Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,7.708944,7.708944,0,0,0,7.708944,0,0,0,0,0,8.114678,7.708944,0,0,133.4351,198.6666,0,8.114678,-8.114678,284.8596,67.82356,0.1909879,8.479838,0,0,198.6666
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,109.5863,109.5863,81,0,22.761,109.5863,0,0,0,0,0,30.09085,28.58631,0,0,142.4514,190.5519,0,30.09085,-30.09085,253.141,60.27155,0.1909879,120.5449,0,81,190.5519
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,34.60471,34.60471,81,0,22.761,34.60471,0,0,0,0,0,0,0,46.39529,44.07552,175.8857,160.4611,44.07552,0,44.07552,294.9547,70.22717,0.1911254,38.06519,0,81,160.4611
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,18.65901,18.65901,81,0,22.761,18.65901,0,0,0,0,0,0,0,62.34099,59.22394,131.8102,200.1291,59.22394,0,59.22394,351.1395,83.60447,0.1912962,20.52491,0,81,200.1291
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,88.08385,88.08385,81,0,22.761,88.08385,0,0,0,0,0,7.456691,7.083857,0,0,72.58625,253.4306,0,7.456691,-7.456691,343.2794,81.73303,0.1912962,96.89224,0,81,253.4306
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.87147,245.9739,0,0,0,343.2794,81.73303,0.1912962,0,0,0,245.9739
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.87147,245.9739,0,0,0,343.2794,81.73303,0.1912962,0,0,0,245.9739
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.87147,245.9739,0,0,0,343.2794,81.73303,0.1912962,0,0,0,245.9739
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,46.48477,46.48477,0,0,0,46.48477,0,0,0,0,0,48.93133,46.48477,0,0,80.87147,245.9739,0,48.93133,-48.93133,291.7013,69.45255,0.1912962,51.13324,0,0,245.9739
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,25.24735,25.24735,0,0,0,25.24735,0,0,3.552714E-15,0,0,26.57616,25.24735,0,0,135.2396,197.0426,0,26.57616,-26.57616,263.6876,62.78262,0.1912962,27.77208,0,0,197.0426
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,42.66384,42.66384,0,0,0,42.66384,2.557944,0,0,0,1.091317,44.90931,42.66384,0,0,164.7687,170.4664,0,43.81799,-43.81799,217.4993,51.78545,0.1912962,46.93023,0.8730538,0,171.5577
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,65.2972,65.2972,81,0,22.761,65.2972,35.87318,0,0,0,23.42418,0,0,15.7028,14.91766,213.4553,126.6484,38.34184,0,38.34184,253.8736,60.44597,0.191395,71.82692,18.73934,81,150.0726
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,175.1135,161.1561,118.2836,0,118.2836,366.0873,87.16347,0.1911587,0,39.66692,81,210.7397
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,72.52625,72.52625,65.1498,0,18.7509,72.52625,89.06367,0,0,0,64.59454,7.764683,7.376449,0,0,56.82985,267.6114,56.82985,0,56.82985,420.0009,100,0.1912105,79.77887,51.67562,81,332.2059
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,51.97087,51.97087,0,0,0,51.97087,139.0531,17.56092,0,0,72.2671,54.70618,51.97087,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,57.16796,57.81368,0,391.0253
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.908523,0.908523,0,0,0,0.908523,9954.399,89.48167,0,0,90.43801,0.95634,0.908523,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,0.9993753,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,173.5064,149.7,81,0,22.761,149.7,64.3826,24.06496,23.80639,41.15703,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,190.857,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,77.97766,77.97766,20.25,0,7.39125,77.97766,116.943,30.42349,0,0,91.18945,60.76596,57.72766,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,85.77543,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,94.81637,94.81637,30.44232,0,9.969907,94.81637,71.46673,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,104.298,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,24.33494,24.33494,0,0,0,24.33494,163.2522,14.1116,0,0,39.72733,25.61573,24.33494,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,26.76844,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912105,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,89.96377,89.96377,81,0,22.761,89.96377,3.097919,0,1.421085E-14,0,2.787005,9.435543,8.963766,0,0,0,318.7582,0,6.648538,-6.648538,412.9927,98.33139,0.1912105,98.96014,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.387264,312.1097,0,0,0,412.9927,98.33139,0.1912105,0,0,0,312.1097
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,28.42435,28.42435,0,0,0,28.42435,0,0,3.552714E-15,0,0,29.92037,28.42435,0,0,7.387264,312.1097,0,29.92037,-29.92037,381.4538,90.82216,0.1912105,31.26678,0,0,312.1097
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,58.4743,58.4743,0,0,0,58.4743,0,0,7.105427E-15,0,0,61.5519,58.4743,0,0,40.63212,282.1893,0,61.5519,-61.5519,316.5724,75.37424,0.1912105,64.32173,0,0,282.1893
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,66.11578,66.11578,81,0,22.761,66.11578,0,0,0,0,0,0,0,14.88422,14.14001,109.0231,220.6374,14.14001,0,14.14001,329.9868,78.56813,0.1912542,72.72736,0,81,220.6374
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.88311,233.3634,68.7,0,68.7,395.1614,94.08585,0.1912982,0,0,81,233.3634
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,45.09326,45.09326,0,0,0,45.09326,0,0,0,0,0,47.46659,45.09326,0,0,26.18311,295.1934,0,47.46659,-47.46659,345.1272,82.17297,0.1912982,49.60258,0,0,295.1934
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,50.9771,50.9771,0,0,0,50.9771,0,0,7.105427E-15,0,0,53.66011,50.9771,0,0,78.92376,247.7268,0,53.66011,-53.66011,288.5645,68.70569,0.1912982,56.07482,0,0,247.7268
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,22.85621,22.85621,0,0,0,22.85621,0,0,3.552714E-15,0,0,24.05917,22.85621,0,0,138.5461,194.0667,0,24.05917,-24.05917,263.2039,62.66747,0.1912982,25.14183,0,0,194.0667
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,46.40644,46.40644,0,0,0,46.40644,0,0,7.105427E-15,0,0,48.84889,46.40644,0,0,165.2785,170.0076,0,48.84889,-48.84889,211.7126,50.40767,0.1912982,51.04709,0,0,170.0076
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,45.98563,45.98563,0,0,0,45.98563,0,0,0,0,0,48.40593,45.98563,0,0,219.5551,121.1587,0,48.40593,-48.40593,160.6883,38.25904,0.1912982,50.58419,0,0,121.1587
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,90.84589,90.84589,81,0,22.761,90.84589,0,0,0,0,0,10.3641,9.845897,0,0,273.3394,72.75275,0,10.3641,-10.3641,149.7636,35.65792,0.1912982,99.93049,0,81,72.75275
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,57.02476,57.02476,81,0,22.761,57.02476,2.342389,0,0,0,1.335742,0,0,23.97524,22.77648,284.8551,62.38865,24.11222,0,24.11222,172.6384,41.10431,0.1913712,62.72724,1.068594,81,63.72439
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,119.4482,119.4482,81,0,22.761,119.4482,18.86342,0,0,0,22.53201,40.47177,38.44818,0,0,260.7429,84.08965,0,17.93976,-17.93976,153.7283,36.60189,0.1913712,131.393,18.02561,81,106.6217
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,82.20675,82.20675,81,0,22.761,82.20675,65.0703,0,0,0,53.49218,1.270262,1.206749,0,0,280.6759,66.14988,52.22192,0,52.22192,203.2703,48.3976,0.1914871,90.42742,42.79374,81,119.6421
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,42.28168,42.28168,81,0,22.761,42.28168,136.2821,0,0,0,57.62235,0,0,38.71832,36.78241,228.454,113.1496,94.40475,0,94.40475,292.8305,69.72142,0.1914579,46.50985,46.09788,81,170.772
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,105.5492,105.5492,81,0,22.761,105.5492,70.95626,0,0,0,74.89376,25.84125,24.54919,0,0,134.0493,198.1139,49.05251,0,49.05251,339.3658,80.80123,0.1915461,116.1041,59.91501,81,273.0077
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,0,0,0,0,0,0,0,72.43428,0,0,0,0,84.99676,242.2611,72.43428,0,72.43428,408.083,97.16243,0.1911416,0,57.94742,0,314.6954
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,17.91929,17.91929,0,0,0,17.91929,547.5982,66.70081,0,0,98.12569,18.86241,17.91929,0,0,12.56248,307.452,12.56248,0,12.56248,420.0009,100,0.1910716,19.71122,78.50056,0,405.5777
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,23.15739,23.15739,0,0,0,23.15739,448.134,79.39993,0,0,103.7761,24.3762,23.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.1910716,25.47313,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,49.15966,49.15966,0,0,0,49.15966,211.2374,52.09658,0,0,103.8436,51.74701,49.15966,0,0,0,318.7582,0,0,0,420.0009,100,0.1910716,54.07562,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.7424006,0.7424006,0,0,0,0.7424006,11095.4,81.59085,0,0,82.37232,0.7814744,0.7424006,0,0,0,318.7582,0,0,0,420.0009,100,0.1910716,0.8166407,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,62.77877,62.77877,26.14199,0,8.881924,62.77877,61.43005,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1910716,69.05664,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,98.71045,98.71045,76.65218,0,21.661,98.71045,23.52258,0,0,0,23.21924,23.21924,22.05828,0,0,0,318.7582,0,0,0,420.0009,100,0.1910716,108.5815,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,115.5606,115.5606,81,0,22.761,115.5606,2.411987,0,1.421085E-14,0,2.787307,36.3796,34.56062,0,0,0,318.7582,0,33.5923,-33.5923,384.5915,91.56921,0.1910716,127.1167,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,59.50153,59.50153,0,0,0,59.50153,0,0,7.105427E-15,0,0,62.63319,59.50153,0,0,37.32477,285.1659,0,62.63319,-62.63319,318.5703,75.84991,0.1910716,65.45169,0,0,285.1659
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,28.45033,28.45033,0,0,0,28.45033,0,0,0,0,0,29.94771,28.45033,0,0,106.9172,222.5327,0,29.94771,-29.94771,287.0026,68.33382,0.1910716,31.29536,0,0,222.5327
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,17.55754,17.55754,0,0,0,17.55754,0,0,0,0,0,18.48162,17.55754,0,0,140.1924,192.585,0,18.48162,-18.48162,267.5213,63.69541,0.1910716,19.3133,0,0,192.585
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.774702,1.774702,0,0,0,1.774702,0,0,2.220446E-16,0,0,1.868108,1.774702,0,0,160.7276,174.1034,0,1.868108,-1.868108,265.5521,63.22657,0.1910716,1.952172,0,0,174.1034
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,29.67933,29.67933,0,0,0,29.67933,0,0,3.552714E-15,0,0,31.2414,29.67933,0,0,162.8033,172.2353,0,31.2414,-31.2414,232.6208,55.38579,0.1910716,32.64727,0,0,172.2353
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,29.93947,29.93947,0,0,0,29.93947,0,0,3.552714E-15,0,0,31.51523,29.93947,0,0,197.5159,140.9939,0,31.51523,-31.51523,199.4008,47.47629,0.1910716,32.93341,0,0,140.9939
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,17.38304,17.38304,0,0,0,17.38304,0,0,3.552714E-15,0,0,18.29793,17.38304,0,0,232.5329,109.4787,0,18.29793,-18.29793,180.1131,42.88398,0.1910716,19.12134,0,0,109.4787
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,21.57304,21.57304,0,0,0,21.57304,0,0,3.552714E-15,0,0,22.70846,21.57304,0,0,252.8639,91.18073,0,22.70846,-22.70846,156.1763,37.18475,0.1910716,23.73034,0,0,91.18073
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,44.64164,44.64164,0,0,0,44.64164,0,0,0,0,0,46.9912,44.64164,0,0,278.0955,68.47227,0,46.9912,-46.9912,106.6432,25.39119,0.1910716,49.1058,0,0,68.47227
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,37.09698,37.09698,81,0,22.761,37.09698,0,0,0,0,0,0,0,43.90302,41.70787,330.308,21.48106,41.70787,0,41.70787,146.2108,34.81202,0.1911989,40.80667,0,81,21.48106
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,21.34392,21.34392,81,0,22.761,21.34392,0,0,0,0,0,0,0,59.65608,56.67328,288.6001,59.01815,56.67328,0,56.67328,199.9758,47.61318,0.1913713,23.47831,0,81,59.01815
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,44.51483,44.51483,81,0,22.761,44.51483,4.545012,0,0,0,2.023204,0,0,36.48517,34.66091,231.9268,110.0241,36.68412,0,36.68412,234.7774,55.89926,0.191481,48.96631,1.618563,81,112.0473
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,34.25895,34.25895,81,0,22.761,34.25895,43.17992,0,0,0,14.79298,0,0,46.74105,44.404,195.2427,143.0398,59.19699,0,59.19699,290.9366,69.27047,0.1916474,37.68484,11.83439,81,157.8328
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,136.0457,196.3171,114.4091,0,114.4091,399.4745,95.1128,0.1914368,0,36.56729,81,242.0262
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,32.78175,32.78175,0,0,0,32.78175,131.4363,0,0,0,43.08712,34.5071,32.78175,0,0,21.6366,299.2853,8.580013,0,8.580013,407.6143,97.05083,0.1913894,36.05992,34.46969,0,342.3724
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,74.1432,74.1432,30.41292,0,9.962468,74.1432,79.69505,1.776357E-15,0,0,59.08846,46.03188,43.73028,0,0,13.05658,307.0073,13.05658,0,13.05658,420.0009,100,0.1913997,81.55752,47.27077,81,366.0958
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,16.07079,16.07079,0,0,0,16.07079,555.628,72.37717,0,0,89.29379,16.91662,16.07079,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,17.67787,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,18.45214,18.45214,0,0,0,18.45214,494.2589,71.77806,0,0,91.20137,19.42331,18.45214,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,20.29736,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,11.74314,11.74314,0,0,0,11.74314,885.3304,91.6044,0,0,103.9656,12.3612,11.74314,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,12.91745,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,22.74645,22.74645,0,0,0,22.74645,246.822,32.19961,0,0,56.14324,23.94363,22.74645,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,25.0211,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,14.48117,14.48117,0,0,0,14.48117,205.239,14.47767,0,0,29.72101,15.24334,14.48117,0,0,0,318.7582,0,0,0,420.0009,100,0.1913997,15.92929,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,31.4184,31.4184,0,0,0,31.4184,43.49949,0,7.105427E-15,0,13.66684,33.072,31.4184,0,0,0,318.7582,0,19.40516,-19.40516,399.546,95.12981,0.1913997,34.56024,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,56.7326,56.7326,0,0,0,56.7326,5.010598,0,1.421085E-14,0,2.842643,59.71853,56.7326,0,0,21.56128,299.3531,0,56.87589,-56.87589,339.5936,80.85545,0.1913997,62.40586,2.274114,0,302.1957
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,78.81657,78.81657,81,0,22.761,78.81657,0,0,0,0,0,0,0,2.183425,2.074254,84.75671,242.4772,2.074254,0,2.074254,341.5614,81.32397,0.191406,86.69823,0,81,242.4772
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.68246,244.344,0,0,0,341.5614,81.32397,0.191406,0,0,0,244.344
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,106.4597,106.4597,81,0,22.761,106.4597,0,0,0,0,0,26.79967,25.45969,0,0,82.68246,244.344,0,26.79967,-26.79967,313.312,74.59795,0.191406,117.1057,0,81,244.344
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,61.30746,61.30746,81,0,22.761,61.30746,0,0,0,0,0,0,0,19.69253,18.70791,112.4599,217.5443,18.70791,0,18.70791,331.0599,78.82363,0.1914624,67.43821,0,81,217.5443
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,59.52722,59.52722,81,0,22.761,59.52722,0,0,0,0,0,0,0,21.47278,20.39914,93.75197,234.3815,20.39914,0,20.39914,350.4122,83.43132,0.1915238,65.47994,0,81,234.3815
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,11.96111,11.96111,0,0,0,11.96111,0,0,1.776357E-15,0,0,12.59064,11.96111,0,0,73.35282,252.7407,0,12.59064,-12.59064,337.1405,80.27139,0.1915238,13.15722,0,0,252.7407
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.34243,240.15,0,0,0,337.1405,80.27139,0.1915238,0,0,0,240.15
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,102.8995,102.8995,81,0,22.761,102.8995,0,0,0,0,0,23.05213,21.89953,0,0,87.34243,240.15,0,23.05213,-23.05213,312.8415,74.48591,0.1915238,113.1895,0,81,240.15
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,30.68145,30.68145,81,0,22.761,30.68145,0,0,0,0,0,0,0,50.31855,47.80262,112.9559,217.0979,47.80262,0,47.80262,358.191,85.2834,0.1916675,33.7496,0,81,217.0979
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,29.15186,29.15186,0,0,0,29.15186,0,0,3.552714E-15,0,0,30.68616,29.15186,0,0,65.15329,260.1203,0,30.68616,-30.68616,325.8449,77.58198,0.1916675,32.06704,0,0,260.1203
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,15.76728,15.76728,0,0,0,15.76728,0,0,3.552714E-15,0,0,16.59714,15.76728,0,0,99.24903,229.4341,0,16.59714,-16.59714,308.35,73.41653,0.1916675,17.34401,0,0,229.4341
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,117.6903,212.837,2.024669,0,2.024669,310.2708,73.87385,0.1916563,0,1.619735,0,214.8616
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,42.57464,42.57464,0,0,0,42.57464,30.86276,0,0,0,13.13971,44.81541,42.57464,0,0,115.6656,214.6592,0,31.6757,-31.6757,276.8817,65.92408,0.1916563,46.8321,10.51177,0,227.7989
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,33.9828,33.9828,0,0,0,33.9828,121.2291,0,0,0,41.19705,35.77137,33.9828,0,0,150.8608,182.9835,5.425688,0,5.425688,282.0289,67.14961,0.1916264,37.38108,32.95764,0,224.1805
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,52.47111,52.47111,0,0,0,52.47111,113.0827,0,0,0,59.33574,55.23275,52.47111,0,0,145.4352,187.8666,4.102988,0,4.102988,285.9214,68.07639,0.1916037,57.71822,47.46859,0,247.2023
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,85.35666,85.35666,81,0,22.761,85.35666,98.8733,0,0,0,84.39494,4.585958,4.35666,0,0,141.3322,191.5593,79.80899,0,79.80899,361.6348,86.10336,0.191655,93.89233,67.51596,81,275.9542
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,40.05036,0,0,101.5735,0,0,0,0,61.52318,263.3874,61.52318,0,61.52318,420.0009,100,0.191317,0,81.25883,0,364.9609
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191317,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191317,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,35.64301,35.64301,0,0,0,35.64301,235.0617,46.26412,0,0,83.78308,37.51896,35.64301,0,0,0,318.7582,0,0,0,420.0009,100,0.191317,39.20731,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,42.24223,42.24223,0,0,0,42.24223,112.5349,3.071756,0,0,47.53727,44.46551,42.24223,0,0,0,318.7582,0,0,0,420.0009,100,0.191317,46.46646,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,47.08466,47.08466,0,0,0,47.08466,48.01799,0,7.105427E-15,0,22.60911,49.5628,47.08466,0,0,0,318.7582,0,26.95369,-26.95369,391.5891,93.23533,0.191317,51.79313,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,29.94855,291.8045,16.26163,0,16.26163,407.0163,96.90845,0.1912279,0,13.0093,0,308.0662
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.371704,1.371704,0,0,0,1.371704,184.6138,0,0,0,2.532355,1.443899,1.371704,0,0,13.68692,306.44,1.088456,0,1.088456,408.0489,97.1543,0.1912219,1.508875,2.025884,0,308.9724
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59846,307.4196,0,0,0,408.0489,97.1543,0.1912219,0,0,0,307.4196
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59846,307.4196,0,0,0,408.0489,97.1543,0.1912219,0,0,0,307.4196
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,60.56651,60.56651,0,0,0,60.56651,0,0,7.105427E-15,0,0,63.75422,60.56651,0,0,12.59846,307.4196,0,63.75422,-63.75422,340.846,81.15366,0.1912219,66.62315,0,0,307.4196
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,32.90991,32.90991,0,0,0,32.90991,0,0,0,0,0,34.64201,32.90991,0,0,83.43649,243.6654,0,34.64201,-34.64201,304.3302,72.45942,0.1912219,36.2009,0,0,243.6654
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9276,209.0234,0,0,0,304.3302,72.45942,0.1912219,0,0,0,209.0234
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9276,209.0234,0,0,0,304.3302,72.45942,0.1912219,0,0,0,209.0234
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9276,209.0234,0,0,0,304.3302,72.45942,0.1912219,0,0,0,209.0234
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.9276,209.0234,0,0,0,304.3302,72.45942,0.1912219,0,0,0,209.0234
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,45.46624,45.46624,0,0,0,45.46624,0,0,7.105427E-15,0,0,47.8592,45.46624,0,0,121.9276,209.0234,0,47.8592,-47.8592,253.8821,60.44801,0.1912219,50.01286,0,0,209.0234
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,56.17299,56.17299,0,0,0,56.17299,0,0,0,0,0,59.12946,56.17299,0,0,175.1045,161.1642,0,59.12946,-59.12946,191.5542,45.60805,0.1912219,61.79029,0,0,161.1642
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,48.24063,48.24063,0,0,0,48.24063,0,0,0,0,0,50.77961,48.24063,0,0,240.8039,102.0347,0,50.77961,-50.77961,138.0278,32.8637,0.1912219,53.06469,0,0,102.0347
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,10.16733,10.16733,0,0,0,10.16733,19.47658,0,1.776357E-15,0,1.980249,10.70246,10.16733,0,0,297.2257,51.25511,0,8.722208,-8.722208,128.8338,30.67465,0.1912219,11.18407,1.5842,0,53.23536
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,306.917,42.5329,20.94731,0,20.94731,148.7061,35.40615,0.1911072,0,16.75784,0,63.48021
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,285.9697,61.38548,42.96818,0,42.96818,189.4693,45.11166,0.1908724,0,34.37455,0,104.3537
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,65.90503,65.90503,81,0,22.761,65.90503,113.6395,0,0,0,74.89417,0,0,15.09497,14.34022,243.0015,100.0568,89.2344,0,89.2344,274.1245,65.26761,0.1908736,72.49553,59.91534,81,174.951
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,41.06971,41.06971,81,0,22.761,41.06971,189.8928,0,0,0,77.98843,0,0,39.93029,37.93378,153.7672,180.3678,115.9222,0,115.9222,384.098,91.45171,0.1907301,45.17667,62.39074,81,258.3562
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,10.98037,10.98037,0,0,0,10.98037,868.9839,46.01439,0,0,95.41761,11.55828,10.98037,0,0,37.84494,284.6978,37.84494,0,37.84494,420.0009,100,0.1905251,12.0784,76.33409,0,380.1154
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905251,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,123.4319,123.4319,54.73189,0,16.11517,123.4319,74.41325,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1905251,135.7751,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,48.39443,48.39443,0,0,0,48.39443,164.434,28.6354,0,0,79.5769,50.9415,48.39443,0,0,0,318.7582,0,0,0,420.0009,100,0.1905251,53.23387,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905251,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,24.07088,24.07088,0,0,0,24.07088,205.4972,24.1272,0,0,49.46497,25.33776,24.07088,0,0,0,318.7582,0,0,0,420.0009,100,0.1905251,26.47796,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,48.78858,48.78858,0,0,0,48.78858,57.64537,0,7.105427E-15,0,28.12436,51.3564,48.78858,0,0,0,318.7582,0,23.23204,-23.23204,395.5121,94.16936,0.1905251,53.66743,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,42.72282,42.72282,0,0,0,42.72282,4.406199,0,0,0,1.882453,44.97139,42.72282,0,0,25.81338,295.5262,0,43.08894,-43.08894,350.0924,83.35516,0.1905251,46.99511,1.505962,0,297.4086
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,58.91426,58.91426,0,0,0,58.91426,0,0,7.105427E-15,0,0,62.01501,58.91426,0,0,73.68998,252.4372,0,62.01501,-62.01501,284.7228,67.79102,0.1905251,64.80569,0,0,252.4372
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,113.6542,113.6542,81,0,22.761,113.6542,0,0,1.421085E-14,0,0,34.37289,32.65425,0,0,142.5955,190.4222,0,34.37289,-34.37289,248.4906,59.16431,0.1905251,125.0197,0,81,190.4222
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,19.55573,19.55573,81,0,22.761,19.55573,0,0,0,0,0,0,0,61.44427,58.37206,180.7876,156.0493,58.37206,0,58.37206,303.8672,72.34919,0.190694,21.5113,0,81,156.0493
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,22.22143,22.22143,81,0,22.761,22.22143,0,0,0,0,0,0,0,58.77857,55.83965,122.4156,208.5842,55.83965,0,55.83965,356.8414,84.96206,0.1908603,24.44357,0,81,208.5842
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,95.49625,95.49625,81,0,22.761,95.49625,0,0,0,0,0,15.25921,14.49625,0,0,66.57594,258.8399,0,15.25921,-15.25921,340.7567,81.13239,0.1908603,105.0459,0,81,258.8399
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.90206,39.90206,0,0,0,39.90206,0,0,7.105427E-15,0,0,42.00217,39.90206,0,0,83.53062,243.5807,0,42.00217,-42.00217,296.4826,70.59094,0.1908603,43.89227,0,0,243.5807
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,43.46319,43.46319,0,0,0,43.46319,0,0,0,0,0,45.75073,43.46319,0,0,130.1997,201.5785,0,45.75073,-45.75073,248.2571,59.10871,0.1908603,47.80951,0,0,201.5785
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,20.36839,20.36839,0,0,0,20.36839,0,0,0,0,0,21.4404,20.36839,0,0,181.0338,155.8278,0,21.4404,-21.4404,225.6569,53.72772,0.1908603,22.40522,0,0,155.8278
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,44.18876,44.18876,0,0,0,44.18876,0,0,7.105427E-15,0,0,46.51448,44.18876,0,0,204.8565,134.3874,0,46.51448,-46.51448,176.6263,42.0538,0.1908603,48.60763,0,0,134.3874
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,25.21366,25.21366,0,0,0,25.21366,0,0,3.552714E-15,0,0,26.54069,25.21366,0,0,256.5393,87.87289,0,26.54069,-26.54069,148.65,35.39278,0.1908603,27.73502,0,0,87.87289
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.0289,61.3322,0,0,0,148.65,35.39278,0.1908603,0,0,0,61.3322
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,28.02917,28.02917,0,0,0,28.02917,6.530347,0,3.552714E-15,0,1.830402,29.50439,28.02917,0,0,286.0289,61.3322,0,27.67399,-27.67399,119.479,28.44733,0.1908603,30.83209,1.464322,0,63.1626
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,5.497553,5.497553,0,0,0,5.497553,397.0195,0,0,0,21.82636,5.786898,5.497553,0,0,316.7778,33.65821,16.03946,0,16.03946,134.6954,32.07027,0.1907737,6.047308,17.46109,0,55.48457
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,40.13317,40.13317,0,0,0,40.13317,77.44186,0,7.105427E-15,0,31.07987,42.24544,40.13317,0,0,300.7383,48.09372,0,11.16557,-11.16557,122.9259,29.268,0.1907737,44.14648,24.8639,0,79.17359
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,45.77435,45.77435,81,0,22.761,45.77435,96.32735,0,0,0,44.09322,0,0,35.22565,33.46436,313.1445,36.92815,77.55759,0,77.55759,196.5034,46.78644,0.1908381,50.35179,35.27457,81,81.02137
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,72.31579,0,20.56389,0,0,0,0,0,84.69548,0,0,72.31579,68.7,235.5869,106.73,153.3955,0,153.3955,342.0272,81.43488,0.1904266,0,67.75639,81,191.4255
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,61.95105,61.95105,0,0,0,61.95105,128.071,0,0,0,79.34134,65.21163,61.95105,0,0,82.19146,244.7859,14.12971,0,14.12971,355.4318,84.62645,0.1903509,68.14616,63.47307,0,324.1273
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,96.27535,96.27535,78.03924,0,22.01193,96.27535,90.63344,0,0,0,87.25766,19.1959,18.23611,0,0,68.06176,257.5027,68.06176,0,68.06176,420.0009,100,0.1903854,105.9029,69.80613,81,344.7603
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,115.3038,115.3038,46.60382,0,14.05877,115.3038,72.95615,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903854,126.8342,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,111.3224,111.3224,59.97826,0,17.4425,111.3224,48.54951,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1903854,122.4547,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,55.71023,55.71023,0,0,0,55.71023,83.40195,0,7.105427E-15,0,46.46342,58.64235,55.71023,0,0,0,318.7582,0,12.17893,-12.17893,407.1631,96.94341,0.1903854,61.28125,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,137.3706,137.3706,81,0,22.761,137.3706,17.89901,0,0,1.407681,24.58798,59.33749,56.37062,0,0,13.53215,306.5793,0,34.74952,-34.74952,370.5339,88.22218,0.1903854,151.1077,19.67038,81,331.1673
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,52.14272,271.8298,15.4372,0,15.4372,385.1789,91.70908,0.190303,0,12.34976,0,287.267
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,36.70552,285.7233,1.744246,0,1.744246,386.8337,92.10307,0.1902937,0,1.395397,0,287.4675
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,48.759,48.759,0,0,0,48.759,0,0,7.105427E-15,0,0,51.32527,48.759,0,0,34.96127,287.2931,0,51.32527,-51.32527,332.7321,79.22176,0.1902937,53.6349,0,0,287.2931
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,73.12065,73.12065,81,0,22.761,73.12065,0,0,0,0,0,0,0,7.879352,7.485384,91.98935,235.9678,7.485384,0,7.485384,339.8333,80.91254,0.1903159,80.43272,0,81,235.9678
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,59.51316,59.51316,0,0,0,59.51316,0,0,7.105427E-15,0,0,62.64543,59.51316,0,0,84.50396,242.7047,0,62.64543,-62.64543,273.7993,65.19017,0.1903159,65.46447,0,0,242.7047
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,77.00397,77.00397,81,0,22.761,77.00397,0,0,0,0,0,0,0,3.996032,3.79623,154.11,180.0592,3.79623,0,3.79623,277.4007,66.04765,0.1903271,84.70437,0,81,180.0592
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.099951,4.099951,76.41574,0,21.60118,4.099951,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,150.3138,183.4758,68.7,0,68.7,342.5752,81.56537,0.190403,4.509946,0,81,183.4758
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,34.06916,34.06916,0,0,0,34.06916,0,0,7.105427E-15,0,0,35.86227,34.06916,0,0,81.61376,245.3058,0,35.86227,-35.86227,304.7731,72.56487,0.190403,37.47607,0,0,245.3058
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,83.40037,83.40037,81,0,22.761,83.40037,0,0,0,0,0,2.526705,2.400369,0,0,121.4607,209.4436,0,2.526705,-2.526705,302.1097,71.93073,0.190403,91.74041,0,81,209.4436
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.2682,206.9169,68.7,0,68.7,367.2842,87.44845,0.1904465,0,0,81,206.9169
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,23.11318,23.11318,0,0,0,23.11318,0,0,3.552714E-15,0,0,24.32967,23.11318,0,0,55.56818,268.7469,0,24.32967,-24.32967,341.6385,81.34234,0.1904465,25.4245,0,0,268.7469
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,65.88015,65.88015,81,0,22.761,65.88015,0,0,0,0,0,0,0,15.11985,14.36386,82.60115,244.4172,14.36386,0,14.36386,355.2653,84.5868,0.1904887,72.46816,0,81,244.4172
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,22.34279,22.34279,0,0,0,22.34279,0,0,3.552714E-15,0,0,23.51872,22.34279,0,0,68.23729,257.3447,0,23.51872,-23.51872,330.4744,78.68421,0.1904887,24.57707,0,0,257.3447
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,94.3692,233.8259,1.272384,0,1.272384,331.6815,78.97161,0.190482,0,1.017908,0,235.0983
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,60.76425,60.76425,0,0,0,60.76425,34.92867,0,7.105427E-15,0,21.22414,63.96237,60.76425,0,0,93.09682,234.9711,0,42.73823,-42.73823,286.6314,68.24543,0.190482,66.84068,16.97931,0,256.1952
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,79.81051,79.81051,81,0,22.761,79.81051,30.38148,0,0,0,24.24761,0,0,1.189495,1.13002,140.5837,192.2329,25.37763,0,25.37763,310.7067,73.97765,0.1905371,87.79156,19.39809,81,216.4805
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,78.52859,78.52859,81,0,22.761,78.52859,31.29135,0,0,0,24.57265,0,0,2.471408,2.347838,115.2061,215.0727,26.92049,0,26.92049,336.2458,80.05835,0.1905964,86.38145,19.65812,81,239.6454
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,88.28561,239.3012,75.14915,0,75.14915,407.5385,97.03278,0.1901981,0,60.11932,0,314.4503
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,34.3096,34.3096,0,0,0,34.3096,214.3405,24.28753,0,0,73.53937,36.11537,34.3096,0,0,13.13646,306.9354,13.13646,0,13.13646,420.0009,100,0.1901286,37.74056,58.83149,0,380.4748
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,92.24419,92.24419,23.5442,0,8.224682,92.24419,94.03069,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,101.4686,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.6085003,0.6085003,0,0,0,0.6085003,6033.985,36.07629,0,0,36.71682,0.6405267,0.6085003,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,0.6693503,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901286,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,28.49635,28.49635,0,0,0,28.49635,4.870899,0,3.552714E-15,0,1.388028,29.99615,28.49635,0,0,0,318.7582,0,28.60813,-28.60813,389.8452,92.82011,0.1901286,31.34598,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.78681,290.1501,0,0,0,389.8452,92.82011,0.1901286,0,0,0,290.1501
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.78681,290.1501,0,0,0,389.8452,92.82011,0.1901286,0,0,0,290.1501
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.294646,3.294646,0,0,0,3.294646,0,0,4.440892E-16,0,0,3.468048,3.294646,0,0,31.78681,290.1501,0,3.468048,-3.468048,386.1896,91.94971,0.1901286,3.62411,0,0,290.1501
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,23.01287,23.01287,0,0,0,23.01287,0,0,3.552714E-15,0,0,24.22408,23.01287,0,0,35.64019,286.682,0,24.22408,-24.22408,360.6552,85.8701,0.1901286,25.31416,0,0,286.682
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.55584,262.458,0,0,0,360.6552,85.8701,0.1901286,0,0,0,262.458
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.55584,262.458,0,0,0,360.6552,85.8701,0.1901286,0,0,0,262.458
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.55584,262.458,0,0,0,360.6552,85.8701,0.1901286,0,0,0,262.458
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,37.52057,37.52057,0,0,0,37.52057,0,0,0,0,0,39.49533,37.52057,0,0,62.55584,262.458,0,39.49533,-39.49533,319.0234,75.95781,0.1901286,41.27262,0,0,262.458
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,28.58931,28.58931,0,0,0,28.58931,0,0,0,0,0,30.09401,28.58931,0,0,106.4395,222.9626,0,30.09401,-30.09401,287.3015,68.40499,0.1901286,31.44824,0,0,222.9626
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,20.19494,20.19494,0,0,0,20.19494,0,0,0,0,0,21.25783,20.19494,0,0,139.8773,192.8686,0,21.25783,-21.25783,264.8938,63.06984,0.1901286,22.21443,0,0,192.8686
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,90.69766,90.69766,81,0,22.761,90.69766,0,0,0,0,0,10.20807,9.697665,0,0,163.4971,171.6108,0,10.20807,-10.20807,254.1336,60.50787,0.1901286,99.76743,0,81,171.6108
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,70.71561,70.71561,81,0,22.761,70.71561,2.771663,0,0,0,1.959998,0,0,10.28439,9.77017,174.8394,161.4027,11.73017,0,11.73017,265.2618,63.15744,0.1901615,77.78717,1.567999,81,163.3627
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,92.20033,92.20033,81,0,22.761,92.20033,11.7024,1.776357E-15,0,0,10.78965,11.78983,11.20033,0,0,163.1093,171.9599,0,1.000171,-1.000171,264.2075,62.90643,0.1901615,101.4204,8.631724,81,182.7495
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,19.63472,19.63472,81,0,22.761,19.63472,96.98471,0,0,0,19.04267,0,0,61.36528,58.29702,164.2206,170.9597,77.33969,0,77.33969,337.5784,80.37565,0.1902273,21.59819,15.23414,81,190.0024
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,107.7946,107.7946,81,0,22.761,107.7946,25.57436,0,0,0,27.56778,28.20487,26.79462,0,0,86.88088,240.5654,0,0.6370841,-0.6370841,336.9069,80.21576,0.1902273,118.5741,22.05423,81,268.1332
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,74.54298,74.54298,81,0,22.761,74.54298,60.60157,0,0,0,45.17422,0,0,6.457014,6.134163,87.58875,239.9283,51.30839,0,51.30839,385.5823,91.80511,0.1903413,81.99728,36.13938,81,285.1026
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,36.28036,286.1059,32.80791,0,32.80791,416.7066,99.21565,0.1901685,0,26.24633,0,318.9138
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.628524,4.628524,0,0,0,4.628524,522.9257,15.85916,0,0,24.20374,4.872131,4.628524,0,0,3.47245,315.633,3.47245,0,3.47245,420.0009,100,0.1901503,5.091377,19.363,0,339.8368
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,91.20751,91.20751,73.74148,0,20.92459,91.20751,20.15766,0,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1901503,100.3283,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,38.20571,38.20571,0,0,0,38.20571,111.9426,2.551913,0,0,42.76845,40.21654,38.20571,0,0,0,318.7582,0,0,0,420.0009,100,0.1901503,42.02628,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,19.66381,19.66381,0,0,0,19.66381,120.5887,3.013577,0,0,23.71232,20.69874,19.66381,0,0,0,318.7582,0,0,0,420.0009,100,0.1901503,21.63019,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901503,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,104.498,104.498,81,0,22.761,104.498,3.743106,0,0,0,3.911472,24.73479,23.49804,0,0,0,318.7582,0,20.82331,-20.82331,398.0511,94.7739,0.1901503,114.9479,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,61.85508,61.85508,0,0,0,61.85508,3.220559,0,1.421085E-14,0,1.992079,65.1106,61.85508,0,0,23.13701,297.9349,0,63.11853,-63.11853,331.5184,78.93279,0.1901503,68.04058,1.593663,0,299.927
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,54.56269,54.56269,0,0,0,54.56269,0,0,7.105427E-15,0,0,57.43441,54.56269,0,0,93.26871,234.8164,0,57.43441,-57.43441,270.9772,64.51825,0.1901503,60.01896,0,0,234.8164
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,17.35922,17.35922,0,0,0,17.35922,0,0,3.552714E-15,0,0,18.27286,17.35922,0,0,157.0847,177.382,0,18.27286,-18.27286,251.7159,59.93224,0.1901503,19.09514,0,0,177.382
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,17.24554,17.24554,0,0,0,17.24554,0,0,0,0,0,18.1532,17.24554,0,0,177.3879,159.1091,0,18.1532,-18.1532,232.5807,55.37626,0.1901503,18.97009,0,0,159.1091
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,19.92332,19.92332,0,0,0,19.92332,0,0,3.552714E-15,0,0,20.97192,19.92332,0,0,197.5581,140.9559,0,20.97192,-20.97192,210.4744,50.11285,0.1901503,21.91566,0,0,140.9559
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,79.62415,79.62415,81,0,22.761,79.62415,0,0,0,0,0,0,0,1.375857,1.307065,220.8602,119.984,1.307065,0,1.307065,211.7144,50.40809,0.1901541,87.58656,0,81,119.984
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,15.40631,15.40631,81,0,22.761,15.40631,0,0,0,0,0,0,0,65.59369,62.31401,219.5532,121.1604,62.31401,0,62.31401,270.8307,64.48336,0.1902985,16.94694,0,81,121.1604
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,75.63804,75.63804,81,0,22.761,75.63804,0,0,0,0,0,0,0,5.361958,5.09386,157.2392,177.243,5.09386,0,5.09386,275.6631,65.63394,0.1903133,83.20184,0,81,177.243
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.915084,1.915084,74.23087,0,21.04841,1.915084,0,0,0,0,0,0,0,72.31579,68.7,152.1453,181.8274,68.7,0,68.7,340.8376,81.15166,0.1903712,2.106592,0,81,181.8274
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,15.96679,15.96679,0,0,0,15.96679,0,0,3.552714E-15,0,0,16.80715,15.96679,0,0,83.44532,243.6574,0,16.80715,-16.80715,323.1214,76.9335,0.1903712,17.56347,0,0,243.6574
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,9.574148,9.574148,0,0,0,9.574148,0,0,0,0,0,10.07805,9.574148,0,0,102.1199,226.8503,0,10.07805,-10.07805,312.4982,74.40417,0.1903712,10.53156,0,0,226.8503
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,35.21988,35.21988,0,0,0,35.21988,0,0,7.105427E-15,0,0,37.07355,35.21988,0,0,113.3178,216.7722,0,37.07355,-37.07355,273.4192,65.09969,0.1903712,38.74186,0,0,216.7722
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,90.56819,90.56819,81,0,22.761,90.56819,0.9174017,0,1.421085E-14,0,0.8308741,10.07178,9.56819,0,0,154.5106,179.6987,0,9.240904,-9.240904,263.6784,62.78046,0.1903712,99.62501,0.6646993,81,180.5296
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,164.7783,170.4578,95.90942,0,95.90942,354.6661,84.44415,0.1902716,0,21.76753,81,197.6672
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,54.97427,54.97427,0,0,0,54.97427,88.96156,0,0,0,48.90596,57.86765,54.97427,0,0,68.86886,256.7762,0,8.961688,-8.961688,345.2197,82.19499,0.1902716,60.47169,39.12477,0,305.6822
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,64.54461,64.54461,74.97859,0,21.23758,64.54461,105.1105,0,0,0,67.84315,0,0,10.43398,9.91228,78.82629,247.8146,77.75543,0,77.75543,418.9849,99.75812,0.1902878,70.99907,54.27452,81,315.6577
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,8.869713,8.869713,0,0,0,8.869713,1080.418,85.42257,0,0,95.82996,9.33654,8.869713,0,0,1.070856,317.7945,1.070856,0,1.070856,420.0009,100,0.1902822,9.756684,76.66397,0,413.6244
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,57.0763,57.0763,0,0,0,57.0763,175.2547,39.94857,0,0,100.0289,60.08032,57.0763,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,62.78393,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,47.069,47.069,0,0,0,47.069,206.1323,47.47809,0,0,97.02441,49.54632,47.069,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,51.77591,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,22.11873,22.11873,0,0,0,22.11873,406.3708,66.60119,0,0,89.88406,23.28288,22.11873,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,24.3306,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,57.38485,57.38485,0,0,0,57.38485,112.0185,3.876528,0,0,64.28163,60.40511,57.38485,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,63.12333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,9.746945,9.746945,0,0,0,9.746945,562.5551,44.572,0,0,54.83194,10.25994,9.746945,0,0,0,318.7582,0,0,0,420.0009,100,0.1902822,10.72164,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,184.8121,149.7,81,0,22.761,149.7,16.98334,0,35.11209,53.5933,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1902822,203.2933,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,95.07011,95.07011,81,0,22.761,95.07011,2.745434,0,0,0,2.610087,14.81065,14.07012,0,0,52.10192,271.8665,0,12.20056,-12.20056,357.7121,85.16937,0.1902822,104.5771,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,57.29665,57.29665,0,0,0,57.29665,0,0,7.105427E-15,0,0,60.31226,57.29665,0,0,65.6581,259.6659,0,60.31226,-60.31226,294.1374,70.03257,0.1902822,63.02631,0,0,259.6659
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,50.73543,50.73543,0,0,0,50.73543,0,0,7.105427E-15,0,0,53.40572,50.73543,0,0,132.6717,199.3537,0,53.40572,-53.40572,237.8428,56.62913,0.1902822,55.80897,0,0,199.3537
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,8.297463,8.297463,0,0,0,8.297463,0,0,0,0,0,8.734173,8.297463,0,0,192.0114,145.948,0,8.734173,-8.734173,228.6362,54.43708,0.1902822,9.127211,0,0,145.948
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,25.03819,25.03819,0,0,0,25.03819,0,0,3.552714E-15,0,0,26.35599,25.03819,0,0,201.716,137.2138,0,26.35599,-26.35599,200.8545,47.82241,0.1902822,27.54201,0,0,137.2138
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,63.69659,63.69659,81,0,22.761,63.69659,0,0,0,0,0,0,0,17.30341,16.43824,231.0005,110.8578,16.43824,0,16.43824,216.4492,51.53543,0.1903298,70.06625,0,81,110.8578
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,47.06635,47.06635,81,0,22.761,47.06635,0,0,0,0,0,0,0,33.93365,32.23697,214.5622,125.6522,32.23697,0,32.23697,247.0319,58.817,0.1904231,51.77299,0,81,125.6522
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,49.24667,49.24667,81,0,22.761,49.24667,0,0,0,0,0,0,0,31.75333,30.16567,182.3253,154.6655,30.16567,0,30.16567,275.6496,65.63071,0.1905101,54.17133,0,81,154.6655
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,18.54833,18.54833,81,0,22.761,18.54833,0,0,0,0,0,0,0,62.45167,59.32909,152.1596,181.8146,59.32909,0,59.32909,331.9341,79.03176,0.1906679,20.40317,0,81,181.8146
