Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,60.54666,60.54666,81,0,22.761,60.54666,0,0,0,0,0,0,0,20.45334,19.43068,92.83053,235.2108,19.43068,0,19.43068,350.3676,83.4207,0.1907238,66.60133,0,81,235.2108
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.549648,2.549648,0,0,0,2.549648,0,0,0,0,0,2.68384,2.549648,0,0,73.39985,252.6984,0,2.68384,-2.68384,347.5386,82.74712,0.1907238,2.804613,0,0,252.6984
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.97128,46.97128,0,0,0,46.97128,0,0,7.105427E-15,0,0,49.44345,46.97128,0,0,76.3819,250.0145,0,49.44345,-49.44345,295.4206,70.3381,0.1907238,51.66841,0,0,250.0145
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,92.08485,92.08485,81,0,22.761,92.08485,2.524342,0,0,0,2.324536,11.66826,11.08485,0,0,131.3191,200.5711,0,9.343724,-9.343724,285.5715,67.99307,0.1907238,101.2933,1.859629,81,202.8956
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,141.701,191.2273,86.1117,0,86.1117,367.2642,87.44369,0.1906751,0,13.92936,81,208.639
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,23.83593,23.83593,0,0,0,23.83593,134.4558,0,0,0,32.0488,25.09045,23.83593,0,0,55.58928,268.7279,6.958342,0,6.958342,373.8655,89.01541,0.1906389,26.21952,25.63904,0,300.7767
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,16.59952,16.59952,0,0,0,16.59952,251.6376,0,0,0,41.77063,17.47318,16.59952,0,0,48.63094,274.9904,24.29745,0,24.29745,396.9161,94.50364,0.1905128,18.25947,33.4165,0,316.761
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,102.1758,102.1758,51.15997,0,15.21147,102.1758,76.37266,3.552714E-15,0,0,78.0344,53.70091,51.01587,0,0,24.33349,296.8581,24.33349,0,24.33349,420.0009,100,0.190522,112.3934,62.42752,81,374.8925
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,97.61304,97.61304,38.56032,0,12.02376,97.61304,63.6808,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,107.3743,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,39.24367,39.24367,0,0,0,39.24367,206.4368,39.70424,0,0,81.01337,41.30913,39.24367,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,43.16804,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,27.78746,27.78746,0,0,0,27.78746,256.7374,42.09084,0,0,71.3408,29.24996,27.78746,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,30.56621,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,46.19762,46.19762,0,0,0,46.19762,128.0021,10.50485,0,0,59.13393,48.62907,46.19762,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,50.81738,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,22.51073,22.51073,0,0,0,22.51073,209.955,23.5669,0,0,47.2624,23.6955,22.51073,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,24.7618,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,7.762707,7.762707,0,0,0,7.762707,177.2014,5.584356,0,0,13.75563,8.17127,7.762707,0,0,0,318.7582,0,0,0,420.0009,100,0.190522,8.538978,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,59.71909,59.71909,0,0,0,59.71909,6.002765,0,7.105427E-15,0,3.584797,62.8622,59.71909,0,0,0,318.7582,0,59.2774,-59.2774,357.517,85.12292,0.190522,65.691,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,32.06995,32.06995,0,0,0,32.06995,6.279459,0,0,0,2.013819,33.75784,32.06995,0,0,65.86378,259.4808,0,31.74402,-31.74402,324.0558,77.156,0.190522,35.27694,1.611055,0,261.4946
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,170.5886,149.7,81,0,22.761,149.7,0,0,20.88863,37.94749,0,72.31579,68.7,0,0,101.1349,227.7368,0,72.31579,-72.31579,247.8283,59.00662,0.190522,187.6475,0,81,227.7368
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.4858,155.421,68.7,0,68.7,313.0028,74.52434,0.190564,0,0,81,155.421
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,71.66309,71.66309,81,0,22.761,71.66309,0,0,0,0,0,0,0,9.336911,8.870066,112.7858,217.251,8.870066,0,8.870066,321.4177,76.52788,0.1905893,78.8294,0,81,217.251
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,36.2665,36.2665,81,0,22.761,36.2665,0,0,0,0,0,0,0,44.7335,42.49682,103.9157,225.2341,42.49682,0,42.49682,361.7338,86.12691,0.1907107,39.89315,0,81,225.2341
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,29.62598,29.62598,0,0,0,29.62598,0,0,3.552714E-15,0,0,31.18525,29.62598,0,0,61.4189,263.4812,0,31.18525,-31.18525,328.8616,78.30022,0.1907107,32.58858,0,0,263.4812
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,46.06964,46.06964,0,0,0,46.06964,0,0,7.105427E-15,0,0,48.49435,46.06964,0,0,96.06918,232.296,0,48.49435,-48.49435,277.7441,66.12941,0.1907107,50.6766,0,0,232.296
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,23.53581,23.53581,0,0,0,23.53581,0,0,3.552714E-15,0,0,24.77453,23.53581,0,0,149.9518,183.8016,0,24.77453,-24.77453,251.6294,59.91165,0.1907107,25.88939,0,0,183.8016
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.479,159.0271,0,0,0,251.6294,59.91165,0.1907107,0,0,0,159.0271
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,24.10997,24.10997,0,0,0,24.10997,0,0,0,0,0,25.37892,24.10997,0,0,177.479,159.0271,0,25.37892,-25.37892,224.8777,53.5422,0.1907107,26.52097,0,0,159.0271
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,10.97792,10.97792,0,0,0,10.97792,0,0,0,0,0,11.55571,10.97792,0,0,205.6779,133.6482,0,11.55571,-11.55571,212.6969,50.64202,0.1907107,12.07571,0,0,133.6482
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,34.71155,34.71155,0,0,0,34.71155,0,0,7.105427E-15,0,0,36.53847,34.71155,0,0,218.5175,122.0925,0,36.53847,-36.53847,174.182,41.47182,0.1907107,38.1827,0,0,122.0925
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,6.221635,6.221635,0,0,0,6.221635,10.95493,0,8.881784E-16,0,0.6815755,6.549089,6.221635,0,0,259.1158,85.55399,0,5.867514,-5.867514,167.9971,39.99923,0.1907107,6.843798,0.5452604,0,86.23556
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,17.78359,17.78359,0,0,0,17.78359,164.0347,0,0,0,29.17127,18.71957,17.78359,0,0,265.6353,79.68647,10.4517,0,10.4517,177.9124,42.36002,0.1906567,19.56195,23.33702,0,108.8577
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,67.62021,67.62021,81,0,22.761,67.62021,86.76749,0,0,0,58.67236,0,0,13.37979,12.7108,255.1836,89.09299,71.38316,0,71.38316,245.6324,58.4838,0.1907505,74.38223,46.93789,81,147.7654
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,25.7147,25.7147,81,0,22.761,25.7147,287.364,0,0,0,73.89479,0,0,55.2853,52.52104,183.8004,153.3378,126.4158,0,126.4158,365.561,87.03817,0.1905608,28.28617,59.11583,81,227.2326
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,18.73042,18.73042,0,0,0,18.73042,523.5657,20.96525,0,0,98.06609,19.71624,18.73042,0,0,57.3846,267.1121,57.3846,0,57.3846,420.0009,100,0.1902664,20.60347,78.45287,0,365.1782
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,71.97039,71.97039,20.25,0,7.39125,71.97039,159.1271,60.08186,0,0,114.5244,54.44252,51.72039,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,79.16743,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,143.0143,143.0143,74.31433,0,21.06953,143.0143,69.03922,26.42018,0,7.615768,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,157.3158,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,43.43307,43.43307,0,0,0,43.43307,186.3956,35.23831,0,0,80.95734,45.71903,43.43307,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,47.77639,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,8.559,8.559,0,0,0,8.559,655.6225,47.10525,0,0,56.11473,9.009474,8.559,0,0,0,318.7582,0,0,0,420.0009,100,0.1902664,9.4149,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,26.79598,26.79598,0,0,0,26.79598,82.9928,0,0,0,22.23873,28.20629,26.79598,0,0,0,318.7582,0,5.96756,-5.96756,413.7105,98.5023,0.1902664,29.47557,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,75.75547,75.75547,79.6729,0,22.42524,75.75547,3.309353,0,0,0,2.507016,0,0,3.917426,3.721555,6.630622,312.7907,6.228571,0,6.228571,419.6194,99.90919,0.1902822,83.33102,2.005613,81,315.2977
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,47.54618,47.54618,0,0,0,47.54618,0,0,0,0,0,50.04861,47.54618,0,0,0.4020517,318.3964,0,50.04861,-50.04861,366.8636,87.34829,0.1902822,52.3008,0,0,318.3964
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,112.3613,112.3613,81,0,22.761,112.3613,0,0,0,0,0,33.01192,31.36133,0,0,56.01162,268.3478,0,33.01192,-33.01192,332.0659,79.06316,0.1902822,123.5975,0,81,268.3478
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,112.2503,112.2503,81,0,22.761,112.2503,0,0,0,0,0,32.89507,31.25031,0,0,92.69154,235.3358,0,32.89507,-32.89507,297.3915,70.80736,0.1902822,123.4753,0,81,235.3358
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,60.84459,60.84459,81,0,22.761,60.84459,0,0,0,0,0,0,0,20.15541,19.14764,129.2416,202.4408,19.14764,0,19.14764,315.5565,75.13235,0.1903366,66.92905,0,81,202.4408
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,46.98433,46.98433,81,0,22.761,46.98433,0,0,0,0,0,0,0,34.01567,32.31489,110.094,219.6737,32.31489,0,32.31489,346.2131,82.43153,0.1904283,51.68276,0,81,219.6737
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85536,27.4126,0,0,77.77908,248.757,0,28.85536,-28.85536,315.7969,75.18959,0.1904283,30.15386,0,0,248.757
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.8406,219.9017,0,0,0,315.7969,75.18959,0.1904283,0,0,0,219.9017
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,34.55486,34.55486,0,0,0,34.55486,0,0,7.105427E-15,0,0,36.37354,34.55486,0,0,109.8406,219.9017,0,36.37354,-36.37354,277.4558,66.06078,0.1904283,38.01035,0,0,219.9017
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,12.89396,12.89396,0,0,0,12.89396,0,0,1.776357E-15,0,0,13.57259,12.89396,0,0,150.2556,183.5282,0,13.57259,-13.57259,263.149,62.65441,0.1904283,14.18336,0,0,183.5282
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,11.65036,11.65036,0,0,0,11.65036,0,0,1.776357E-15,0,0,12.26354,11.65036,0,0,165.3363,169.9556,0,12.26354,-12.26354,250.2222,59.57658,0.1904283,12.8154,0,0,169.9556
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.86152,30.86152,0,0,0,30.86152,0,0,3.552714E-15,0,0,32.48582,30.86152,0,0,178.9624,157.692,0,32.48582,-32.48582,215.9791,51.42349,0.1904283,33.94768,0,0,157.692
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,77.03139,77.03139,81,0,22.761,77.03139,3.115509,0,0,0,2.39992,0,0,3.968608,3.770177,215.0578,125.2062,6.170098,0,6.170098,221.8326,52.81717,0.1904439,84.73453,1.919936,81,127.6061
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,208.8877,130.7593,89.39926,0,89.39926,306.6442,73.01037,0.1903798,0,16.55941,81,151.4586
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,42.36688,42.36688,81,0,22.761,42.36688,90.98997,0,0,0,38.54961,0,0,38.63312,36.70147,119.4884,211.2186,75.25108,0,75.25108,378.0336,90.00782,0.1904534,46.60357,30.83969,81,249.7682
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,16.31856,16.31856,0,0,0,16.31856,409.2875,5.375037,0,0,66.78983,17.17743,16.31856,0,0,44.23736,278.9446,44.23736,0,44.23736,420.0009,100,0.1902283,17.95041,53.43186,0,345.7344
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,96.96225,0,0,96.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,0,77.5698,0,415.7205
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,111.7766,111.7766,43.07663,0,13.16639,111.7766,89.44343,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,122.9543,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,54.80417,54.80417,0,0,0,54.80417,186.179,44.34525,0,0,102.0338,57.6886,54.80417,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,60.28458,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,43.62294,43.62294,0,0,0,43.62294,182.4848,33.68636,0,0,79.60524,45.91888,43.62294,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,47.98523,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,13.55406,13.55406,0,0,0,13.55406,401.6749,40.17583,0,0,54.44326,14.26743,13.55406,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,14.90947,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,18.88679,18.88679,0,0,0,18.88679,115.5737,1.947331,0,0,21.82816,19.88083,18.88679,0,0,0,318.7582,0,0,0,420.0009,100,0.1902283,20.77547,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,25.22271,25.22271,0,0,0,25.22271,8.45291,0,3.552714E-15,0,2.132053,26.55022,25.22271,0,0,0,318.7582,0,24.41817,-24.41817,394.2618,93.87168,0.1902283,27.74498,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,20.8669,20.8669,0,0,0,20.8669,0,0,0,0,0,21.96516,20.8669,0,0,27.13129,294.3401,0,21.96516,-21.96516,371.1085,88.35899,0.1902283,22.95359,0,0,294.3401
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.53703,272.3749,0,0,0,371.1085,88.35899,0.1902283,0,0,0,272.3749
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.53703,272.3749,0,0,0,371.1085,88.35899,0.1902283,0,0,0,272.3749
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,62.61764,62.61764,81,0,22.761,62.61764,0,0,0,0,0,0,0,18.38236,17.46324,51.53703,272.3749,17.46324,0,17.46324,387.6756,92.30354,0.1902776,68.8794,0,81,272.3749
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,18.68853,18.68853,0,0,0,18.68853,0,0,0,0,0,19.67213,18.68853,0,0,34.07378,288.0918,0,19.67213,-19.67213,366.9394,87.36634,0.1902776,20.55738,0,0,288.0918
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,63.28959,63.28959,81,0,22.761,63.28959,0,0,0,0,0,0,0,17.71042,16.8249,55.93171,268.4197,16.8249,0,16.8249,382.9008,91.16669,0.190325,69.61855,0,81,268.4197
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,25.82887,25.82887,0,0,0,25.82887,0,0,0,0,0,27.18829,25.82887,0,0,39.10681,283.5621,0,27.18829,-27.18829,354.2419,84.34314,0.190325,28.41176,0,0,283.5621
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,57.18655,57.18655,0,0,0,57.18655,0,0,7.105427E-15,0,0,60.19637,57.18655,0,0,69.31602,256.3738,0,60.19637,-60.19637,290.7893,69.23542,0.190325,62.9052,0,0,256.3738
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,60.63796,60.63796,0,0,0,60.63796,0,0,7.105427E-15,0,0,63.82944,60.63796,0,0,136.2009,196.1774,0,63.82944,-63.82944,223.5072,53.2159,0.190325,66.70176,0,0,196.1774
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,36.58656,36.58656,0,0,0,36.58656,0,0,7.105427E-15,0,0,38.51217,36.58656,0,0,207.1225,132.348,0,38.51217,-38.51217,182.9118,43.55035,0.190325,40.24522,0,0,132.348
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,27.35637,27.35637,0,0,0,27.35637,0,0,3.552714E-15,0,0,28.79618,27.35637,0,0,249.9138,93.83583,0,28.79618,-28.79618,152.558,36.32325,0.190325,30.09201,0,0,93.83583
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,43.2021,43.2021,0,0,0,43.2021,4.327963,0,0,0,1.869771,45.47589,43.2021,0,0,281.9095,65.03965,0,43.60612,-43.60612,106.5931,25.37926,0.190325,47.5223,1.495817,0,66.90942
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,79.62816,79.62816,81,0,22.761,79.62816,21.25926,0,0,0,16.92836,0,0,1.37184,1.303248,330.3608,21.43353,18.2316,0,18.2316,123.8891,29.49735,0.1903634,87.59097,13.54268,81,38.36189
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,32.34912,32.34912,81,0,22.761,32.34912,68.08937,0,0,0,22.02631,0,0,48.65088,46.21833,312.1292,37.84197,68.24464,0,68.24464,188.6317,44.91221,0.1904722,35.58403,17.62105,81,59.86829
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,114.8117,114.8117,81,0,22.761,114.8117,33.55235,0,0,0,38.52203,35.59129,33.81173,0,0,243.8845,99.26215,2.930743,0,2.930743,191.412,45.5742,0.1904782,126.2929,30.81763,81,137.7842
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,41.8755,41.8755,81,0,22.761,41.8755,147.4338,0,0,0,61.73866,0,0,39.1245,37.16827,240.9538,101.8998,98.90693,0,98.90693,285.2434,67.91495,0.1904314,46.06305,49.39092,81,163.6385
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.05496,1.05496,66.21758,0,19.02105,1.05496,7596.719,0,0,0,80.14236,0,0,65.16262,61.90449,142.0468,190.9161,142.0468,0,142.0468,420.0009,100,0.1900575,1.160456,64.11389,81,271.0584
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,20.79826,20.79826,0,0,0,20.79826,365.5358,54.13219,0,0,76.0251,21.89291,20.79826,0,0,0,318.7582,0,0,0,420.0009,100,0.1900575,22.87809,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,95.73332,95.73332,27.03332,0,9.10743,95.73332,105.5794,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900575,105.3066,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,66.36761,66.36761,20.25,0,7.39125,66.36761,152.5634,52.70782,0,0,101.2527,48.54486,46.11761,0,0,0,318.7582,0,0,0,420.0009,100,0.1900575,73.00438,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900575,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,63.6812,63.6812,21.67682,0,7.752236,63.6812,69.43201,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1900575,70.04932,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,54.38304,54.38304,0,0,0,54.38304,43.21981,0,0,0,23.50425,57.2453,54.38304,0,0,0,318.7582,0,33.74105,-33.74105,384.4346,91.53188,0.1900575,59.82134,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,35.12008,35.12008,0,0,0,35.12008,6.345247,0,0,0,2.228456,36.96851,35.12008,0,0,37.49006,285.0172,0,34.74005,-34.74005,347.8154,82.81303,0.1900575,38.63209,1.782765,0,287.2456
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,63.0224,63.0224,81,0,22.761,63.0224,0,0,0,0,0,0,0,17.9776,17.07872,76.09012,250.2771,17.07872,0,17.07872,364.0177,86.67071,0.1901053,69.32464,0,81,250.2771
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.0114,265.648,0,0,0,364.0177,86.67071,0.1901053,0,0,0,265.648
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,94.65402,94.65402,81,0,22.761,94.65402,0,0,0,0,0,14.37266,13.65402,0,0,59.0114,265.648,0,14.37266,-14.37266,348.8676,83.06355,0.1901053,104.1194,0,81,265.648
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,54.29715,54.29715,0,0,0,54.29715,0,0,7.105427E-15,0,0,57.1549,54.29715,0,0,74.98102,251.2753,0,57.1549,-57.1549,288.6211,68.71916,0.1901053,59.72686,0,0,251.2753
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,51.34312,51.34312,0,0,0,51.34312,0,0,7.105427E-15,0,0,54.04539,51.34312,0,0,138.4865,194.1204,0,54.04539,-54.04539,231.6522,55.15518,0.1901053,56.47743,0,0,194.1204
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.5369,140.075,0,0,0,231.6522,55.15518,0.1901053,0,0,0,140.075
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,59.95333,59.95333,0,0,0,59.95333,0,0,7.105427E-15,0,0,63.10877,59.95333,0,0,198.5369,140.075,0,63.10877,-63.10877,165.1297,39.31652,0.1901053,65.94866,0,0,140.075
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,38.3528,38.3528,0,0,0,38.3528,0,0,7.105427E-15,0,0,40.37136,38.3528,0,0,268.6577,76.96626,0,40.37136,-40.37136,122.5746,29.18436,0.1901053,42.18808,0,0,76.96626
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.5148,36.59489,0,0,0,122.5746,29.18436,0.1901053,0,0,0,36.59489
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,36.66438,36.66438,81,0,22.761,36.66438,0,0,0,0,0,0,0,44.33562,42.11884,313.5148,36.59489,42.11884,0,42.11884,162.532,38.69802,0.190223,40.33081,0,81,36.59489
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.104943,3.104943,75.42073,0,21.34945,3.104943,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,271.396,74.50185,68.7,0,68.7,227.7066,54.21574,0.1902874,3.415437,0,81,74.50185
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,44.83609,44.83609,81,0,22.761,44.83609,2.290529,0,0,0,1.026984,0,0,36.16391,34.35572,202.696,136.3318,35.3827,0,35.3827,261.2735,62.20786,0.1903851,49.3197,0.821587,81,137.3588
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,73.60306,73.60306,81,0,22.761,73.60306,38.88968,0,0,0,28.624,0,0,7.396942,7.027095,167.3133,168.1763,35.65109,0,35.65109,295.0951,70.2606,0.1904624,80.96336,22.8992,81,196.8003
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,68.95525,68.95525,81,0,22.761,68.95525,71.97021,1.776357E-15,0,0,49.62723,0,0,12.04476,11.44252,131.6622,200.2623,61.06975,0,61.06975,353.031,84.05482,0.190594,75.85077,39.70179,81,249.8895
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,46.42009,46.42009,0,0,0,46.42009,161.4281,0,0,0,74.93507,48.86326,46.42009,0,0,70.59244,255.225,26.07181,0,26.07181,377.7649,89.94383,0.1904635,51.0621,59.94805,0,330.1601
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,28.03753,28.03753,0,0,0,28.03753,342.1867,21.90689,0,0,95.94071,29.51319,28.03753,0,0,44.52063,278.6897,44.52063,0,44.52063,420.0009,100,0.1902411,30.84128,76.75256,0,374.6304
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,95.36742,95.36742,26.66742,0,9.014857,95.36742,118.7598,40.94239,0,0,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,104.9042,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,52.11089,52.11089,0,0,0,52.11089,224.8923,62.33979,0,0,117.1934,54.85357,52.11089,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,57.32198,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,105.3625,105.3625,36.66251,0,11.54362,105.3625,110.7419,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,115.8988,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,46.68319,46.68319,0,0,0,46.68319,215.0452,51.24975,0,0,100.39,49.14021,46.68319,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,51.35151,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,134.766,134.766,66.06599,0,18.9827,134.766,61.86546,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,148.2426,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,69.23627,69.23627,20.25,0,7.39125,69.23627,76.34624,1.294791,0,0,52.85929,51.5645,48.98627,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,76.1599,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.5897207,0.5897207,0,0,0,0.5897207,4243.003,24.40111,0,0,25.02187,0.6207587,0.5897207,0,0,0,318.7582,0,0,0,420.0009,100,0.1902411,0.6486928,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,94.24975,94.24975,81,0,22.761,94.24975,2.913562,5.329071E-15,0,0,2.746025,13.94711,13.24975,0,0,0,318.7582,0,11.20108,-11.20108,408.1939,97.18882,0.1902411,103.6747,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,44.59789,44.59789,0,0,0,44.59789,0,0,7.105427E-15,0,0,46.94515,44.59789,0,0,12.44565,307.5571,0,46.94515,-46.94515,358.7093,85.40681,0.1902411,49.05768,0,0,307.5571
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,74.43555,74.43555,81,0,22.761,74.43555,0,0,0,0,0,0,0,6.564446,6.236224,64.60693,260.612,6.236224,0,6.236224,364.6255,86.81543,0.1902583,81.87911,0,81,260.612
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,16.75489,16.75489,0,0,0,16.75489,0,0,3.552714E-15,0,0,17.63673,16.75489,0,0,58.3707,266.2246,0,17.63673,-17.63673,346.0348,82.38907,0.1902583,18.43038,0,0,266.2246
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,66.42645,66.42645,81,0,22.761,66.42645,0,0,0,0,0,0,0,14.57356,13.84488,77.96706,248.5879,13.84488,0,13.84488,359.1692,85.5163,0.1902967,73.06908,0,81,248.5879
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.12218,261.0482,0,0,0,359.1692,85.5163,0.1902967,0,0,0,261.0482
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,81.40959,81.40959,81,0,22.761,81.40959,0,0,0,0,0,0.4311485,0.4095911,0,0,64.12218,261.0482,0,0.4311485,-0.4311485,358.7147,85.4081,0.1902967,89.55055,0,81,261.0482
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,13.72058,13.72058,0,0,0,13.72058,0,0,1.776357E-15,0,0,14.44271,13.72058,0,0,64.60124,260.6171,0,14.44271,-14.44271,343.4908,81.78335,0.1902967,15.09264,0,0,260.6171
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,78.36465,78.36465,81,0,22.761,78.36465,0,0,0,0,0,0,0,2.635355,2.503587,80.6487,246.1744,2.503587,0,2.503587,345.8659,82.34885,0.1903036,86.20111,0,81,246.1744
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,95.31834,95.31834,81,0,22.761,95.31834,0,0,0,0,0,15.07193,14.31834,0,0,78.14511,248.4276,0,15.07193,-15.07193,329.9787,78.56619,0.1903036,104.8502,0,81,248.4276
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,26.63319,26.63319,81,0,22.761,26.63319,0,0,0,0,0,0,0,54.36681,51.64847,94.89171,233.3557,51.64847,0,51.64847,378.9767,90.23237,0.1904465,29.29651,0,81,233.3557
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.24324,279.8393,0,0,0,378.9767,90.23237,0.1904465,0,0,0,279.8393
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,43.24324,279.8393,1.34522,0,1.34522,380.2529,90.53622,0.1904397,0,1.076176,0,281.1845
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,35.62911,35.62911,0,0,0,35.62911,73.15107,0,0,0,26.06308,37.50433,35.62911,0,0,41.89802,281.05,0,11.44125,-11.44125,368.1927,87.66476,0.1904397,39.19202,20.85046,0,307.1131
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,62.85814,62.85814,64.59994,0,18.61178,62.85814,83.96215,0,0,0,52.77704,0,0,1.741804,1.654714,54.61052,269.6088,54.43176,0,54.43176,419.8312,99.95962,0.1904947,69.14395,42.22163,81,322.3858
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,72.01985,0,0,72.19862,0,0,0,0,0.1787641,318.5974,0.1787641,0,0.1787641,420.0009,100,0.1904938,0,57.75889,0,390.796
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,105.1256,105.1256,36.4256,0,11.48368,105.1256,91.92485,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,115.6382,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,117.7989,117.7989,49.0989,0,14.69002,117.7989,90.35192,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,129.5788,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,42.80577,42.80577,0,0,0,42.80577,232.9594,54.66133,0,0,99.72003,45.0587,42.80577,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,47.08634,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,32.94754,32.94754,0,0,0,32.94754,267.1444,53.33588,0,0,88.01751,34.68162,32.94754,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,36.2423,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,84.58642,84.58642,20.25,0,7.39125,84.58642,94.20668,11.96351,0,0,79.68606,67.72255,64.33642,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,93.04506,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,98.31246,98.31246,45.35022,0,13.74161,98.31246,56.70667,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,108.1437,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.358181,2.358181,0,0,0,2.358181,1102.736,23.52221,0,0,26.00451,2.482296,2.358181,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,2.594,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904938,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,22.21861,22.21861,0,0,0,22.21861,0,0,3.552714E-15,0,0,23.38801,22.21861,0,0,0,318.7582,0,23.38801,-23.38801,395.3477,94.13022,0.1904938,24.44047,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,117.1852,117.1852,81,0,22.761,117.1852,0,0,1.421085E-14,0,0,38.08969,36.18521,0,0,25.98668,295.3702,0,38.08969,-38.08969,355.1977,84.5707,0.1904938,128.9037,0,81,295.3702
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,120.8062,120.8062,81,0,22.761,120.8062,0,0,0,0,0,41.90126,39.8062,0,0,68.30856,257.2805,0,41.90126,-41.90126,311.0298,74.05458,0.1904938,132.8868,0,81,257.2805
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,66.59489,66.59489,81,0,22.761,66.59489,0,0,0,0,0,0,0,14.40511,13.68485,114.8655,215.3793,13.68485,0,13.68485,324.0124,77.14566,0.1905315,73.25439,0,81,215.3793
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,63.95199,63.95199,81,0,22.761,63.95199,0,0,0,0,0,0,0,17.04801,16.19561,101.1807,227.6956,16.19561,0,16.19561,339.377,80.80387,0.1905761,70.34719,0,81,227.6956
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.98505,242.2717,0,0,0,339.377,80.80387,0.1905761,0,0,0,242.2717
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.98505,242.2717,0,0,0,339.377,80.80387,0.1905761,0,0,0,242.2717
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.98505,242.2717,0,0,0,339.377,80.80387,0.1905761,0,0,0,242.2717
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,60.83421,60.83421,0,0,0,60.83421,0,0,7.105427E-15,0,0,64.03602,60.83421,0,0,84.98505,242.2717,0,64.03602,-64.03602,271.877,64.73251,0.1905761,66.91763,0,0,242.2717
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.38398,53.38398,0,0,0,53.38398,0,0,7.105427E-15,0,0,56.19366,53.38398,0,0,156.1362,178.2357,0,56.19366,-56.19366,212.6437,50.62936,0.1905761,58.72238,0,0,178.2357
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,28.11277,28.11277,0,0,0,28.11277,0,0,0,0,0,29.59238,28.11277,0,0,218.5736,122.042,0,29.59238,-29.59238,181.4506,43.20244,0.1905761,30.92404,0,0,122.042
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1301216,0.1301216,0,0,0,0.1301216,1848.399,0,0,0,2.405166,0.1369701,0.1301216,0,0,251.454,92.44962,2.268196,0,2.268196,183.6024,43.71478,0.1905648,0.1431337,1.924133,0,94.85478
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,30.0268,30.0268,0,0,0,30.0268,36.11877,0,0,0,10.84531,31.60716,30.0268,0,0,249.1858,94.491,0,20.76185,-20.76185,161.7175,38.50409,0.1905648,33.02948,8.67625,0,105.3363
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,30.68533,30.68533,0,0,0,30.68533,100.976,0,0,0,30.9848,32.30034,30.68533,0,0,272.2545,73.72915,0,1.315544,-1.315544,160.3308,38.17393,0.1905648,33.75386,24.78784,0,104.7139
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,67.11815,67.11815,81,0,22.761,67.11815,64.08603,0,0,0,43.01336,0,0,13.88185,13.18776,273.7162,72.4136,56.20111,0,56.20111,213.6479,50.86844,0.1906869,73.82996,34.41069,81,115.427
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,37.09957,37.09957,81,0,22.761,37.09957,168.8808,0,0,0,62.65404,0,0,43.90043,41.70541,217.5151,122.9946,104.3595,0,104.3595,312.6519,74.44079,0.1906134,40.80952,50.12323,81,185.6487
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,6.607735,6.607735,73.20425,0,20.78868,6.607735,755.009,0,0,0,49.88899,0,0,66.59651,63.26669,113.1557,216.9181,113.1557,0,113.1557,420.0009,100,0.1904401,7.268508,39.91119,81,266.8071
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,7.054585,7.054585,0,0,0,7.054585,578.8344,33.40849,0,0,40.83437,7.425879,7.054585,0,0,0,318.7582,0,0,0,420.0009,100,0.1904401,7.760043,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904401,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,82.75189,82.75189,71.51254,0,20.36067,82.75189,14.29683,0,1.421085E-14,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.1904401,91.02708,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,25.68678,25.68678,0,0,0,25.68678,120.8055,3.992334,0,0,31.03105,27.03872,25.68678,0,0,0,318.7582,0,0,0,420.0009,100,0.1904401,28.25546,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,19.29072,19.29072,0,0,0,19.29072,72.15043,0,0,0,13.91834,20.30602,19.29072,0,0,0,318.7582,0,6.387684,-6.387684,413.2676,98.39686,0.1904401,21.21979,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,51.0891,51.0891,0,0,0,51.0891,6.75761,0,0,0,3.452402,53.778,51.0891,0,0,7.097427,312.3705,0,50.3256,-50.3256,360.2198,85.76645,0.1904401,56.19801,2.761922,0,315.8229
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,86.80993,86.80993,81,0,22.761,86.80993,2.341737,0,0,0,2.03286,6.115711,5.809926,0,0,63.01476,262.045,0,4.082851,-4.082851,355.9161,84.74176,0.1904401,95.49092,1.626288,81,264.0778
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,110.4814,110.4814,81,0,22.761,110.4814,0,0,0,0,0,31.03306,29.48141,0,0,67.55126,257.9621,0,31.03306,-31.03306,323.2044,76.95327,0.1904401,121.5295,0,81,257.9621
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,123.7394,123.7394,81,0,22.761,123.7394,0,0,1.421085E-14,0,0,44.98886,42.73942,0,0,102.0324,226.929,0,44.98886,-44.98886,275.782,65.66224,0.1904401,136.1134,0,81,226.929
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.0201,181.9402,68.7,0,68.7,340.9565,81.17995,0.1904803,0,0,81,181.9402
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,38.54746,38.54746,0,0,0,38.54746,0,0,0,0,0,40.57627,38.54746,0,0,83.32007,243.7702,0,40.57627,-40.57627,298.1853,70.99637,0.1904803,42.40221,0,0,243.7702
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,66.87974,66.87974,81,0,22.761,66.87974,0,0,0,0,0,0,0,14.12026,13.41425,128.4048,203.1939,13.41425,0,13.41425,310.9112,74.02633,0.1905169,73.56771,0,81,203.1939
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,24.96803,24.96803,81,0,22.761,24.96803,0,0,0,0,0,0,0,56.03197,53.23037,114.9906,215.2667,53.23037,0,53.23037,361.41,86.04982,0.1906619,27.46483,0,81,215.2667
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,102.3012,102.3012,81,0,22.761,102.3012,0,0,0,0,0,22.42232,21.3012,0,0,61.7602,263.174,0,22.42232,-22.42232,337.7748,80.4224,0.1906619,112.5313,0,81,263.174
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.67388,240.7517,0,0,0,337.7748,80.4224,0.1906619,0,0,0,240.7517
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,58.47441,58.47441,0,0,0,58.47441,0,0,7.105427E-15,0,0,61.55201,58.47441,0,0,86.67388,240.7517,0,61.55201,-61.55201,272.8932,64.97446,0.1906619,64.32185,0,0,240.7517
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,24.38374,24.38374,0,0,0,24.38374,0,0,3.552714E-15,0,0,25.6671,24.38374,0,0,155.065,179.1997,0,25.6671,-25.6671,245.8378,58.53268,0.1906619,26.82212,0,0,179.1997
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,58.63285,58.63285,0,0,0,58.63285,0,0,7.105427E-15,0,0,61.71878,58.63285,0,0,183.584,153.5326,0,61.71878,-61.71878,180.7805,43.04288,0.1906619,64.49613,0,0,153.5326
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,19.89779,19.89779,0,0,0,19.89779,11.13594,0,0,0,2.215806,20.94504,19.89779,0,0,252.1604,91.81384,0,18.72923,-18.72923,161.0381,38.34233,0.1906619,21.88757,1.772645,0,94.02965
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,62.5765,62.5765,81,0,22.761,62.5765,27.93178,0,0,0,17.47873,0,0,18.4235,17.50232,272.9707,73.0846,34.98105,0,34.98105,194.224,46.24373,0.190744,68.83415,13.98299,81,90.56334
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,237.9896,104.5676,76.96967,0,76.96967,267.2439,63.62937,0.1907428,0,6.615731,81,112.8372
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,87.87282,87.87282,81,0,22.761,87.87282,15.58041,0,0,0,13.69095,7.234548,6.872821,0,0,161.02,173.8403,6.456399,0,6.456399,273.369,65.08772,0.1907555,96.6601,10.95276,81,187.5312
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1417094,0.1417094,72.4575,0,20.59975,0.1417094,30024.58,0,0,0,42.54765,0,0,72.31579,68.7,154.5636,179.651,111.2477,0,111.2477,378.9077,90.21595,0.1905873,0.1558803,34.03812,81,222.1987
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,13.64051,13.64051,0,0,0,13.64051,230.2155,0,0,0,31.40258,14.35844,13.64051,0,0,43.31593,279.7739,17.04415,0,17.04415,395.0772,94.06582,0.1905039,15.00457,25.12207,0,311.1765
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,14.24536,0,0,40.51714,0,0,0,0,26.27178,295.1136,26.27178,0,26.27178,420.0009,100,0.1903754,0,32.41371,0,335.6308
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,59.67955,59.67955,0,0,0,59.67955,68.6282,0,0,0,40.95701,62.82058,59.67955,0,0,0,318.7582,0,21.86358,-21.86358,396.9546,94.51281,0.1903754,65.64751,32.76561,0,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,51.42946,51.42946,0,0,0,51.42946,83.38644,0,7.105427E-15,0,42.8852,54.13628,51.42946,0,0,24.29286,296.8947,0,11.25108,-11.25108,385.0949,91.68909,0.1903754,56.57241,34.30816,0,339.7798
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,28.08227,28.08227,0,0,0,28.08227,113.764,0,0,0,31.94752,29.56028,28.08227,0,0,36.79406,285.6436,2.387236,0,2.387236,387.3596,92.22831,0.1903637,30.89049,25.55801,0,317.5911
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,77.53896,77.53896,81,0,22.761,77.53896,4.975701,0,0,0,3.858107,0,0,3.461044,3.287992,34.40682,287.7921,7.146098,0,7.146098,394.139,93.84245,0.1903802,85.29285,3.086485,81,291.6502
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,27.26073,294.2236,12.61279,0,12.61279,406.1046,96.69138,0.1903186,0,10.09023,0,306.8364
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,14.64793,305.5751,2.526949,0,2.526949,408.5019,97.26215,0.1903063,0,2.021559,0,308.102
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.7154914,0.7154914,0,0,0,0.7154914,0,0,1.110223E-16,0,0,0.7531489,0.7154914,0,0,12.12098,307.8493,0,0.7531489,-0.7531489,407.708,97.07314,0.1903063,0.7870405,0,0,307.8493
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.95782,307.0962,0,0,0,407.708,97.07314,0.1903063,0,0,0,307.0962
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,13.75608,13.75608,0,0,0,13.75608,0,0,1.776357E-15,0,0,14.48008,13.75608,0,0,12.95782,307.0962,0,14.48008,-14.48008,392.4446,93.43901,0.1903063,15.13169,0,0,307.0962
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,71.66808,71.66808,81,0,22.761,71.66808,0,0,0,0,0,0,0,9.33192,8.865324,29.0468,292.6161,8.865324,0,8.865324,400.855,95.44147,0.1903303,78.83489,0,81,292.6161
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,11.4606,11.4606,0,0,0,11.4606,0,0,1.776357E-15,0,0,12.06379,11.4606,0,0,20.18147,300.5949,0,12.06379,-12.06379,388.1387,92.41378,0.1903303,12.60666,0,0,300.5949
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.58569,288.5311,0,0,0,388.1387,92.41378,0.1903303,0,0,0,288.5311
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,8.539925,8.539925,0,0,0,8.539925,0,0,1.776357E-15,0,0,8.989394,8.539925,0,0,33.58569,288.5311,0,8.989394,-8.989394,378.663,90.15768,0.1903303,9.393917,0,0,288.5311
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,34.99788,34.99788,0,0,0,34.99788,0,0,0,0,0,36.83987,34.99788,0,0,43.57391,279.5417,0,36.83987,-36.83987,339.8304,80.91183,0.1903303,38.49767,0,0,279.5417
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.58472,38.58472,0,0,0,38.58472,0,0,7.105427E-15,0,0,40.61549,38.58472,0,0,84.5071,242.7018,0,40.61549,-40.61549,297.0179,70.7184,0.1903303,42.44319,0,0,242.7018
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,8.903108,8.903108,0,0,0,8.903108,0,0,0,0,0,9.371693,8.903108,0,0,129.6354,202.0863,0,9.371693,-9.371693,287.1393,68.36635,0.1903303,9.793419,0,0,202.0863
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,21.89246,21.89246,0,0,0,21.89246,0,0,0,0,0,23.04469,21.89246,0,0,140.0484,192.7147,0,23.04469,-23.04469,262.848,62.58273,0.1903303,24.0817,0,0,192.7147
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,32.61189,32.61189,0,0,0,32.61189,2.763988,0,0,0,0.9013887,34.3283,32.61189,0,0,165.6536,169.67,0,33.42692,-33.42692,227.6129,54.19345,0.1903303,35.87308,0.7211109,0,170.5714
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.568504,4.568504,0,0,0,4.568504,431.7186,0,0,0,19.72309,4.808952,4.568504,0,0,202.7946,136.243,14.91413,0,14.91413,241.7617,57.5622,0.1902575,5.025355,15.77847,0,155.9661
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,60.39522,60.39522,0,0,0,60.39522,47.50014,0,0,0,28.68781,63.57391,60.39522,0,0,187.8805,149.6658,0,34.8861,-34.8861,204.9886,48.8067,0.1902575,66.43474,22.95025,0,178.3536
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,90.68768,90.68768,81,0,22.761,90.68768,48.86827,0,0,0,44.3175,10.19756,9.687678,0,0,226.6428,114.7797,34.11995,0,34.11995,237.3576,56.5136,0.1903247,99.75645,35.454,81,159.0972
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,40.42035,40.42035,81,0,22.761,40.42035,117.1539,0,0,0,47.35402,0,0,40.57965,38.55066,192.5229,145.4876,85.90469,0,85.90469,318.8539,75.91745,0.1903433,44.46239,37.88322,81,192.8416
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,4.806121,4.806121,52.66873,0,15.59319,4.806121,1272.309,0,0,0,61.14874,0,0,47.86261,45.46948,106.6182,222.8018,106.6182,0,106.6182,420.0009,100,0.1900583,5.286733,48.91899,81,283.9506
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,81.36497,81.36497,20.25,0,7.39125,81.36497,106.6159,22.41641,0,0,86.74796,64.33155,61.11497,0,0,0,318.7582,0,0,0,420.0009,100,0.1900583,89.50146,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,74.93811,74.93811,20.25,0,7.39125,74.93811,111.6343,26.09021,0,0,83.65664,57.56643,54.68811,0,0,0,318.7582,0,0,0,420.0009,100,0.1900583,82.43192,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,23.07662,23.07662,0,0,0,23.07662,402.1235,68.50533,0,0,92.79652,24.29118,23.07662,0,0,0,318.7582,0,0,0,420.0009,100,0.1900583,25.38428,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,15.17505,15.17505,0,0,0,15.17505,447.3752,51.91567,0,0,67.8894,15.97373,15.17505,0,0,0,318.7582,0,0,0,420.0009,100,0.1900583,16.69255,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,20.05706,20.05706,0,0,0,20.05706,230.3402,25.08678,0,0,46.19947,21.11269,20.05706,0,0,0,318.7582,0,0,0,420.0009,100,0.1900583,22.06277,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,103.8053,103.8053,81,0,22.761,103.8053,20.88917,0,0,0,21.68406,24.00555,22.80528,0,0,0,318.7582,0,2.321492,-2.321492,417.5538,99.41737,0.1900583,114.1858,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,2.579436,316.4367,1.813238,0,1.813238,419.274,99.82693,0.1900495,0,1.45059,0,318.25
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,93.63735,93.63735,81,0,22.761,93.63735,0,0,0,0,0,13.30248,12.63735,0,0,0.7661982,318.0686,0,13.30248,-13.30248,405.2519,96.48836,0.1900495,103.0011,0,81,318.0686
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,151.8612,149.7,81,0,22.761,149.7,0,0,2.161212,17.34733,0,72.31579,68.7,0,0,15.54673,304.7662,0,72.31579,-72.31579,329.0244,78.33898,0.1900495,167.0473,0,81,304.7662
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,110.1616,110.1616,81,0,22.761,110.1616,0,0,0,0,0,30.69639,29.16157,0,0,95.89761,232.4504,0,30.69639,-30.69639,296.6675,70.63499,0.1900495,121.1777,0,81,232.4504
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,62.92226,62.92226,81,0,22.761,62.92226,0,0,0,0,0,0,0,18.07774,17.17385,130.0047,201.754,17.17385,0,17.17385,312.9601,74.51416,0.1900958,69.21449,0,81,201.754
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.8308,217.2105,68.7,0,68.7,378.1346,90.03188,0.1901359,0,0,81,217.2105
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,73.63583,73.63583,81,0,22.761,73.63583,0,0,0,0,0,0,0,7.364164,6.995956,44.13085,279.0405,6.995956,0,6.995956,384.7716,91.6121,0.1901547,80.99942,0,81,279.0405
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.1349,285.3368,0,0,0,384.7716,91.6121,0.1901547,0,0,0,285.3368
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,65.40266,65.40266,81,0,22.761,65.40266,0,0,0,0,0,0,0,15.59734,14.81747,37.1349,285.3368,14.81747,0,14.81747,398.8287,94.95901,0.1901946,71.94292,0,81,285.3368
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,88.21548,88.21548,81,0,22.761,88.21548,0,0,0,0,0,7.595248,7.215485,0,0,22.31742,298.6725,0,7.595248,-7.595248,390.8226,93.05281,0.1901946,97.03703,0,81,298.6725
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,59.90557,59.90557,0,0,0,59.90557,0,0,7.105427E-15,0,0,63.0585,59.90557,0,0,30.75659,291.0773,0,63.0585,-63.0585,324.3531,77.22677,0.1901946,65.89613,0,0,291.0773
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,16.24694,16.24694,0,0,0,16.24694,0,0,3.552714E-15,0,0,17.10204,16.24694,0,0,100.8216,228.0188,0,17.10204,-17.10204,306.326,72.93461,0.1901946,17.87163,0,0,228.0188
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,86.32713,86.32713,81,0,22.761,86.32713,2.908557,0,0,0,2.510874,5.607505,5.32713,0,0,119.8239,210.9168,0,3.096631,-3.096631,303.0618,72.15743,0.1901946,94.95985,2.008699,81,213.4276
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,143.2154,143.2154,81,0,22.761,143.2154,14.70299,0,0,7.836951,21.05695,65.48991,62.21541,0,0,123.2645,207.8201,0,44.43296,-44.43296,256.2254,61.00592,0.1901946,157.537,16.84556,81,228.8771
