Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,72.60212,72.60212,81,0,22.761,72.60212,70.40918,0,0,0,51.11856,0,0,8.397882,7.977988,172.6345,163.3872,59.09655,0,59.09655,312.2893,74.35444,0.1903157,79.86233,40.89485,81,214.5057
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,26.56478,26.56478,81,0,22.761,26.56478,190.2485,0,0,0,50.53909,0,0,54.43522,51.71346,113.538,216.5741,102.2525,0,102.2525,409.2946,97.45089,0.1902554,29.22126,40.43127,81,267.1132
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,41.78277,41.78277,0,0,0,41.78277,122.1266,0,0,0,51.0279,43.98186,41.78277,0,0,11.28541,308.6013,7.046031,0,7.046031,415.979,99.04243,0.1902214,45.96105,40.82232,0,359.6292
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,36.77552,36.77552,0,0,0,36.77552,178.3081,22.62329,0,0,65.57375,38.71107,36.77552,0,0,4.23938,314.9428,4.23938,0,4.23938,420.0009,100,0.190201,40.45307,52.459,0,380.5165
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,25.29813,25.29813,0,0,0,25.29813,391.2585,72.35146,0,0,98.98107,26.62961,25.29813,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,27.82794,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,65.84325,65.84325,20.25,0,7.39125,65.84325,136.3876,41.80915,0,0,89.80204,47.9929,45.59325,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,72.42757,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,36.04805,36.04805,0,0,0,36.04805,164.7833,21.45584,0,0,59.40115,37.94531,36.04805,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,39.65285,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,84.93712,84.93712,51.44968,0,15.28477,84.93712,41.50122,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,93.43083,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,81.80163,81.80163,64.0996,0,18.4852,81.80163,22.77915,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.190201,89.98179,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,46.59811,46.59811,0,0,0,46.59811,5.108171,0,7.105427E-15,0,2.380311,49.05064,46.59811,0,0,0,318.7582,0,46.67033,-46.67033,370.806,88.28696,0.190201,51.25792,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,58.07314,58.07314,0,0,0,58.07314,0,0,7.105427E-15,0,0,61.12962,58.07314,0,0,51.85593,272.0879,0,61.12962,-61.12962,306.3697,72.94502,0.190201,63.88045,0,0,272.0879
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,152.3297,149.7,81,0,22.761,149.7,0,0,2.629697,17.86267,0,72.31579,68.7,0,0,119.7777,210.9583,0,72.31579,-72.31579,230.1422,54.79565,0.190201,167.5627,0,81,210.9583
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,73.92052,73.92052,81,0,22.761,73.92052,0,0,0,0,0,0,0,7.079472,6.725499,200.1286,138.6425,6.725499,0,6.725499,236.5226,56.31478,0.190219,81.31258,0,81,138.6425
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,19.25097,19.25097,81,0,22.761,19.25097,0,0,0,0,0,0,0,61.74903,58.66158,193.4031,144.6954,58.66158,0,58.66158,292.1738,69.56506,0.1903685,21.17606,0,81,144.6954
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,58.72625,58.72625,81,0,22.761,58.72625,0,0,0,0,0,0,0,22.27374,21.16006,134.7415,197.4909,21.16006,0,21.16006,312.248,74.34461,0.1904249,64.59888,0,81,197.4909
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,30.22929,30.22929,81,0,22.761,30.22929,0,0,0,0,0,0,0,50.77071,48.23217,113.5815,216.5349,48.23217,0,48.23217,358.0051,85.23913,0.1905532,33.25222,0,81,216.5349
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,7.228849,7.228849,0,0,0,7.228849,0,0,8.881784E-16,0,0,7.609314,7.228849,0,0,65.34929,259.9439,0,7.609314,-7.609314,349.9841,83.32939,0.1905532,7.951734,0,0,259.9439
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,59.55429,59.55429,0,0,0,59.55429,0,0,7.105427E-15,0,0,62.68872,59.55429,0,0,73.80408,252.3345,0,62.68872,-62.68872,283.9044,67.59615,0.1905532,65.50971,0,0,252.3345
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,41.99833,41.99833,0,0,0,41.99833,0,0,7.105427E-15,0,0,44.20877,41.99833,0,0,143.4582,189.6458,0,44.20877,-44.20877,237.3043,56.50091,0.1905532,46.19817,0,0,189.6458
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,32.37595,32.37595,0,0,0,32.37595,0,0,0,0,0,34.07995,32.37595,0,0,192.5791,145.4371,0,34.07995,-34.07995,201.3809,47.94773,0.1905532,35.61355,0,0,145.4371
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,61.93374,61.93374,0,0,0,61.93374,0,0,7.105427E-15,0,0,65.19341,61.93374,0,0,230.4457,111.3571,0,65.19341,-65.19341,132.661,31.58588,0.1905532,68.12711,0,0,111.3571
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,37.81222,37.81222,0,0,0,37.81222,6.952461,0,7.105427E-15,0,2.62888,39.80234,37.81222,0,0,302.8828,46.1637,0,37.17345,-37.17345,93.47672,22.25632,0.1905532,41.59344,2.103104,0,48.79258
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,45.94787,45.94787,81,0,22.761,45.94787,50.40406,0,0,0,23.15959,0,0,35.05213,33.29952,344.1866,8.99024,56.45911,0,56.45911,147.0385,35.0091,0.1906862,50.54266,18.52767,81,32.14983
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,63.93053,63.93053,81,0,22.761,63.93053,64.66736,0,0,0,41.34218,0,0,17.06947,16.216,287.7275,59.80344,57.55818,0,57.55818,201.643,48.01015,0.1908085,70.32359,33.07375,81,101.1456
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,51.79554,51.79554,81,0,22.761,51.79554,94.6639,0,0,0,49.03168,0,0,29.20446,27.74423,230.1694,111.6058,76.77592,0,76.77592,274.479,65.35202,0.1908695,56.9751,39.22535,81,160.6375
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,34.04486,34.04486,81,0,22.761,34.04486,174.0285,0,0,0,59.24775,0,0,46.95514,44.60738,153.3934,180.7041,103.8551,0,103.8551,373.0047,88.81046,0.1908007,37.44934,47.3982,81,239.9519
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,71.11256,71.11256,60.1394,0,17.48327,71.11256,85.90466,0,0,0,61.089,11.55069,10.97315,0,0,49.53831,274.1737,49.53831,0,49.53831,420.0009,100,0.1908448,78.22381,48.8712,81,335.2628
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,63.13172,63.13172,20.25,0,7.39125,63.13172,103.5023,20.20413,0,0,65.34278,45.13866,42.88172,0,0,0,318.7582,0,0,0,420.0009,100,0.1908448,69.44489,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,70.3598,70.3598,20.25,0,7.39125,70.3598,117.3928,29.85021,0,0,82.59737,52.74716,50.1098,0,0,0,318.7582,0,0,0,420.0009,100,0.1908448,77.39578,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,14.63801,14.63801,0,0,0,14.63801,343.3553,34.85194,0,0,50.26038,15.40843,14.63801,0,0,0,318.7582,0,0,0,420.0009,100,0.1908448,16.10181,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,26.16166,26.16166,0,0,0,26.16166,120.2479,3.920268,0,0,31.45886,27.53859,26.16166,0,0,0,318.7582,0,0,0,420.0009,100,0.1908448,28.77783,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,6.139872,6.139872,0,0,0,6.139872,470.7595,22.44101,0,0,28.90403,6.463024,6.139872,0,0,0,318.7582,0,0,0,420.0009,100,0.1908448,6.75386,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,53.20686,53.20686,0,0,0,53.20686,32.59428,0,7.105427E-15,0,17.34239,56.00722,53.20686,0,0,0,318.7582,0,38.66483,-38.66483,379.2445,90.29613,0.1908448,58.52755,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,42.96092,280.0934,1.285634,0,1.285634,380.4642,90.58653,0.1908386,0,1.028507,0,281.379
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,75.63419,75.63419,81,0,22.761,75.63419,0,0,0,0,0,0,0,5.365817,5.097526,41.67529,281.2505,5.097526,0,5.097526,385.3001,91.73795,0.190852,83.1976,0,81,281.2505
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.91377,57.91377,0,0,0,57.91377,0,0,7.105427E-15,0,0,60.96186,57.91377,0,0,36.57776,285.8383,0,60.96186,-60.96186,321.0407,76.4381,0.190852,63.70515,0,0,285.8383
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.150845,4.150845,0,0,0,4.150845,0,0,0,0,0,4.36931,4.150845,0,0,104.3132,224.8764,0,4.36931,-4.36931,316.435,75.34152,0.190852,4.565929,0,0,224.8764
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,109.7478,109.7478,81,0,22.761,109.7478,0,0,0,0,0,30.26084,28.7478,0,0,109.168,220.5071,0,30.26084,-30.26084,284.5373,67.74684,0.190852,120.7226,0,81,220.5071
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,27.97049,27.97049,81,0,22.761,27.97049,0,0,0,0,0,0,0,53.02951,50.37804,142.7911,190.2462,50.37804,0,50.37804,332.3301,79.12606,0.1909842,30.76753,0,81,190.2462
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,28.42533,28.42533,81,0,22.761,28.42533,0,0,0,0,0,0,0,52.57467,49.94593,92.41307,235.5865,49.94593,0,49.94593,379.713,90.40767,0.1911148,31.26787,0,81,235.5865
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,19.59119,19.59119,0,0,0,19.59119,0,0,0,0,0,20.6223,19.59119,0,0,42.46713,280.5378,0,20.6223,-20.6223,357.9752,85.23201,0.1911148,21.55031,0,0,280.5378
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,14.5427,14.5427,0,0,0,14.5427,0,0,1.776357E-15,0,0,15.30811,14.5427,0,0,65.38081,259.9155,0,15.30811,-15.30811,341.839,81.39008,0.1911148,15.99697,0,0,259.9155
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.38982,244.6074,0,0,0,341.839,81.39008,0.1911148,0,0,0,244.6074
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,54.30077,54.30077,0,0,0,54.30077,0,0,7.105427E-15,0,0,57.15871,54.30077,0,0,82.38982,244.6074,0,57.15871,-57.15871,281.5884,67.04473,0.1911148,59.73085,0,0,244.6074
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,49.59456,49.59456,0,0,0,49.59456,0,0,0,0,0,52.2048,49.59456,0,0,145.8995,187.4487,0,52.2048,-52.2048,226.5597,53.94269,0.1911148,54.55402,0,0,187.4487
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,203.9048,135.2439,0.7722937,0,0.7722937,227.2924,54.11713,0.1911112,0,0.617835,0,136.0162
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,89.99752,89.99752,81,0,22.761,89.99752,29.42024,0,0,0,26.47749,9.471077,8.997522,0,0,203.1325,135.9389,17.00641,0,17.00641,243.4261,57.95848,0.1911434,98.99728,21.18199,81,162.4164
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,126.5877,126.5877,81,0,22.761,126.5877,41.74256,0,0,0,52.84093,47.98703,45.58767,0,0,186.1261,151.2447,4.853909,0,4.853909,248.0309,59.05486,0.1911525,139.2464,42.27275,81,204.0856
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,92.97478,92.97478,81,0,22.761,92.97478,84.27934,0,0,0,78.35854,12.60503,11.97478,0,0,181.2722,155.6132,65.7535,0,65.7535,310.4102,73.90704,0.1912366,102.2723,62.68682,81,233.9718
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,45.86768,0,13.87252,0,0,0,0,0,71.94442,0,0,45.86768,43.57429,115.5187,214.7914,115.5187,0,115.5187,420.0009,100,0.1908672,0,57.55553,81,286.7358
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,38.4925,38.4925,0,0,0,38.4925,246.7338,54.45557,0,0,94.97399,40.51842,38.4925,0,0,0,318.7582,0,0,0,420.0009,100,0.1908672,42.34175,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,53.87394,53.87394,0,0,0,53.87394,204.923,53.69067,0,0,110.4001,56.70941,53.87394,0,0,0,318.7582,0,0,0,420.0009,100,0.1908672,59.26134,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,24.87242,24.87242,0,0,0,24.87242,319.1437,53.19726,0,0,79.37876,26.1815,24.87242,0,0,0,318.7582,0,0,0,420.0009,100,0.1908672,27.35966,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908672,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,64.18026,64.18026,20.25,0,7.39125,64.18026,108.2241,23.21611,0,0,69.45849,46.24238,43.93026,0,0,0,318.7582,0,0,0,420.0009,100,0.1908672,70.59828,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,122.4887,122.4887,81,0,22.761,122.4887,35.58171,0,0,0,43.58358,43.67232,41.48871,0,0,0,318.7582,0,0.08874819,-0.08874819,419.9073,99.97773,0.1908672,134.7376,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,12.21867,12.21867,0,0,0,12.21867,162.2776,6.867795,0,0,19.82816,12.86176,12.21867,0,0,0.09860909,318.6695,0.09860909,0,0.09860909,420.0009,100,0.1908667,13.44054,15.86253,0,338.4977
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,108.2272,108.2272,81,0,22.761,108.2272,2.585765,0,0,0,2.798501,28.66018,27.22717,0,0,0,318.7582,0,25.86168,-25.86168,392.7402,93.50939,0.1908667,119.0499,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.98413,61.98413,0,0,0,61.98413,0,0,7.105427E-15,0,0,65.24645,61.98413,0,0,28.7352,292.8965,0,65.24645,-65.24645,323.9644,77.13424,0.1908667,68.18254,0,0,292.8965
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,81.37835,81.37835,81,0,22.761,81.37835,0,0,0,0,0,0.3982649,0.3783516,0,0,101.2313,227.6501,0,0.3982649,-0.3982649,323.5446,77.03428,0.1908667,89.51619,0,81,227.6501
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.654036,2.654036,74.96983,0,21.23536,2.654036,0,0,0,0,0,0,0,72.31579,68.7,101.6738,227.2518,68.7,0,68.7,388.7192,92.552,0.1909229,2.91944,0,81,227.2518
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,75.76447,75.76447,81,0,22.761,75.76447,0,0,0,0,0,0,0,5.235527,4.97375,32.97377,289.0818,4.97375,0,4.97375,393.4377,93.67545,0.1909358,83.34092,0,81,289.0818
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.90129,53.90129,0,0,0,53.90129,0,0,7.105427E-15,0,0,56.7382,53.90129,0,0,28.00002,293.5582,0,56.7382,-56.7382,333.6304,79.43564,0.1909358,59.29142,0,0,293.5582
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,89.41084,89.41084,81,0,22.761,89.41084,0,0,0,0,0,8.853512,8.410836,0,0,91.04247,236.82,0,8.853512,-8.853512,324.2979,77.21364,0.1909358,98.35192,0,81,236.82
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,62.88335,62.88335,81,0,22.761,62.88335,0,0,0,0,0,0,0,18.11665,17.21082,100.8797,227.9665,17.21082,0,17.21082,340.6255,81.10117,0.1909806,69.17168,0,81,227.9665
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.72431,39.72431,0,0,0,39.72431,0,0,7.105427E-15,0,0,41.81507,39.72431,0,0,83.66889,243.4562,0,41.81507,-41.81507,296.5486,70.60667,0.1909806,43.69674,0,0,243.4562
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,10.50656,10.50656,0,0,0,10.50656,0,0,1.776357E-15,0,0,11.05954,10.50656,0,0,130.1301,201.6412,0,11.05954,-11.05954,284.8908,67.83102,0.1909806,11.55721,0,0,201.6412
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,9.054315,9.054315,0,0,0,9.054315,0,0,1.776357E-15,0,0,9.530857,9.054315,0,0,142.4184,190.5816,0,9.530857,-9.530857,274.8444,65.43902,0.1909806,9.959745,0,0,190.5816
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,57.0445,57.0445,0,0,0,57.0445,0,0,7.105427E-15,0,0,60.04684,57.0445,0,0,153.0083,181.0508,0,60.04684,-60.04684,211.5495,50.36883,0.1909806,62.74895,0,0,181.0508
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.6253958,0.6253958,0,0,0,0.6253958,215.9298,0,0,0,1.350416,0.6583114,0.6253958,0,0,219.727,121.0039,0.6921045,0,0.6921045,212.2061,50.52516,0.1909773,0.6879354,1.080333,0,122.3543
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,219.0349,121.6268,15.30966,0,15.30966,226.7301,53.98325,0.1909049,0,12.24773,0,136.9365
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,49.26048,49.26048,0,0,0,49.26048,45.08677,0,0,0,22.20996,51.85313,49.26048,0,0,203.7252,135.4055,0,29.64318,-29.64318,195.4835,46.54359,0.1909049,54.18652,17.76796,0,157.6155
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,50.53977,50.53977,0,0,0,50.53977,49.29548,0,7.105427E-15,0,24.91382,53.19976,50.53977,0,0,236.6621,105.7623,0,28.28594,-28.28594,165.6675,39.44455,0.1909049,55.59375,19.93106,0,130.6762
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,268.0909,77.4764,18.53079,0,18.53079,183.2473,43.63023,0.1908174,0,14.82463,0,96.00719
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,64.99838,64.99838,81,0,22.761,64.99838,37.09943,0,0,0,24.11403,0,0,16.00161,15.20153,249.5601,94.15411,39.31557,0,39.31557,220.5453,52.51069,0.1909023,71.49822,19.29123,81,118.2681
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,5.617081,5.617081,77.93287,0,21.98502,5.617081,156.2508,0,0,0,8.776733,0,0,72.31579,68.7,210.2446,129.5381,77.47673,0,77.47673,294.0462,70.01086,0.1909375,6.178789,7.021386,81,138.3148
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,5.125808,5.125808,77.4416,0,21.86072,5.125808,191.4432,0,0,0,9.81301,0,0,72.31579,68.7,132.7678,199.2672,78.51301,0,78.51301,368.5302,87.74511,0.1909642,5.638389,7.850408,81,209.0802
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,49.47934,49.47934,0,0,0,49.47934,23.56347,7.105427E-15,0,0,11.65905,52.08351,49.47934,0,0,54.25482,269.9289,0,40.42447,-40.42447,325.9191,77.59962,0.1909642,54.42727,9.327237,0,281.5879
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,82.30003,82.30003,81,0,22.761,82.30003,24.15194,0,0,0,19.87705,1.368455,1.300032,0,0,99.1709,229.5044,18.5086,0,18.5086,343.4779,81.78028,0.1909989,90.53004,15.90164,81,249.3815
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,80.66229,246.1622,10.0651,0,10.0651,353.0265,84.05375,0.1909516,0,8.052078,0,256.2273
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,108.9277,108.9277,81,0,22.761,108.9277,15.25864,0,0,0,16.62088,29.39754,27.92766,0,0,70.5972,255.2207,0,12.77666,-12.77666,339.5587,80.84715,0.1909516,119.8204,13.29671,81,271.8416
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,106.6766,106.6766,81,0,22.761,106.6766,2.405231,0,1.421085E-14,0,2.565818,27.02798,25.67658,0,0,84.79349,242.4441,0,24.46216,-24.46216,313.7733,74.70778,0.1909516,117.3442,2.052654,81,245.0099
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,48.68442,48.68442,81,0,22.761,48.68442,0,0,0,0,0,0,0,32.31558,30.6998,111.9737,217.9819,30.6998,0,30.6998,342.8977,81.64214,0.1910308,53.55286,0,81,217.9819
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,72.29021,72.29021,81,0,22.761,72.29021,0,0,0,0,0,0,0,8.709796,8.274306,81.27386,245.6117,8.274306,0,8.274306,350.7474,83.51112,0.1910521,79.51923,0,81,245.6117
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,57.24832,57.24832,0,0,0,57.24832,0,0,7.105427E-15,0,0,60.26139,57.24832,0,0,72.99957,253.0586,0,60.26139,-60.26139,287.2263,68.38708,0.1910521,62.97315,0,0,253.0586
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,16.45131,16.45131,0,0,0,16.45131,0,0,3.552714E-15,0,0,17.31717,16.45131,0,0,139.9567,192.7972,0,17.31717,-17.31717,268.9724,64.04092,0.1910521,18.09644,0,0,192.7972
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.24943,56.24943,0,0,0,56.24943,0,0,7.105427E-15,0,0,59.20992,56.24943,0,0,159.198,175.4801,0,59.20992,-59.20992,206.5597,49.18077,0.1910521,61.87437,0,0,175.4801
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,37.26532,37.26532,0,0,0,37.26532,0,0,0,0,0,39.22666,37.26532,0,0,224.9868,116.2701,0,39.22666,-39.22666,165.2111,39.3359,0.1910521,40.99186,0,0,116.2701
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,55.42448,55.42448,0,0,0,55.42448,0,0,0,0,0,58.34156,55.42448,0,0,268.5719,77.04348,0,58.34156,-58.34156,103.7137,24.6937,0.1910521,60.96693,0,0,77.04348
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,29.78505,29.78505,81,0,22.761,29.78505,0,0,0,0,0,0,0,51.21495,48.6542,333.3959,18.70193,48.6542,0,48.6542,149.8712,35.68354,0.1911773,32.76356,0,81,18.70193
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,22.2554,22.2554,81,0,22.761,22.2554,0,0,0,0,0,0,0,58.7446,55.80737,284.7417,62.4907,55.80737,0,55.80737,202.8147,48.28911,0.1913206,24.48094,0,81,62.4907
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,62.05431,62.05431,81,0,22.761,62.05431,0,0,0,0,0,0,0,18.94569,17.9984,228.9343,112.7173,17.9984,0,17.9984,219.8895,52.35453,0.1913667,68.25974,0,81,112.7173
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,27.79086,27.79086,81,0,22.761,27.79086,0,0,0,0,0,0,0,53.20913,50.54868,210.9359,128.9159,50.54868,0,50.54868,267.8441,63.77229,0.191496,30.56995,0,81,128.9159
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,78.17078,78.17078,81,0,22.761,78.17078,0.5091553,-4.440892E-16,0,0,0.3980107,0,0,2.829216,2.687755,160.3872,174.4097,3.085766,0,3.085766,270.7716,64.46929,0.1915036,85.98786,0.3184086,81,174.8077
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,111.8556,111.8556,81,0,22.761,111.8556,20.88984,0,0,0,23.36646,32.47962,30.85564,0,0,157.3015,177.1869,0,9.113156,-9.113156,261.1655,62.18213,0.1915036,123.0412,18.69317,81,200.5534
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,33.23212,33.23212,81,0,22.761,33.23212,147.9398,0,0,0,49.16353,0,0,47.76788,45.37949,167.4272,168.0737,94.54301,0,94.54301,350.8568,83.53717,0.1914785,36.55533,39.33082,81,217.2373
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,21.75778,21.75778,0,0,0,21.75778,326.702,0,0,0,71.08308,22.90292,21.75778,0,0,72.88419,253.1625,48.18016,0,48.18016,396.5645,94.41994,0.1912536,23.93355,56.86646,0,324.2455
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,99.04311,99.04311,55.0853,0,16.20458,99.04311,71.66113,0,0,0,70.9754,46.27138,43.95781,0,0,24.70403,296.5246,24.70403,0,24.70403,420.0009,100,0.1912992,108.9474,56.78032,81,367.5
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,103.6787,103.6787,34.97868,0,11.1176,103.6787,87.93704,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,114.0465,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,71.2393,71.2393,20.25,0,7.39125,71.2393,128.686,38.00204,0,0,91.67498,53.67294,50.9893,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,78.36323,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,98.65631,98.65631,29.95631,0,9.846948,98.65631,84.36414,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,108.5219,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,91.73604,91.73604,23.03604,0,8.096118,91.73604,97.41189,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,100.9096,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,119.7837,119.7837,54.75056,0,16.11989,119.7837,57.14963,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,131.7621,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,76.95461,76.95461,40.30947,0,12.4663,76.95461,50.12543,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1912992,84.65007,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,36.77799,36.77799,0,0,0,36.77799,48.25084,0,0,0,17.74569,38.71368,36.77799,0,0,0,318.7582,0,20.96799,-20.96799,397.8987,94.73758,0.1912992,40.45579,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,97.52318,97.52318,81,0,22.761,97.52318,2.686807,7.105427E-15,0,0,2.620259,17.39282,16.52318,0,0,23.29776,297.7903,0,14.77256,-14.77256,382.327,91.03005,0.1912992,107.2755,2.096207,81,300.4105
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,88.42239,88.42239,81,0,22.761,88.42239,0,0,0,0,0,7.813037,7.422385,0,0,39.71172,283.0177,0,7.813037,-7.813037,374.0913,89.06918,0.1912992,97.26463,0,81,283.0177
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,104.7773,104.7773,81,0,22.761,104.7773,0,0,0,0,0,25.02869,23.77726,0,0,48.39287,275.2047,0,25.02869,-25.02869,347.7088,82.78764,0.1912992,115.255,0,81,275.2047
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,119.6983,119.6983,81,0,22.761,119.6983,0,0,0,0,0,40.73509,38.69833,0,0,76.20253,250.1759,0,40.73509,-40.73509,304.7702,72.56419,0.1912992,131.6682,0,81,250.1759
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,31.75726,31.75726,81,0,22.761,31.75726,0,0,0,0,0,0,0,49.24274,46.78061,121.4637,209.4409,46.78061,0,46.78061,349.1502,83.13084,0.1914183,34.93298,0,81,209.4409
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,16.31928,16.31928,0,0,0,16.31928,0,0,3.552714E-15,0,0,17.17819,16.31928,0,0,74.68314,251.5434,0,17.17819,-17.17819,331.0428,78.81956,0.1914183,17.95121,0,0,251.5434
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,29.71361,29.71361,0,0,0,29.71361,0,0,0,0,0,31.27748,29.71361,0,0,93.77001,234.3652,0,31.27748,-31.27748,298.0734,70.96973,0.1914183,32.68497,0,0,234.3652
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,62.92028,62.92028,81,0,22.761,62.92028,0,0,0,0,0,0,0,18.07971,17.17573,128.5228,203.0877,17.17573,0,17.17573,314.3678,74.84932,0.191462,69.21231,0,81,203.0877
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,52.76385,52.76385,81,0,22.761,52.76385,0,0,0,0,0,0,0,28.23614,26.82434,111.347,218.5459,26.82434,0,26.82434,339.8156,80.9083,0.1915301,58.04024,0,81,218.5459
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,32.95518,32.95518,0,0,0,32.95518,0,0,7.105427E-15,0,0,34.68966,32.95518,0,0,84.52271,242.6878,0,34.68966,-34.68966,303.2495,72.2021,0.1915301,36.25069,0,0,242.6878
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,27.07749,27.07749,0,0,0,27.07749,0,0,3.552714E-15,0,0,28.50262,27.07749,0,0,123.0668,207.9981,0,28.50262,-28.50262,273.205,65.04869,0.1915301,29.78524,0,0,207.9981
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,16.22422,16.22422,0,0,0,16.22422,0,0,3.552714E-15,0,0,17.07813,16.22422,0,0,154.7364,179.4955,0,17.07813,-17.07813,255.2031,60.76253,0.1915301,17.84665,0,0,179.4955
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,173.7121,162.4174,2.212489,0,2.212489,257.3021,61.26228,0.1915198,0,1.769992,0,164.6299
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,37.45148,37.45148,0,0,0,37.45148,59.3499,0,0,0,22.22741,39.42261,37.45148,0,0,171.4996,164.4086,0,17.19519,-17.19519,239.1767,56.94673,0.1915198,41.19662,17.78193,0,186.636
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,62.0771,62.0771,0,0,0,62.0771,71.02609,0,0,0,44.09094,65.34432,62.0771,0,0,190.6053,147.2134,0,21.25338,-21.25338,216.7737,51.61269,0.1915198,68.28481,35.27275,0,191.3044
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,69.3075,69.3075,81,0,22.761,69.3075,87.1325,0,0,0,60.38936,0,0,11.69249,11.10787,214.2202,125.96,71.49723,0,71.49723,284.602,67.76223,0.1916019,76.23826,48.31149,81,186.3494
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,62.37309,62.37309,81,0,22.761,62.37309,95.49895,0,0,0,59.56565,0,0,18.62691,17.69556,142.723,190.3076,77.26122,0,77.26122,357.8984,85.21373,0.191657,68.6104,47.65252,81,249.8732
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,23.46018,23.46018,0,0,0,23.46018,342.5194,0,0,0,80.35565,24.69492,23.46018,0,0,65.46175,259.8427,55.66073,0,55.66073,410.7028,97.78618,0.1913989,25.80619,64.28452,0,340.1983
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,100.2611,0,0,110.0621,0,0,0,0,9.801026,309.9373,9.801026,0,9.801026,420.0009,100,0.1913536,0,88.04971,0,419.9995
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,111.7414,111.7414,43.04143,0,13.15748,111.7414,89.90614,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1913536,122.9156,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913536,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,100.0365,100.0365,31.3365,0,10.19614,100.0365,77.57858,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1913536,110.0402,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,45.098,45.098,0,0,0,45.098,113.0083,3.492895,0,0,50.96447,47.47158,45.098,0,0,0,318.7582,0,0,0,420.0009,100,0.1913536,49.6078,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,116.7775,116.7775,81,0,22.761,116.7775,17.7481,0,0,0,20.7258,37.66057,35.77754,0,0,0,318.7582,0,16.93477,-16.93477,402.15,95.74982,0.1913536,128.4553,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,19.03472,19.03472,0,0,0,19.03472,11.49091,0,0,0,2.187263,20.03655,19.03472,0,0,18.81642,301.8235,0,17.84929,-17.84929,383.3352,91.27011,0.1913536,20.93819,1.749811,0,304.0107
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,161.3138,149.7,81,0,22.761,149.7,0,0,11.61385,27.74523,0,72.31579,68.7,0,0,38.64896,283.9742,0,72.31579,-72.31579,307.1077,73.12073,0.1913536,177.4452,0,81,283.9742
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.9998,211.6584,68.7,0,68.7,372.2822,88.63845,0.1913895,0,0,81,211.6584
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,8.217538,8.217538,0,0,0,8.217538,0,0,1.776357E-15,0,0,8.65004,8.217538,0,0,50.29984,273.4884,0,8.65004,-8.65004,363.1643,86.46751,0.1913895,9.039292,0,0,273.4884
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,50.33148,50.33148,0,0,0,50.33148,0,0,7.105427E-15,0,0,52.98051,50.33148,0,0,59.91099,264.8383,0,52.98051,-52.98051,307.3179,73.17079,0.1913895,55.36463,0,0,264.8383
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,33.91496,33.91496,0,0,0,33.91496,0,0,7.105427E-15,0,0,35.69996,33.91496,0,0,118.7782,211.8578,0,35.69996,-35.69996,269.6869,64.21103,0.1913895,37.30646,0,0,211.8578
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,22.83772,22.83772,0,0,0,22.83772,0,0,3.552714E-15,0,0,24.03971,22.83772,0,0,158.4448,176.1579,0,24.03971,-24.03971,244.3468,58.17769,0.1913895,25.12149,0,0,176.1579
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.1556,152.1182,0,0,0,244.3468,58.17769,0.1913895,0,0,0,152.1182
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,33.44475,33.44475,0,0,0,33.44475,0,0,7.105427E-15,0,0,35.205,33.44475,0,0,185.1556,152.1182,0,35.205,-35.205,207.2375,49.34215,0.1913895,36.78923,0,0,152.1182
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,69.69917,69.69917,81,0,22.761,69.69917,0,0,0,0,0,0,0,11.30083,10.73579,224.2723,116.9132,10.73579,0,10.73579,217.4223,51.76712,0.1914166,76.66908,0,81,116.9132
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,52.50208,52.50208,81,0,22.761,52.50208,0,0,0,0,0,0,0,28.49792,27.07302,213.5365,126.5754,27.07302,0,27.07302,243.106,57.88227,0.1914849,57.75229,0,81,126.5754
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,72.84276,72.84276,81,0,22.761,72.84276,0,0,0,0,0,0,0,8.157244,7.749381,186.4635,150.9411,7.749381,0,7.749381,250.4577,59.63268,0.1915044,80.12703,0,81,150.9411
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,59.04655,59.04655,81,0,22.761,59.04655,0.7152169,0,0,0,0.4223109,0,0,21.95345,20.85578,178.7141,157.9155,21.27809,0,21.27809,270.6439,64.4389,0.1915576,64.95121,0.3378488,81,158.3378
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,91.14544,91.14544,81,0,22.761,91.14544,29.55297,0,0,0,26.93618,10.67941,10.14544,0,0,157.436,177.0658,16.25678,0,16.25678,286.0664,68.11092,0.1915872,100.26,21.54895,81,204.002
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,130.8645,130.8645,81,0,22.761,130.8645,43.42012,0,0,0,56.82154,52.48899,49.86454,0,0,141.1792,191.6969,4.332553,0,4.332553,290.1767,69.08955,0.1915951,143.951,45.45723,81,248.5184
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,62.50363,62.50363,81,0,22.761,62.50363,134.6936,0,0,0,84.18842,0,0,18.49637,17.57155,136.8467,195.5962,101.76,0,101.76,386.7147,92.07474,0.1915369,68.75399,67.35074,81,279.7846
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,61.34141,61.34141,0,0,0,61.34141,160.5778,0,0,0,98.50069,64.56991,61.34141,0,0,35.08672,287.1802,33.93078,0,33.93078,418.9042,99.7389,0.1913809,67.47555,78.80054,0,385.6809
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,71.29681,71.29681,20.25,0,7.39125,71.29681,133.408,40.22622,0,0,95.11565,53.73349,51.04681,0,0,1.155937,317.7179,1.155937,0,1.155937,420.0009,100,0.1913756,78.4265,76.09251,81,412.8335
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,67.20057,67.20057,20.25,0,7.39125,67.20057,141.6953,45.79839,0,0,95.22005,49.42165,46.95057,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,73.92063,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,52.44178,52.44178,0,0,0,52.44178,161.3278,29.40127,0,0,84.60315,55.20187,52.44178,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,57.68596,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,49.17016,49.17016,0,0,0,49.17016,143.6969,18.89794,0,0,70.65601,51.75806,49.17016,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,54.08717,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,98.07384,98.07384,48.49131,0,14.5363,98.07384,53.21719,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,107.8812,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,91.00613,91.00613,70.21147,0,20.0315,91.00613,24.05235,7.105427E-15,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,100.1067,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,68.42859,68.42859,65.71289,0,18.89336,68.42859,4.177533,0,0,0,2.858627,2.858627,2.715695,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,75.27145,2.286901,81,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913756,0,0,0,318.7582
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,56.1955,56.1955,0,0,0,56.1955,0,0,7.105427E-15,0,0,59.15316,56.1955,0,0,0,318.7582,0,59.15316,-59.15316,357.6479,85.1541,0.1913756,61.81505,0,0,318.7582
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,127.8977,127.8977,81,0,22.761,127.8977,0,0,0,0,0,49.36599,46.89769,0,0,65.72573,259.6051,0,49.36599,-49.36599,305.6116,72.76453,0.1913756,140.6875,0,81,259.6051
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,80.5424,80.5424,81,0,22.761,80.5424,0,0,0,0,0,0,0,0.4575994,0.4347194,120.5768,210.2391,0.4347194,0,0.4347194,306.024,72.86272,0.1913766,88.59664,0,81,210.2391
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,45.67317,45.67317,81,0,22.761,45.67317,0,0,0,0,0,0,0,35.32683,33.56049,120.1421,210.6303,33.56049,0,33.56049,337.8623,80.44324,0.1914608,50.24049,0,81,210.6303
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.515304,3.515304,0,0,0,3.515304,0,0,0,0,0,3.70032,3.515304,0,0,86.58163,240.8348,0,3.70032,-3.70032,333.9618,79.51456,0.1914608,3.866835,0,0,240.8348
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,35.05231,35.05231,0,0,0,35.05231,0,0,7.105427E-15,0,0,36.89717,35.05231,0,0,90.69309,237.1344,0,36.89717,-36.89717,295.0688,70.25433,0.1914608,38.55754,0,0,237.1344
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,62.11419,62.11419,0,0,0,62.11419,0,0,0,0,0,65.38335,62.11419,0,0,131.69,200.2373,0,65.38335,-65.38335,226.1487,53.84481,0.1914608,68.32561,0,0,200.2373
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,22.15678,22.15678,0,0,0,22.15678,0,0,3.552714E-15,0,0,23.32293,22.15678,0,0,204.3381,134.8539,0,23.32293,-23.32293,201.5641,47.99137,0.1914608,24.37246,0,0,134.8539
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.2525,111.531,0,0,0,201.5641,47.99137,0.1914608,0,0,0,111.531
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,31.95271,31.95271,0,0,0,31.95271,0,0,7.105427E-15,0,0,33.63443,31.95271,0,0,230.2525,111.531,0,33.63443,-33.63443,166.1103,39.55,0.1914608,35.14798,0,0,111.531
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,25.59942,25.59942,0,0,0,25.59942,4.220299,0,0,0,1.080372,26.94676,25.59942,0,0,267.6241,77.89655,0,25.86638,-25.86638,138.8448,33.05822,0.1914608,28.15936,0.8642975,0,78.97692
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,296.3645,52.03017,2.792221,0,2.792221,141.4937,33.68891,0.191448,0,2.233777,0,54.82239
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,57.01115,57.01115,81,0,22.761,57.01115,23.74213,0,0,0,13.53566,0,0,23.98885,22.78941,293.5723,54.54317,36.32507,0,36.32507,175.9547,41.89389,0.1915296,62.71226,10.82853,81,68.07883
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.890706,4.890706,77.2065,0,21.80124,4.890706,100.1618,0,0,0,4.89862,0,0,72.31579,68.7,257.2472,87.23573,73.59862,0,73.59862,245.7765,58.51809,0.1915754,5.379776,3.918895,81,92.13435
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,27.88845,27.88845,81,0,22.761,27.88845,59.9241,-7.105427E-15,0,0,16.7119,0,0,53.11155,50.45597,183.6486,153.4745,67.16788,0,67.16788,309.4975,73.68974,0.191676,30.67729,13.36952,81,170.1864
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,72.31579,0,20.56389,0,0,0,0,0,16.1651,0,0,72.31579,68.7,116.4807,213.9256,84.8651,0,84.8651,390.0076,92.85877,0.1916371,0,12.93208,81,230.0907
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,73.95251,73.95251,81,0,22.761,73.95251,24.72549,0,0,0,18.28512,0,0,7.047489,6.695114,31.61562,290.3042,24.98024,0,24.98024,413.706,98.50122,0.1916866,81.34776,14.6281,81,308.5893
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,1.537031,0,0,8.172414,0,0,0,0,6.635383,312.7864,6.635383,0,6.635383,420.0009,100,0.1916563,0,6.537931,0,320.9588
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,48.96853,48.96853,0,0,0,48.96853,39.57307,0,0,0,19.37836,51.54582,48.96853,0,0,0,318.7582,0,32.16747,-32.16747,386.0934,91.9268,0.1916563,53.86538,15.50268,0,338.1366
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,34.21562,34.21562,0,0,0,34.21562,55.96438,0,7.105427E-15,0,19.14856,36.01644,34.21562,0,0,35.74163,286.5908,0,16.86788,-16.86788,368.313,87.69341,0.1916563,37.63718,15.31885,0,305.7393
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,82.31445,82.31445,81,0,22.761,82.31445,12.90572,0,0,0,10.62327,1.383623,1.314442,0,0,54.48372,269.7229,9.239648,0,9.239648,377.0786,89.78043,0.1916729,90.54588,8.498617,81,280.3462
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,36.21181,36.21181,0,0,0,36.21181,6.433691,0,0,0,2.329756,38.11769,36.21181,0,0,45.24407,278.0386,0,35.78794,-35.78794,339.3547,80.79858,0.1916729,39.83299,1.863805,0,280.3683
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,66.49849,66.49849,81,0,22.761,66.49849,3.933899,0,0,0,2.615983,0,0,14.50151,13.77643,85.00845,242.2506,16.39242,0,16.39242,354.9059,84.50125,0.1917118,73.14834,2.092787,81,244.8666
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,82.11615,82.11615,81,0,22.761,82.11615,0,0,0,0,0,1.174895,1.11615,0,0,68.61604,257.0038,0,1.174895,-1.174895,353.6675,84.20638,0.1917118,90.32777,0,81,257.0038
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,67.07898,67.07898,81,0,22.761,67.07898,0,0,0,0,0,0,0,13.92102,13.22497,69.92147,255.8289,13.22497,0,13.22497,366.2138,87.19359,0.1917446,73.78688,0,81,255.8289
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,47.20997,47.20997,0,0,0,47.20997,0,0,7.105427E-15,0,0,49.69471,47.20997,0,0,56.69651,267.7314,0,49.69471,-49.69471,313.831,74.72151,0.1917446,51.93097,0,0,267.7314
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9128,218.0367,0,0,0,313.831,74.72151,0.1917446,0,0,0,218.0367
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.48619,42.48619,0,0,0,42.48619,0,0,0,0,0,44.7223,42.48619,0,0,111.9128,218.0367,0,44.7223,-44.7223,266.6895,63.49738,0.1917446,46.7348,0,0,218.0367
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.6043,173.3144,0,0,0,266.6895,63.49738,0.1917446,0,0,0,173.3144
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3730634,0.3730634,0,0,0,0.3730634,0,0,5.551115E-17,0,0,0.3926983,0.3730634,0,0,161.6043,173.3144,0,0.3926983,-0.3926983,266.2756,63.39883,0.1917446,0.4103697,0,0,173.3144
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,42.03858,42.03858,0,0,0,42.03858,0,0,0,0,0,44.25114,42.03858,0,0,162.0406,172.9217,0,44.25114,-44.25114,219.6308,52.29295,0.1917446,46.24244,0,0,172.9217
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,9.75936,9.75936,0,0,0,9.75936,0,0,1.776357E-15,0,0,10.27301,9.75936,0,0,211.2086,128.6705,0,10.27301,-10.27301,208.8021,49.71469,0.1917446,10.7353,0,0,128.6705
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.623,118.3975,0,0,0,208.8021,49.71469,0.1917446,0,0,0,118.3975
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,63.95895,63.95895,81,0,22.761,63.95895,0,0,0,0,0,0,0,17.04104,16.18899,222.623,118.3975,16.18899,0,16.18899,224.1603,53.3714,0.1917848,70.35485,0,81,118.3975
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,37.72628,37.72628,81,0,22.761,37.72628,5.551559,0,0,0,2.094397,0,0,43.27372,41.11003,206.434,132.9676,43.20443,0,43.20443,265.1476,63.13027,0.1918903,41.49891,1.675518,81,135.062
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,68.19006,68.19006,81,0,22.761,68.19006,29.78256,0,0,0,20.30875,0,0,12.80994,12.16945,163.2296,171.8516,32.4782,0,32.4782,295.9592,70.46633,0.1919566,75.00906,16.247,81,192.1603
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,45.02498,45.02498,81,0,22.761,45.02498,28.56449,0,0,0,12.86116,0,0,35.97502,34.17627,130.7514,201.082,47.03743,0,47.03743,340.5828,81.09098,0.1920638,49.52748,10.28892,81,213.9431
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,119.5371,119.5371,81,0,22.761,119.5371,27.049,7.105427E-15,0,0,32.33358,40.56532,38.53706,0,0,83.71397,243.4156,0,8.231749,-8.231749,331.9058,79.02502,0.1920638,131.4908,25.86686,81,275.7492
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,87.54575,87.54575,81,0,22.761,87.54575,45.06026,0,0,0,39.44835,6.890271,6.545757,0,0,92.86036,235.1839,32.55808,0,32.55808,362.7931,86.37913,0.1921217,96.30033,31.55868,81,274.6323
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,0,0,0,0,0,0,0,44.78964,0,0,0,0,60.30228,264.4862,44.78964,0,44.78964,405.2843,96.49606,0.1919179,0,35.83171,0,309.2758
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,13.07806,13.07806,0,0,0,13.07806,192.2692,0,0,0,25.14508,13.76637,13.07806,0,0,15.51264,304.7968,11.3787,0,11.3787,416.079,99.06624,0.1918662,14.38586,20.11606,0,329.9419
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,42.95677,42.95677,0,0,0,42.95677,52.77292,0,0,0,22.66954,45.21766,42.95677,0,0,4.133936,315.0377,0,22.54811,-22.54811,392.3112,93.40725,0.1918662,47.25245,18.13564,0,337.7072
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,98.05571,98.05571,81,0,22.761,98.05571,29.69834,0,0,0,29.12092,17.95338,17.05571,0,0,29.18739,292.4896,11.16754,0,11.16754,402.9057,95.92974,0.1918861,107.8613,23.29674,81,321.6105
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,44.34179,44.34179,0,0,0,44.34179,13.80473,0,0,0,6.121266,46.67557,44.34179,0,0,18.01986,302.5403,0,40.55431,-40.55431,360.1577,85.75166,0.1918861,48.77597,4.897013,0,308.6616
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,45.3381,45.3381,0,0,0,45.3381,43.24107,0,7.105427E-15,0,19.60468,47.72432,45.3381,0,0,63.0802,261.9861,0,28.11964,-28.11964,330.517,78.69437,0.1918861,49.87191,15.68374,0,281.5907
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,40.41245,40.41245,0,0,0,40.41245,31.6287,0,0,0,12.78193,42.53942,40.41245,0,0,94.32423,233.8664,0,29.75749,-29.75749,299.1499,71.22601,0.1918861,44.45369,10.22554,0,246.6483
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,144.281,144.281,81,0,22.761,144.281,1.934574,0,0,9.009145,2.791224,66.61162,63.28104,0,0,127.3881,204.1089,0,63.8204,-63.8204,231.8773,55.20876,0.1918861,158.7091,2.232979,81,206.9001
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,28.92172,28.92172,81,0,22.761,28.92172,0,0,0,0,0,0,0,52.07828,49.47437,198.2997,140.2885,49.47437,0,49.47437,278.8128,66.38386,0.1920077,31.81389,0,81,140.2885
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,96.80766,96.80766,81,0,22.761,96.80766,0,0,0,0,0,16.63963,15.80765,0,0,148.8253,184.8155,0,16.63963,-16.63963,261.273,62.20774,0.1920077,106.4884,0,81,184.8155
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,61.85192,61.85192,81,0,22.761,61.85192,0,0,0,0,0,0,0,19.14808,18.19068,167.3138,168.1758,18.19068,0,18.19068,278.5302,66.31659,0.1920524,68.03711,0,81,168.1758
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,68.15839,68.15839,81,0,22.761,68.15839,0,0,0,0,0,0,0,12.84161,12.19953,149.1231,184.5474,12.19953,0,12.19953,290.1037,69.07218,0.1920823,74.97424,0,81,184.5474
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,17.79015,17.79015,81,0,22.761,17.79015,0,0,0,0,0,0,0,63.20985,60.04935,136.9236,195.527,60.04935,0,60.04935,347.0716,82.63592,0.1922131,19.56917,0,81,195.527
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,27.76511,27.76511,0,0,0,27.76511,0,0,3.552714E-15,0,0,29.22643,27.76511,0,0,76.87422,249.5714,0,29.22643,-29.22643,316.2642,75.30085,0.1922131,30.54162,0,0,249.5714
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.348,220.345,0,0,0,316.2642,75.30085,0.1922131,0,0,0,220.345
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,60.62595,60.62595,0,0,0,60.62595,0,0,7.105427E-15,0,0,63.81678,60.62595,0,0,109.348,220.345,0,63.81678,-63.81678,248.9954,59.2845,0.1922131,66.68854,0,0,220.345
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.314173,1.314173,0,0,0,1.314173,0,0,2.220446E-16,0,0,1.38334,1.314173,0,0,180.2556,156.5282,0,1.38334,-1.38334,247.5372,58.93732,0.1922131,1.445591,0,0,156.5282
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.7926,155.1449,0,0,0,247.5372,58.93732,0.1922131,0,0,0,155.1449
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,35.25483,35.25483,0,0,0,35.25483,0,0,7.105427E-15,0,0,37.11035,35.25483,0,0,181.7926,155.1449,0,37.11035,-37.11035,208.4195,49.62358,0.1922131,38.78032,0,0,155.1449
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,8.446244,8.446244,0,0,0,8.446244,20.04943,0,1.776357E-15,0,1.693424,8.890784,8.446244,0,0,223.0263,118.0345,0,7.19736,-7.19736,200.8328,47.81724,0.1922131,9.290869,1.354739,0,119.7279
