Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,55.45586,55.45586,0,0,0,55.45586,40.58001,0,0,0,22.50399,58.37459,55.45586,0,0,231.0234,110.8372,0,35.8706,-35.8706,163.0219,38.81465,0.1922131,61.00145,18.00319,0,133.3412
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,36.04257,36.04257,0,0,0,36.04257,104.6463,0,0,0,37.71722,37.93955,36.04257,0,0,270.8796,74.96656,0,0.2223284,-0.2223284,162.7875,38.75885,0.1922131,39.64683,30.17377,0,112.6838
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,31.04597,31.04597,0,0,0,31.04597,256.3824,0,0,0,79.59641,32.67996,31.04597,0,0,271.1266,74.74423,46.91644,0,46.91644,207.2964,49.35617,0.1920006,34.15056,63.67712,0,154.3406
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,140.2379,140.2379,81,0,22.761,140.2379,61.48961,0,0,4.5617,86.23174,62.35569,59.23791,0,0,224.2102,116.969,23.87605,0,23.87605,229.9472,54.74921,0.1919553,154.2617,68.9854,81,203.2008
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,53.60192,53.60192,81,0,22.761,53.60192,177.2469,0,0,0,95.00774,0,0,27.39808,26.02817,200.3342,138.4575,121.0359,0,121.0359,344.7719,82.08839,0.1918107,58.96212,76.0062,81,233.4652
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,24.14738,24.14738,0,0,0,24.14738,352.1472,0,0,0,85.03432,25.41829,24.14738,0,0,79.29825,247.3898,59.61603,0,59.61603,401.3286,95.55424,0.1915425,26.56211,68.02746,0,332.4241
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,44.82178,0,0,64.50401,0,0,0,0,19.68222,301.0442,19.68222,0,19.68222,420.0009,100,0.1914541,0,51.6032,0,365.5482
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914541,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914541,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,42.16515,42.16515,0,0,0,42.16515,113.9182,3.649417,0,0,48.03379,44.38437,42.16515,0,0,0,318.7582,0,0,0,420.0009,100,0.1914541,46.38167,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,41.95549,41.95549,0,0,0,41.95549,50.61826,0,7.105427E-15,0,21.23714,44.16367,41.95549,0,0,0,318.7582,0,22.92654,-22.92654,395.8341,94.24604,0.1914541,46.15104,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,25.47393,295.8317,2.626379,0,2.626379,398.3257,94.83927,0.1914423,0,2.101104,0,298.4581
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,22.49178,22.49178,0,0,0,22.49178,0,0,0,0,0,23.67556,22.49178,0,0,22.84755,298.1954,0,23.67556,-23.67556,373.3695,88.89732,0.1914423,24.74096,0,0,298.1954
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15373,274.5199,0,0,0,373.3695,88.89732,0.1914423,0,0,0,274.5199
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,31.54399,31.54399,0,0,0,31.54399,0,0,3.552714E-15,0,0,33.2042,31.54399,0,0,49.15373,274.5199,0,33.2042,-33.2042,338.3692,80.56393,0.1914423,34.69839,0,0,274.5199
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,10.33422,10.33422,0,0,0,10.33422,0,0,0,0,0,10.87813,10.33422,0,0,86.04729,241.3157,0,10.87813,-10.87813,326.9026,77.83381,0.1914423,11.36764,0,0,241.3157
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,35.79,35.79,0,0,0,35.79,0,0,0,0,0,37.67369,35.79,0,0,98.13409,230.4375,0,37.67369,-37.67369,287.1911,68.3787,0.1914423,39.369,0,0,230.4375
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,56.44297,56.44297,0,0,0,56.44297,0,0,0,0,0,59.41365,56.44297,0,0,139.9937,192.7639,0,59.41365,-59.41365,224.5636,53.46742,0.1914423,62.08727,0,0,192.7639
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.51841,53.51841,0,0,0,53.51841,0,0,0,0,0,56.33516,53.51841,0,0,206.0089,133.3502,0,56.33516,-56.33516,165.1812,39.32877,0.1914423,58.87025,0,0,133.3502
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,45.08069,45.08069,0,0,0,45.08069,0,0,7.105427E-15,0,0,47.45336,45.08069,0,0,268.6035,77.01504,0,47.45336,-47.45336,115.1609,27.41921,0.1914423,49.58876,0,0,77.01504
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,74.74258,74.74258,81,0,22.761,74.74258,0,0,0,0,0,0,0,6.257415,5.944544,321.3295,29.56168,5.944544,0,5.944544,120.8004,28.76194,0.1914569,82.21684,0,81,29.56168
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,34.57966,34.57966,81,0,22.761,34.57966,0,0,0,0,0,0,0,46.42034,44.09932,315.3849,34.91177,44.09932,0,44.09932,162.6367,38.72295,0.1915647,38.03763,0,81,34.91177
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,73.45534,73.45534,81,0,22.761,73.45534,0,0,0,0,0,0,0,7.544661,7.167428,271.2856,74.60116,7.167428,0,7.167428,169.4363,40.3419,0.1915822,80.80087,0,81,74.60116
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,59.66666,59.66666,81,0,22.761,59.66666,1.624814,0,0,0,0.9694719,0,0,21.33334,20.26668,264.1182,81.05184,21.23615,0,21.23615,189.5827,45.13865,0.1916334,65.63332,0.7755775,81,82.02132
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.345459,2.345459,74.66125,0,21.1573,2.345459,1065.077,0,0,0,24.98094,0,0,72.31579,68.7,242.882,100.1644,93.68094,0,93.68094,278.4562,66.29897,0.1915714,2.580005,19.98475,81,125.1453
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,76.10643,76.10643,81,0,22.761,76.10643,61.23172,0,0,0,46.60127,0,0,4.893573,4.648894,149.2011,184.4772,51.25017,0,51.25017,327.0764,77.87518,0.1916647,83.71707,37.28102,81,231.0785
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,47.15346,47.15346,70.81224,0,20.1835,47.15346,154.9133,0,0,0,73.04697,0,0,23.65878,22.47584,97.95095,230.6024,95.52281,0,95.52281,417.6973,99.45154,0.1915694,51.8688,58.43758,81,303.6494
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,13.26642,13.26642,0,0,0,13.26642,528.0262,53.65738,0,0,70.05017,13.96465,13.26642,0,0,2.428138,316.5729,2.428138,0,2.428138,420.0009,100,0.1915586,14.59306,56.04013,0,386.6231
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,86.95045,86.95045,20.25,0,7.39125,86.95045,107.9976,23.69342,0,0,93.90442,70.211,66.70045,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,95.64549,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,128.1216,128.1216,59.42157,0,17.30166,128.1216,77.70126,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,140.9337,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,15.32124,15.32124,0,0,0,15.32124,620.4261,78.92933,0,0,95.05695,16.12762,15.32124,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,16.85336,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,36.40115,36.40115,0,0,0,36.40115,192.628,31.80179,0,0,70.11879,38.317,36.40115,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,40.04126,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,13.67258,13.67258,0,0,0,13.67258,369.9748,36.19291,0,0,50.58511,14.39219,13.67258,0,0,0,318.7582,0,0,0,420.0009,100,0.1915586,15.03984,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,26.6577,26.6577,0,0,0,26.6577,90.23641,3.552714E-15,0,0,24.05495,28.06073,26.6577,0,0,0,318.7582,0,4.005784,-4.005784,415.7784,98.99465,0.1915586,29.32347,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,29.62238,29.62238,0,0,0,29.62238,9.930595,0,3.552714E-15,0,2.941679,31.18145,29.62238,0,0,4.450871,314.7524,0,28.23977,-28.23977,386.011,91.9072,0.1915586,32.58462,2.353343,0,317.6941
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,173.6354,149.7,81,0,22.761,149.7,0,0,23.93542,41.29897,0,72.31579,68.7,0,0,35.8284,286.5127,0,72.31579,-72.31579,309.7835,73.75783,0.1915586,190.999,0,81,286.5127
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.1793,214.1969,68.7,0,68.7,374.958,89.27554,0.1915929,0,0,81,214.1969
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,36.72717,36.72717,0,0,0,36.72717,0,0,0,0,0,38.66018,36.72717,0,0,47.47927,276.0269,0,38.66018,-38.66018,334.2066,79.57285,0.1915929,40.39989,0,0,276.0269
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,64.84378,64.84378,81,0,22.761,64.84378,0,0,0,0,0,0,0,16.15622,15.34841,90.43504,237.3667,15.34841,0,15.34841,348.7674,83.0397,0.1916301,71.32816,0,81,237.3667
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,57.43447,57.43447,0,0,0,57.43447,0,0,7.105427E-15,0,0,60.45734,57.43447,0,0,75.08662,251.1803,0,60.45734,-60.45734,285.0398,67.86648,0.1916301,63.17793,0,0,251.1803
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,39.03054,39.03054,0,0,0,39.03054,0,0,7.105427E-15,0,0,41.08477,39.03054,0,0,142.2615,190.7229,0,41.08477,-41.08477,241.7326,57.55527,0.1916301,42.93359,0,0,190.7229
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9112,149.6381,0,0,0,241.7326,57.55527,0.1916301,0,0,0,149.6381
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,11.66104,11.66104,0,0,0,11.66104,0,0,1.776357E-15,0,0,12.27478,11.66104,0,0,187.9112,149.6381,0,12.27478,-12.27478,228.7939,54.47462,0.1916301,12.82714,0,0,149.6381
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,70.69416,70.69416,81,0,22.761,70.69416,0,0,0,0,0,0,0,10.30584,9.79055,201.5499,137.3634,9.79055,0,9.79055,238.082,56.68608,0.1916538,77.76357,0,81,137.3634
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.7593,146.1749,68.7,0,68.7,303.2565,72.2038,0.1916879,0,0,81,146.1749
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.0593,208.0049,68.7,0,68.7,368.4311,87.72151,0.1917218,0,0,81,208.0049
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,52.92496,52.92496,0,0,0,52.92496,4.067126,0,7.105427E-15,0,2.152524,55.71048,52.92496,0,0,54.35929,269.8349,0,53.55796,-53.55796,311.976,74.27986,0.1917218,58.21745,1.72202,0,271.9874
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.594832,1.594832,0,0,0,1.594832,1170.436,0,0,0,18.6665,1.678771,1.594832,0,0,113.8681,216.2769,16.98773,0,16.98773,328.092,78.11699,0.1916465,1.754316,14.9332,0,234.9434
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,96.88041,231.5659,41.07409,0,41.07409,367.0583,87.39466,0.1914646,0,32.85927,0,272.64
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,37.69736,37.69736,0,0,0,37.69736,159.5094,0,0,0,60.13085,39.68143,37.69736,0,0,55.80632,268.5325,20.44942,0,20.44942,386.4583,92.0137,0.1913741,41.4671,48.10468,0,328.6634
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,34.11765,0,0,69.47455,0,0,0,0,35.3569,286.937,35.3569,0,35.3569,420.0009,100,0.1912179,0,55.57964,0,356.4116
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,29.84983,29.84983,0,0,0,29.84983,241.3008,40.60701,0,0,72.02788,31.42087,29.84983,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,32.83481,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.763058,2.763058,0,0,0,2.763058,2746.418,72.97662,0,0,75.88511,2.908482,2.763058,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,3.039364,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,105.5008,105.5008,42.37314,0,12.98841,105.5008,62.98545,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,116.0508,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,91.92159,91.92159,45.58674,0,13.80145,91.92159,53.05993,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,101.1137,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,81.69288,81.69288,59.97242,0,17.44102,81.69288,27.9873,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1912179,89.86217,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,94.06314,94.06314,81,0,22.761,94.06314,2.905828,0,0,0,2.733313,13.75068,13.06314,0,0,0,318.7582,0,11.01736,-11.01736,408.3875,97.23493,0.1912179,103.4695,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.24151,307.7409,0,0,0,408.3875,97.23493,0.1912179,0,0,0,307.7409
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,14.43803,14.43803,0,0,0,14.43803,0,0,1.776357E-15,0,0,15.19793,14.43803,0,0,12.24151,307.7409,0,15.19793,-15.19793,392.3675,93.42065,0.1912179,15.88183,0,0,307.7409
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.964418,3.964418,0,0,0,3.964418,0,0,8.881784E-16,0,0,4.173072,3.964418,0,0,29.1281,292.5429,0,4.173072,-4.173072,387.9687,92.37331,0.1912179,4.36086,0,0,292.5429
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,21.33754,21.33754,0,0,0,21.33754,0,0,3.552714E-15,0,0,22.46057,21.33754,0,0,33.76485,288.3699,0,22.46057,-22.46057,364.2932,86.7363,0.1912179,23.47129,0,0,288.3699
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.72103,265.9093,0,0,0,364.2932,86.7363,0.1912179,0,0,0,265.9093
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,8.770798,8.770798,0,0,0,8.770798,0,0,1.776357E-15,0,0,9.232418,8.770798,0,0,58.72103,265.9093,0,9.232418,-9.232418,354.5613,84.4192,0.1912179,9.647877,0,0,265.9093
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,29.14064,29.14064,0,0,0,29.14064,0,0,3.552714E-15,0,0,30.67435,29.14064,0,0,68.97927,256.6769,0,30.67435,-30.67435,322.2278,76.72074,0.1912179,32.0547,0,0,256.6769
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,34.33693,34.33693,0,0,0,34.33693,0,0,7.105427E-15,0,0,36.14413,34.33693,0,0,103.0619,226.0025,0,36.14413,-36.14413,284.1285,67.64951,0.1912179,37.77062,0,0,226.0025
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,32.48284,32.48284,0,0,0,32.48284,0,0,0,0,0,34.19247,32.48284,0,0,143.222,189.8584,0,34.19247,-34.19247,248.0865,59.06808,0.1912179,35.73113,0,0,189.8584
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,18.8509,18.8509,0,0,0,18.8509,0,0,0,0,0,19.84305,18.8509,0,0,181.2137,155.6659,0,19.84305,-19.84305,227.17,54.088,0.1912179,20.73599,0,0,155.6659
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,83.24692,83.24692,81,0,22.761,83.24692,0,0,0,0,0,2.365175,2.246916,0,0,203.2615,135.8229,0,2.365175,-2.365175,224.6769,53.4944,0.1912179,91.57161,0,81,135.8229
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,24.9396,24.9396,81,0,22.761,24.9396,3.805411,0,0,0,0.9490542,0,0,56.06041,53.25739,205.8895,133.4577,54.20644,0,54.20644,276.1017,65.73837,0.1913481,27.43356,0.7592434,81,134.4068
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,151.683,182.2435,82.77855,0,82.77855,354.6323,84.4361,0.1913204,0,11.26284,81,196.322
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,68.90449,256.7442,19.76112,0,19.76112,373.3794,88.89967,0.1912335,0,15.8089,0,276.5053
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,49.14337,274.5292,43.6047,0,43.6047,414.7464,98.74895,0.1910419,0,34.88376,0,318.1339
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,50.69429,0,0,56.23295,0,0,0,0,5.538665,313.7734,5.538665,0,5.538665,420.0009,100,0.1910176,0,44.98636,0,370.0064
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,58.7926,58.7926,0,0,0,58.7926,124.1746,11.11853,0,0,73.00547,61.88695,58.7926,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,64.67186,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,67.51199,67.51199,20.25,0,7.39125,67.51199,111.3375,25.41667,0,0,75.16613,49.74946,47.26199,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,74.26318,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,34.81699,34.81699,0,0,0,34.81699,198.0589,32.30868,0,0,68.95814,36.64946,34.81699,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,38.29868,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,20.63538,20.63538,0,0,0,20.63538,252.4089,30.36409,0,0,52.08554,21.72146,20.63538,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,22.69892,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,71.73697,71.73697,45.5326,0,13.78775,71.73697,38.45095,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1910176,78.91067,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,57.39037,57.39037,0,0,0,57.39037,15.61286,0,0,0,8.960279,60.41092,57.39037,0,0,0,318.7582,0,51.45063,-51.45063,365.7671,87.08723,0.1910176,63.12941,7.168223,0,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,66.6903,66.6903,81,0,22.761,66.6903,3.965903,0,0,0,2.644873,0,0,14.3097,13.59421,57.16737,267.3076,16.23909,0,16.23909,381.1729,90.75526,0.191055,73.35933,2.115898,81,269.9525
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,103.9852,103.9852,81,0,22.761,103.9852,0,0,0,0,0,24.19492,22.98517,0,0,40.92829,281.9228,0,24.19492,-24.19492,355.6692,84.68297,0.191055,114.3837,0,81,281.9228
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.81153,257.7278,0,0,0,355.6692,84.68297,0.191055,0,0,0,257.7278
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,130.7248,130.7248,81,0,22.761,130.7248,0,0,0,0,0,52.34185,49.72475,0,0,67.81153,257.7278,0,52.34185,-52.34185,300.496,71.54653,0.191055,143.7972,0,81,257.7278
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,32.24489,32.24489,81,0,22.761,32.24489,0,0,0,0,0,0,0,48.75511,46.31736,125.9691,205.386,46.31736,0,46.31736,344.4365,82.00853,0.1911664,35.46938,0,81,205.386
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,102.8667,102.8667,81,0,22.761,102.8667,0,0,0,0,0,23.01762,21.86674,0,0,79.65179,247.0716,0,23.01762,-23.01762,320.1738,76.23171,0.1911664,113.1534,0,81,247.0716
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,18.88618,18.88618,81,0,22.761,18.88618,0,0,0,0,0,0,0,62.11382,59.00813,105.2269,224.054,59.00813,0,59.00813,376.1538,89.56026,0.1912992,20.77481,0,81,224.054
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,36.16382,36.16382,0,0,0,36.16382,0,0,0,0,0,38.06718,36.16382,0,0,46.2188,277.1613,0,38.06718,-38.06718,336.0275,80.00639,0.1912992,39.7802,0,0,277.1613
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,9.675736,9.675736,0,0,0,9.675736,0,0,0,0,0,10.18499,9.675736,0,0,88.51566,239.0941,0,10.18499,-10.18499,325.2916,77.45023,0.1912992,10.64331,0,0,239.0941
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,42.80525,42.80525,0,0,0,42.80525,0,0,7.105427E-15,0,0,45.05816,42.80525,0,0,99.83231,228.9091,0,45.05816,-45.05816,277.7961,66.1418,0.1912992,47.08578,0,0,228.9091
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.8142983,0.8142983,0,0,0,0.8142983,0,0,1.110223E-16,0,0,0.8571562,0.8142983,0,0,149.8969,183.851,0,0.8571562,-0.8571562,276.8926,65.92667,0.1912992,0.8957282,0,0,183.851
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,80.14462,80.14462,81,0,22.761,80.14462,0,0,0,0,0,0,0,0.8553777,0.8126088,150.8493,182.9938,0.8126088,0,0.8126088,277.6635,66.11023,0.1913011,88.15909,0,81,182.9938
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,150.0367,183.7252,71.53141,0,71.53141,345.5242,82.26749,0.1913229,0,2.265126,81,186.5566
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,74.15088,74.15088,81,0,22.761,74.15088,25.76738,0,0,0,19.10674,0,0,6.84912,6.506664,78.50532,248.1034,25.6134,0,25.6134,369.8232,88.05296,0.1913715,81.56597,15.28539,81,267.2102
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,61.66502,61.66502,0,0,0,61.66502,76.5961,0,7.105427E-15,0,47.233,64.91055,61.66502,0,0,52.89191,271.1555,0,17.67755,-17.67755,351.1894,83.61636,0.1913715,67.83152,37.7864,0,318.3885
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,72.53363,253.478,48.6801,0,48.6801,397.3714,94.61205,0.1911588,0,38.94408,0,302.1581
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,139.3535,139.3535,81,0,22.761,139.3535,42.68924,7.105427E-15,0,3.588877,59.48896,61.42476,58.35352,0,0,23.85353,297.29,0,1.935803,-1.935803,395.3309,94.12621,0.1911588,153.2889,47.59117,81,356.779
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,35.4096,35.4096,0,0,0,35.4096,157.3263,0,0,0,55.70861,37.27326,35.4096,0,0,26.00442,295.3542,18.43534,0,18.43534,412.8202,98.29032,0.1910784,38.95056,44.56689,0,351.0629
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,83.02885,0,0,90.59794,0,0,0,0,7.569079,311.946,7.569079,0,7.569079,420.0009,100,0.1910454,0,72.47835,0,402.544
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,19.50691,19.50691,0,0,0,19.50691,414.6871,60.35906,0,0,80.89265,20.53359,19.50691,0,0,0,318.7582,0,0,0,420.0009,100,0.1910454,21.4576,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910454,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,37.42381,37.42381,0,0,0,37.42381,192.7001,32.72224,0,0,72.11572,39.39348,37.42381,0,0,0,318.7582,0,0,0,420.0009,100,0.1910454,41.16619,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,42.35854,42.35854,0,0,0,42.35854,110.5483,2.23869,0,0,46.82663,44.58793,42.35854,0,0,0,318.7582,0,0,0,420.0009,100,0.1910454,46.59439,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,46.70132,46.70132,0,0,0,46.70132,36.02294,0,7.105427E-15,0,16.82319,49.15928,46.70132,0,0,0,318.7582,0,32.3361,-32.3361,385.9156,91.88448,0.1910454,51.37145,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,35.929,286.4221,1.497064,0,1.497064,387.3358,92.22263,0.1910389,0,1.197652,0,287.9192
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,98.26951,98.26951,81,0,22.761,98.26951,0,0,0,0,0,18.17843,17.26951,0,0,34.43193,287.7695,0,18.17843,-18.17843,368.1741,87.66032,0.1910389,108.0965,0,81,287.7695
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,74.96196,74.96196,81,0,22.761,74.96196,0,0,0,0,0,0,0,6.038042,5.73614,54.63018,269.5911,5.73614,0,5.73614,373.6159,88.95599,0.1910526,82.45815,0,81,269.5911
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,56.16809,56.16809,0,0,0,56.16809,0,0,7.105427E-15,0,0,59.1243,56.16809,0,0,48.89404,274.7536,0,59.1243,-59.1243,311.2934,74.11732,0.1910526,61.78489,0,0,274.7536
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,67.40298,67.40298,81,0,22.761,67.40298,0,0,0,0,0,0,0,13.59702,12.91717,114.5877,215.6293,12.91717,0,12.91717,323.5477,77.03501,0.1910835,74.14328,0,81,215.6293
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,63.93582,63.93582,81,0,22.761,63.93582,0,0,0,0,0,0,0,17.06418,16.21097,101.6705,227.2547,16.21097,0,16.21097,338.9268,80.69669,0.1911222,70.32941,0,81,227.2547
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,80.48175,80.48175,81,0,22.761,80.48175,0,0,0,0,0,0,0,0.5182505,0.492338,85.45958,241.8446,0.492338,0,0.492338,339.3938,80.80789,0.1911234,88.52992,0,81,241.8446
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,68.68454,68.68454,81,0,22.761,68.68454,0,0,0,0,0,0,0,12.31546,11.69969,84.96724,242.2877,11.69969,0,11.69969,350.4931,83.45058,0.1911514,75.55299,0,81,242.2877
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,19.92021,19.92021,0,0,0,19.92021,0,0,3.552714E-15,0,0,20.96864,19.92021,0,0,73.26755,252.8174,0,20.96864,-20.96864,328.3903,78.188,0.1911514,21.91223,0,0,252.8174
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,26.97679,26.97679,0,0,0,26.97679,0,0,0,0,0,28.39662,26.97679,0,0,96.56604,231.8488,0,28.39662,-28.39662,298.4576,71.06119,0.1911514,29.67447,0,0,231.8488
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,87.03672,87.03672,81,0,22.761,87.03672,0,0,0,0,0,6.354445,6.036723,0,0,128.1178,203.4522,0,6.354445,-6.354445,291.7594,69.46638,0.1911514,95.74039,0,81,203.4522
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.33836,44.33836,81,0,22.761,44.33836,0,0,0,0,0,0,0,36.66164,34.82856,135.1783,197.0977,34.82856,0,34.82856,324.8007,77.33334,0.1912344,48.7722,0,81,197.0977
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,54.19596,54.19596,81,0,22.761,54.19596,2.705356,0,0,0,1.466194,0,0,26.80404,25.46384,100.3498,228.4434,26.93003,0,26.93003,350.3488,83.4162,0.1912976,59.61556,1.172955,81,229.9096
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,21.76148,21.76148,0,0,0,21.76148,113.2625,0,0,0,24.64759,22.90682,21.76148,0,0,73.41975,252.6805,1.740772,0,1.740772,352.0002,83.8094,0.1912901,23.93763,19.71808,0,277.328
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,10.29391,10.29391,0,0,0,10.29391,473.4841,0,0,0,48.74005,10.8357,10.29391,0,0,71.67898,254.2471,37.90435,0,37.90435,387.9594,92.3711,0.1911252,11.32331,38.99204,0,302.9872
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,82.9679,82.9679,51.09742,0,15.19565,82.9679,81.14283,7.105427E-15,0,0,67.3225,33.54787,31.87048,0,0,33.77463,288.3611,33.77463,0,33.77463,420.0009,100,0.1911755,91.26469,53.858,81,355.6836
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,78.16878,78.16878,20.25,0,7.39125,78.16878,100.4217,17.53124,0,0,78.49837,60.96713,57.91877,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,85.98565,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3192438,0.3192438,0,0,0,0.3192438,33392.44,106.2672,0,0,106.6033,0.3360461,0.3192438,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,0.3511682,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,61.03434,61.03434,0,0,0,61.03434,163.1626,35.33857,0,0,99.58524,64.24667,61.03434,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,67.13776,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,10.3743,10.3743,0,0,0,10.3743,452.3964,36.01263,0,0,46.93295,10.92031,10.3743,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,11.41173,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,83.44625,83.44625,62.17951,0,17.99941,83.44625,26.8269,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1911755,91.79087,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,4.785907,4.785907,0,0,0,4.785907,63.70351,0,0,0,3.048791,5.037796,4.785907,0,0,0,318.7582,0,1.989006,-1.989006,417.9042,99.50081,0.1911755,5.264498,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.210007,316.7692,0,0,0,417.9042,99.50081,0.1911755,0,0,0,316.7692
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,46.08678,46.08678,0,0,0,46.08678,0,0,0,0,0,48.5124,46.08678,0,0,2.210007,316.7692,0,48.5124,-48.5124,366.7677,87.32546,0.1911755,50.69546,0,0,316.7692
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,56.9395,56.9395,0,0,0,56.9395,0,0,7.105427E-15,0,0,59.93632,56.9395,0,0,56.11267,268.2568,0,59.93632,-59.93632,303.5893,72.28301,0.1911755,62.63345,0,0,268.2568
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,45.76509,45.76509,0,0,0,45.76509,0,0,7.105427E-15,0,0,48.17378,45.76509,0,0,122.7086,208.3205,0,48.17378,-48.17378,252.8096,60.19265,0.1911755,50.3416,0,0,208.3205
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,37.56639,37.56639,0,0,0,37.56639,0,0,7.105427E-15,0,0,39.54356,37.56639,0,0,176.235,160.1467,0,39.54356,-39.54356,211.1271,50.26825,0.1911755,41.32302,0,0,160.1467
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,38.41322,38.41322,0,0,0,38.41322,0,0,7.105427E-15,0,0,40.43496,38.41322,0,0,220.1723,120.6032,0,40.43496,-40.43496,168.5049,40.12012,0.1911755,42.25454,0,0,120.6032
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,43.54318,43.54318,0,0,0,43.54318,0,0,0,0,0,45.83493,43.54318,0,0,265.1,80.16819,0,45.83493,-45.83493,120.1906,28.61675,0.1911755,47.8975,0,0,80.16819
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,43.82945,43.82945,81,0,22.761,43.82945,0,0,0,0,0,0,0,37.17055,35.31202,316.0277,34.33326,35.31202,0,35.31202,153.6905,36.59291,0.1912595,48.21239,0,81,34.33326
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,5.65223,5.65223,77.96802,0,21.99391,5.65223,0,0,0,0,0,0,0,72.31579,68.7,280.7157,66.11408,68.7,0,68.7,218.8651,52.11063,0.1913294,6.217453,0,81,66.11408
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.0157,127.9441,68.7,0,68.7,284.0396,67.62834,0.1913632,0,0,81,127.9441
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.3157,189.7741,68.7,0,68.7,349.2142,83.14606,0.1913969,0,0,81,189.7741
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,41.11339,41.11339,0,0,0,41.11339,6.439499,0,7.105427E-15,0,2.647496,43.27725,41.11339,0,0,74.61572,251.6041,0,40.62975,-40.62975,306.3866,72.94905,0.1913969,45.22472,2.117997,0,254.2516
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,46.33791,46.33791,0,0,0,46.33791,56.34946,0,7.105427E-15,0,26.11116,48.77674,46.33791,0,0,119.7599,210.9743,0,22.66558,-22.66558,282.495,67.26058,0.1913969,50.97169,20.88893,0,237.0855
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,70.51572,70.51572,81,0,22.761,70.51572,57.03715,0,0,0,40.22016,0,0,10.48427,9.960058,144.9439,188.3087,50.18022,0,50.18022,330.1002,78.59512,0.1914891,77.5673,32.17613,81,228.5289
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,111.8758,111.8758,81,0,22.761,111.8758,58.12428,0,0,0,65.02699,32.50083,30.87579,0,0,94.76364,233.4709,32.52616,0,32.52616,360.9572,85.94202,0.1915445,123.0634,52.02159,81,298.498
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,84.72926,84.72926,69.26786,0,19.79277,84.72926,92.66296,7.105427E-15,0,0,78.51263,16.27516,15.4614,0,0,62.23748,262.7445,62.23748,0,62.23748,420.0009,100,0.1915864,93.20219,62.81011,81,341.2571
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,76.19404,0,0,76.19404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915864,0,60.95523,0,394.9523
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,87.83895,87.83895,20.25,0,7.39125,87.83895,91.88313,9.562916,0,0,80.70918,71.14626,67.58895,0,0,0,318.7582,0,0,0,420.0009,100,0.1915864,96.62285,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.039106,3.039106,0,0,0,3.039106,2704.821,79.0033,0,0,82.20236,3.199059,3.039106,0,0,0,318.7582,0,0,0,420.0009,100,0.1915864,3.343016,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,67.88512,67.88512,20.25,0,7.39125,67.88512,121.4394,32.29708,0,0,82.43932,50.14223,47.63512,0,0,0,318.7582,0,0,0,420.0009,100,0.1915864,74.67364,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,9.425634,9.425634,0,0,0,9.425634,696.012,55.68183,0,0,65.60355,9.921721,9.425634,0,0,0,318.7582,0,0,0,420.0009,100,0.1915864,10.3682,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,40.15492,40.15492,0,0,0,40.15492,75.37749,0,0,0,30.26777,42.26834,40.15492,0,0,0,318.7582,0,12.00057,-12.00057,407.3511,96.98817,0.1915864,44.17041,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,68.55453,68.55453,65.88461,0,18.93681,68.55453,23.54972,3.552714E-15,0,0,16.1444,2.810432,2.669911,0,0,13.33396,306.7577,13.33396,0,13.33396,420.0009,100,0.191609,75.40998,12.91552,81,322.9021
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,44.54412,44.54412,0,0,0,44.54412,6.565189,0,7.105427E-15,0,2.924406,46.88855,44.54412,0,0,0,318.7582,0,43.96415,-43.96415,373.6586,88.96615,0.191609,48.99854,2.339525,0,321.6826
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,42.72349,42.72349,0,0,0,42.72349,0,0,7.105427E-15,0,0,44.9721,42.72349,0,0,48.84905,274.7941,0,44.9721,-44.9721,326.2538,77.67932,0.191609,46.99584,0,0,274.7941
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.81805,229.822,0,0,0,326.2538,77.67932,0.191609,0,0,0,229.822
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,44.50361,44.50361,0,0,0,44.50361,0,0,7.105427E-15,0,0,46.8459,44.50361,0,0,98.81805,229.822,0,46.8459,-46.8459,276.8739,65.92223,0.191609,48.95397,0,0,229.822
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,16.48803,16.48803,0,0,0,16.48803,0,0,3.552714E-15,0,0,17.35582,16.48803,0,0,150.869,182.9761,0,17.35582,-17.35582,258.5793,61.56636,0.191609,18.13684,0,0,182.9761
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,38.00502,38.00502,0,0,0,38.00502,0,0,7.105427E-15,0,0,40.00528,38.00502,0,0,170.1533,165.6203,0,40.00528,-40.00528,216.41,51.52608,0.191609,41.80552,0,0,165.6203
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.6036,125.615,0,0,0,216.41,51.52608,0.191609,0,0,0,125.615
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,44.51408,44.51408,0,0,0,44.51408,0,0,0,0,0,46.85692,44.51408,0,0,214.6036,125.615,0,46.85692,-46.85692,167.0184,39.76622,0.191609,48.96548,0,0,125.615
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.6669,78.75806,0,0,0,167.0184,39.76622,0.191609,0,0,0,78.75806
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.6669,78.75806,0,0,0,167.0184,39.76622,0.191609,0,0,0,78.75806
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,100.6553,100.6553,81,0,22.761,100.6553,0,0,0,0,0,20.68977,19.65528,0,0,266.6669,78.75806,0,20.68977,-20.68977,145.2095,34.57362,0.191609,110.7208,0,81,78.75806
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.6555,58.06828,68.7,0,68.7,210.384,50.09134,0.1916421,0,0,81,58.06828
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,14.67515,14.67515,81,0,22.761,14.67515,9.578467,0,0,0,1.405655,0,0,66.32485,63.00861,220.9555,119.8983,64.41426,0,64.41426,271.4928,64.64101,0.1917484,16.14267,1.124524,81,121.3039
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,42.3293,42.3293,81,0,22.761,42.3293,34.48384,0,0,0,14.59677,0,0,38.6707,36.73717,156.5412,177.8711,51.33393,0,51.33393,320.1924,76.23614,0.1918588,46.56223,11.67741,81,192.4679
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,121.7003,121.7003,81,0,22.761,121.7003,31.42108,0,0,0,38.23955,42.84241,40.70029,0,0,105.2073,224.0717,0,4.602864,-4.602864,315.3406,75.08094,0.1918588,133.8703,30.59164,81,262.3112
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,60.71772,60.71772,81,0,22.761,60.71772,56.067,0,0,0,34.0426,0,0,20.28228,19.26817,110.3216,219.4688,53.31077,0,53.31077,365.9156,87.12259,0.1919611,66.78949,27.23408,81,253.5114
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,11.43411,11.43411,0,0,0,11.43411,538.8633,0,0,0,61.61421,12.0359,11.43411,0,0,57.01083,267.4485,49.5783,0,49.5783,412.9497,98.32117,0.1917482,12.57752,49.29137,0,329.0627
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,69.39146,0,0,76.82397,0,0,0,0,7.432521,312.069,7.432521,0,7.432521,420.0009,100,0.1917163,0,61.45918,0,388.8929
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,63.334,63.334,20.25,0,7.39125,63.334,82.19257,6.704267,0,0,52.05585,45.35158,43.084,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,69.6674,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,22.25105,22.25105,0,0,0,22.25105,214.0107,24.19746,0,0,47.61961,23.42215,22.25105,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,24.47615,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,83.47442,83.47442,60.52271,0,17.58024,83.47442,28.94264,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,91.82186,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,74.29346,74.29346,56.57607,0,16.58174,74.29346,25.10301,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1917163,81.72281,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,23.00632,23.00632,0,0,0,23.00632,12.35046,0,3.552714E-15,0,2.841387,24.21718,23.00632,0,0,0,318.7582,0,21.37579,-21.37579,397.4688,94.63523,0.1917163,25.30695,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.75088,297.3824,0,0,0,397.4688,94.63523,0.1917163,0,0,0,297.3824
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,42.71856,42.71856,0,0,0,42.71856,0,0,0,0,0,44.9669,42.71856,0,0,23.75088,297.3824,0,44.9669,-44.9669,350.0695,83.34972,0.1917163,46.99041,0,0,297.3824
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.7141,252.4155,0,0,0,350.0695,83.34972,0.1917163,0,0,0,252.4155
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,27.63084,27.63084,0,0,0,27.63084,0,0,3.552714E-15,0,0,29.08509,27.63084,0,0,73.7141,252.4155,0,29.08509,-29.08509,319.4111,76.05012,0.1917163,30.39392,0,0,252.4155
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.0309,223.3304,0,0,0,319.4111,76.05012,0.1917163,0,0,0,223.3304
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.0309,223.3304,0,0,0,319.4111,76.05012,0.1917163,0,0,0,223.3304
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,44.26229,44.26229,0,0,0,44.26229,0,0,7.105427E-15,0,0,46.59189,44.26229,0,0,106.0309,223.3304,0,46.59189,-46.59189,270.299,64.35677,0.1917163,48.68852,0,0,223.3304
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,105.5577,105.5577,81,0,22.761,105.5577,0,0,0,0,0,25.85019,24.55768,0,0,157.7996,176.7386,0,25.85019,-25.85019,243.0505,57.86904,0.1917163,116.1135,0,81,176.7386
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,39.5953,39.5953,81,0,22.761,39.5953,0,0,0,0,0,0,0,41.4047,39.33447,186.5221,150.8884,39.33447,0,39.33447,280.3664,66.75378,0.1918079,43.55483,0,81,150.8884
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.1876,186.2894,68.7,0,68.7,345.541,82.27149,0.1918404,0,0,81,186.2894
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,5.875104,5.875104,0,0,0,5.875104,0,0,8.881784E-16,0,0,6.18432,5.875104,0,0,78.48761,248.1194,0,6.18432,-6.18432,339.0221,80.71939,0.1918404,6.462615,0,0,248.1194
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,51.58784,51.58784,0,0,0,51.58784,3.674053,0,0,0,1.895365,54.30299,51.58784,0,0,85.35908,241.9351,0,52.40762,-52.40762,283.7796,67.56644,0.1918404,56.74662,1.516292,0,243.8304
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,143.5898,189.5274,21.99731,0,21.99731,304.6481,72.53512,0.1917463,0,17.59785,0,211.5247
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,76.06755,76.06755,81,0,22.761,76.06755,57.20584,0,0,0,43.51508,0,0,4.932452,4.68583,121.5925,209.325,48.20091,0,48.20091,350.3755,83.42258,0.1918302,83.6743,34.81207,81,252.8401
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,118.9469,118.9469,81,0,22.761,118.9469,56.42009,0,0,0,67.10995,39.94412,37.94691,0,0,73.39154,252.7058,27.16583,0,27.16583,376.1473,89.5587,0.1918757,130.8416,53.68797,81,319.8158
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,40.36552,0,0,86.59123,0,0,0,0,46.22571,277.1551,46.22571,0,46.22571,420.0009,100,0.1916784,0,69.27299,0,363.7463
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,36.84324,36.84324,0,0,0,36.84324,265.7352,59.12311,0,0,97.90547,38.78236,36.84324,0,0,0,318.7582,0,0,0,420.0009,100,0.1916784,40.52757,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,27.40883,27.40883,0,0,0,27.40883,406.921,82.68089,0,0,111.5323,28.8514,27.40883,0,0,0,318.7582,0,0,0,420.0009,100,0.1916784,30.14972,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,106.282,106.282,37.582,0,11.77625,106.282,104.014,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1916784,116.9102,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,28.3443,28.3443,0,0,0,28.3443,333.1148,64.58293,0,0,94.41903,29.8361,28.3443,0,0,0,318.7582,0,0,0,420.0009,100,0.1916784,31.17872,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916784,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,49.47714,49.47714,0,0,0,49.47714,92.3446,0,0,0,45.68947,52.0812,49.47714,0,0,0,318.7582,0,6.391729,-6.391729,413.2634,98.39584,0.1916784,54.42485,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,25.43049,25.43049,0,0,0,25.43049,86.34193,0,0,0,21.95718,26.76894,25.43049,0,0,7.101922,312.3665,0,4.811759,-4.811759,408.1913,97.18822,0.1916784,27.97354,17.56574,0,334.3237
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,12.44832,307.5547,2.181927,0,2.181927,410.2613,97.68106,0.1916691,0,1.745542,0,309.7367
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,49.87764,49.87764,0,0,0,49.87764,0,0,0,0,0,52.50278,49.87764,0,0,10.26639,309.5185,0,52.50278,-52.50278,354.9185,84.50423,0.1916691,54.8654,0,0,309.5185
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,69.97572,69.97572,81,0,22.761,69.97572,0,0,0,0,0,0,0,11.02429,10.47307,68.60281,257.0157,10.47307,0,10.47307,364.8541,86.86986,0.1916934,76.97329,0,81,257.0157
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.12974,266.4415,0,0,0,364.8541,86.86986,0.1916934,0,0,0,266.4415
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,33.96865,33.96865,0,0,0,33.96865,0,0,0,0,0,35.75648,33.96865,0,0,58.12974,266.4415,0,35.75648,-35.75648,327.1635,77.89591,0.1916934,37.36552,0,0,266.4415
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.85916,230.685,0,0,0,327.1635,77.89591,0.1916934,0,0,0,230.685
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.715034,2.715034,0,0,0,2.715034,0,0,0,0,0,2.857931,2.715034,0,0,97.85916,230.685,0,2.857931,-2.857931,324.151,77.17865,0.1916934,2.986538,0,0,230.685
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,21.60518,21.60518,0,0,0,21.60518,0,0,0,0,0,22.74229,21.60518,0,0,101.0346,227.827,0,22.74229,-22.74229,300.1785,71.47092,0.1916934,23.76569,0,0,227.827
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,67.2264,67.2264,81,0,22.761,67.2264,0,0,0,0,0,0,0,13.77359,13.08492,126.3039,205.0848,13.08492,0,13.08492,312.5919,74.4265,0.1917237,73.94904,0,81,205.0848
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,59.15839,59.15839,81,0,22.761,59.15839,0,0,0,0,0,0,0,21.84161,20.74953,113.2189,216.8612,20.74953,0,20.74953,332.2767,79.11333,0.1917717,65.07423,0,81,216.8612
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.46941,235.5358,68.7,0,68.7,397.4512,94.63105,0.1918042,0,0,81,235.5358
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,24.11777,24.11777,0,0,0,24.11777,0,0,3.552714E-15,0,0,25.38713,24.11777,0,0,23.76941,297.3658,0,25.38713,-25.38713,370.6908,88.25954,0.1918042,26.52955,0,0,297.3658
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,52.76323,52.76323,0,0,0,52.76323,5.331395,0,0,0,2.813016,55.54025,52.76323,0,0,51.97733,271.9786,0,52.72723,-52.72723,315.1115,75.02638,0.1918042,58.03956,2.250413,0,274.7917
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,65.24947,65.24947,81,0,22.761,65.24947,26.77118,0,0,0,17.46805,0,0,15.75053,14.96301,110.5631,219.2514,32.43106,0,32.43106,345.8782,82.3518,0.1918678,71.77441,13.97444,81,236.7195
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,78.13208,248.4394,21.19614,0,21.19614,365.9867,87.13951,0.1917777,0,16.95691,0,269.6355
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,38.54865,38.54865,0,0,0,38.54865,126.8015,0,0,0,48.88027,40.57753,38.54865,0,0,56.93594,267.5159,8.302741,0,8.302741,373.8633,89.0149,0.1917424,42.40352,39.10422,0,316.3961
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,17.83121,17.83121,0,0,0,17.83121,448.0311,12.48647,0,0,79.88937,18.7697,17.83121,0,0,48.63319,274.9883,48.63319,0,48.63319,420.0009,100,0.191536,19.61433,63.91149,0,354.8777
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,6.545079,6.545079,0,0,0,6.545079,771.2334,43.58828,0,0,50.47784,6.889557,6.545079,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,7.199587,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,74.05324,74.05324,23.76689,0,8.281023,74.05324,71.47965,0,0,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,81.45856,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,76.23744,76.23744,20.25,0,7.39125,76.23744,102.4484,19.16986,0,0,78.10401,58.93415,55.98744,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,83.86118,62.48321,81,396.8622
