Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,66.71377,66.71377,20.25,0,7.39125,66.71377,104.3019,20.67453,0,0,69.58376,48.90923,46.46377,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,73.38515,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,46.42598,46.42598,0,0,0,46.42598,117.5193,5.690028,0,0,54.55948,48.86945,46.42598,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,51.06858,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191536,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,43.39074,43.39074,0,0,0,43.39074,7.279572,0,7.105427E-15,0,3.15866,45.67447,43.39074,0,0,0,318.7582,0,42.51581,-42.51581,375.1852,89.32964,0.191536,47.72982,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,55.81924,55.81924,0,0,0,55.81924,0,0,7.105427E-15,0,0,58.7571,55.81924,0,0,47.23978,276.2424,0,58.7571,-58.7571,313.2498,74.58315,0.191536,61.40116,0,0,276.2424
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,28.78477,28.78477,0,0,0,28.78477,0,0,3.552714E-15,0,0,30.29975,28.78477,0,0,112.5254,217.4853,0,30.29975,-30.29975,281.3111,66.9787,0.191536,31.66324,0,0,217.4853
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,82.39151,82.39151,81,0,22.761,82.39151,0,0,0,0,0,1.464748,1.39151,0,0,146.1918,187.1856,0,1.464748,-1.464748,279.7671,66.61108,0.191536,90.63066,0,81,187.1856
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,58.98536,58.98536,81,0,22.761,58.98536,0,0,0,0,0,0,0,22.01464,20.91391,147.8193,185.7208,20.91391,0,20.91391,299.6078,71.33504,0.1915843,64.8839,0,81,185.7208
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,10.67827,10.67827,81,0,22.761,10.67827,0,0,0,0,0,0,0,70.32173,66.80565,126.9054,204.5433,66.80565,0,66.80565,362.9852,86.42487,0.1916788,11.74609,0,81,204.5433
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.09978,264.6684,0,0,0,362.9852,86.42487,0.1916788,0,0,0,264.6684
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.09978,264.6684,0,0,0,362.9852,86.42487,0.1916788,0,0,0,264.6684
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.77279,40.77279,0,0,0,40.77279,0,0,0,0,0,42.91872,40.77279,0,0,60.09978,264.6684,0,42.91872,-42.91872,317.7449,75.65339,0.1916788,44.85007,0,0,264.6684
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.7873,221.7497,0,0,0,317.7449,75.65339,0.1916788,0,0,0,221.7497
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,25.48455,25.48455,0,0,0,25.48455,0,0,3.552714E-15,0,0,26.82584,25.48455,0,0,107.7873,221.7497,0,26.82584,-26.82584,289.468,68.92081,0.1916788,28.033,0,0,221.7497
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.5938,194.9239,0,0,0,289.468,68.92081,0.1916788,0,0,0,194.9239
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,137.5938,194.9239,2.270643,0,2.270643,291.6221,69.43369,0.1916692,0,1.816514,0,197.1945
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,64.16191,64.16191,81,0,22.761,64.16191,41.49141,0,0,0,26.62169,0,0,16.83809,15.99618,135.3231,196.9674,42.61787,0,42.61787,332.0529,79.06007,0.1917503,70.57811,21.29735,81,223.5891
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,150.738,149.7,81,0,22.761,149.7,23.60956,0,1.038033,16.11184,35.34351,72.31579,68.7,0,0,92.70523,235.3235,0,36.97228,-36.97228,293.0807,69.78098,0.1917503,165.8118,28.27481,81,270.667
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,27.18646,27.18646,81,0,22.761,27.18646,249.3135,0,0,0,67.7795,0,0,53.81355,51.12287,133.7855,198.3512,118.9024,0,118.9024,405.8814,96.63824,0.1916244,29.9051,54.22359,81,266.1307
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,81.40194,81.40194,20.25,0,7.39125,81.40194,105.0692,6.274749,0,0,85.52839,64.37046,61.15194,0,0,14.88318,305.3634,14.88318,0,14.88318,420.0009,100,0.1915616,89.54213,68.42271,81,390.8918
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,14.09674,14.09674,0,0,0,14.09674,613.9485,71.70807,0,0,86.54674,14.83868,14.09674,0,0,0,318.7582,0,0,0,420.0009,100,0.1915616,15.50642,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,101.5273,101.5273,32.82726,0,10.5733,101.5273,92.60686,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1915616,111.68,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,99.37247,99.37247,36.10131,0,11.40163,99.37247,67.0218,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1915616,109.3097,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,64.45702,64.45702,20.25,0,7.39125,64.45702,88.27551,10.36606,0,0,56.89977,46.53371,44.20702,0,0,0,318.7582,0,0,0,420.0009,100,0.1915616,70.90273,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,67.35912,67.35912,20.25,0,7.39125,67.35912,92.72823,12.87237,0,0,62.46092,49.58855,47.10912,0,0,0,318.7582,0,0,0,420.0009,100,0.1915616,74.09504,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,137.4594,137.4594,81,0,22.761,137.4594,18.53449,0,0,1.505342,25.4774,59.43095,56.4594,0,0,0,318.7582,0,33.95354,-33.95354,384.2107,91.47855,0.1915616,151.2053,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,54.38,54.38,0,0,0,54.38,31.1101,0,0,0,16.91767,57.24211,54.38,0,0,37.72616,284.8047,0,40.32444,-40.32444,341.705,81.35816,0.1915616,59.818,13.53414,0,301.7224
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,18.80374,18.80374,0,0,0,18.80374,16.62416,0,0,0,3.125962,19.79341,18.80374,0,0,82.53109,244.4802,0,16.66745,-16.66745,324.136,77.17507,0.1915616,20.68411,2.50077,0,247.6062
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,21.38341,21.38341,0,0,0,21.38341,0,0,3.552714E-15,0,0,22.50885,21.38341,0,0,101.0505,227.8128,0,22.50885,-22.50885,300.4095,71.52594,0.1915616,23.52175,0,0,227.8128
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,109.8557,109.8557,81,0,22.761,109.8557,0,0,0,0,0,30.37445,28.85572,0,0,126.0603,205.304,0,30.37445,-30.37445,268.3921,63.90274,0.1915616,120.8413,0,81,205.304
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.135953,4.135953,76.45174,0,21.61029,4.135953,0,0,0,0,0,0,0,72.31579,68.7,159.8097,174.9295,68.7,0,68.7,333.5666,79.42046,0.1916196,4.549549,0,81,174.9295
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.732972,3.732972,76.04876,0,21.50834,3.732972,0,0,0,0,0,0,0,72.31579,68.7,91.1097,236.7595,68.7,0,68.7,398.7411,94.93818,0.1916749,4.106269,0,81,236.7595
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,24.24251,24.24251,0,0,0,24.24251,0,0,0,0,0,25.51843,24.24251,0,0,22.40969,298.5895,0,25.51843,-25.51843,371.8423,88.53371,0.1916749,26.66676,0,0,298.5895
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,11.06225,11.06225,0,0,0,11.06225,0,0,0,0,0,11.64447,11.06225,0,0,50.76351,273.0711,0,11.64447,-11.64447,359.568,85.61126,0.1916749,12.16847,0,0,273.0711
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,31.45559,31.45559,0,0,0,31.45559,0,0,3.552714E-15,0,0,33.11115,31.45559,0,0,63.70181,261.4266,0,33.11115,-33.11115,324.6658,77.30122,0.1916749,34.60115,0,0,261.4266
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.492,228.3154,0,0,0,324.6658,77.30122,0.1916749,0,0,0,228.3154
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,37.99796,37.99796,0,0,0,37.99796,0,0,7.105427E-15,0,0,39.99786,37.99796,0,0,100.492,228.3154,0,39.99786,-39.99786,282.5043,67.2628,0.1916749,41.79776,0,0,228.3154
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.934,188.3176,0,0,0,282.5043,67.2628,0.1916749,0,0,0,188.3176
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,39.05613,39.05613,0,0,0,39.05613,0,0,7.105427E-15,0,0,41.11172,39.05613,0,0,144.934,188.3176,0,41.11172,-41.11172,239.1688,56.94484,0.1916749,42.96175,0,0,188.3176
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,190.6137,147.2059,1.980356,0,1.980356,241.0475,57.39215,0.1916666,0,1.584285,0,149.1862
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,188.6334,148.9882,27.86407,0,27.86407,267.4817,63.68599,0.1915495,0,22.29126,0,176.8523
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,102.0376,102.0376,81,0,22.761,102.0376,53.62597,0,0,0,54.71865,22.14484,21.03759,0,0,160.7693,174.0659,32.57381,0,32.57381,298.3839,71.04365,0.1916034,112.2414,43.77492,81,228.7845
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,60.67793,60.67793,81,0,22.761,60.67793,131.4137,0,0,0,79.73911,0,0,20.32207,19.30596,128.1955,203.3823,99.04507,0,99.04507,392.3463,93.41561,0.1915618,66.74573,63.79129,81,283.1214
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,27.48781,27.48781,0,0,0,27.48781,357.0435,40.05851,0,0,98.14345,28.93453,27.48781,0,0,29.1504,292.5229,29.1504,0,29.1504,420.0009,100,0.1914399,30.23659,78.51476,0,390.6663
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,63.53715,63.53715,20.25,0,7.39125,63.53715,169.718,62.26858,0,0,107.834,45.56542,43.28715,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,69.89086,86.2672,81,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,39.51345,39.51345,0,0,0,39.51345,236.8957,52.01257,0,0,93.60567,41.59311,39.51345,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,43.4648,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,36.3844,36.3844,0,0,0,36.3844,184.0363,28.66113,0,0,66.96049,38.29936,36.3844,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,40.02283,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,108.1476,108.1476,69.66322,0,19.89279,108.1476,37.45794,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1914399,118.9623,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,57.57439,57.57439,0,0,0,57.57439,39.98507,0,7.105427E-15,0,23.02116,60.60461,57.57439,0,0,0,318.7582,0,37.58346,-37.58346,380.3844,90.56754,0.1914399,63.33182,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,41.7594,281.1748,3.140827,0,3.140827,383.364,91.27697,0.1914267,0,2.512662,0,284.3156
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.61857,284.0015,0,0,0,383.364,91.27697,0.1914267,0,0,0,284.0015
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,59.89852,59.89852,0,0,0,59.89852,0,0,7.105427E-15,0,0,63.05107,59.89852,0,0,38.61857,284.0015,0,63.05107,-63.05107,316.9024,75.4528,0.1914267,65.88837,0,0,284.0015
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,83.48317,83.48317,81,0,22.761,83.48317,0,0,0,0,0,2.613863,2.48317,0,0,108.6753,220.9504,0,2.613863,-2.613863,314.1471,74.79678,0.1914267,91.83149,0,81,220.9504
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.106115,4.106115,76.42191,0,21.60274,4.106115,0,0,0,0,0,0,0,72.31579,68.7,111.5796,218.3366,68.7,0,68.7,379.3217,90.31451,0.1914843,4.516727,0,81,218.3366
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,64.61835,64.61835,81,0,22.761,64.61835,0,0,0,0,0,0,0,16.38164,15.56256,42.87961,280.1666,15.56256,0,15.56256,394.0856,93.82972,0.1915197,71.08019,0,81,280.1666
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,12.95739,12.95739,0,0,0,12.95739,0,0,1.776357E-15,0,0,13.63935,12.95739,0,0,27.31705,294.1729,0,13.63935,-13.63935,379.7085,90.4066,0.1915197,14.25313,0,0,294.1729
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,29.33007,29.33007,0,0,0,29.33007,0,0,3.552714E-15,0,0,30.87376,29.33007,0,0,42.47189,280.5335,0,30.87376,-30.87376,347.1647,82.65809,0.1915197,32.26308,0,0,280.5335
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,14.88488,14.88488,0,0,0,14.88488,0,0,1.776357E-15,0,0,15.6683,14.88488,0,0,76.77606,249.6598,0,15.6683,-15.6683,330.6488,78.72575,0.1915197,16.37337,0,0,249.6598
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.18528,233.9915,0,0,0,330.6488,78.72575,0.1915197,0,0,0,233.9915
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,64.2613,64.2613,81,0,22.761,64.2613,0,0,0,0,0,0,0,16.7387,15.90177,94.18528,233.9915,15.90177,0,15.90177,345.7346,82.31759,0.1915559,70.68742,0,81,233.9915
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,5.521615,5.521615,0,0,0,5.521615,0,0,8.881784E-16,0,0,5.812226,5.521615,0,0,78.28352,248.3031,0,5.812226,-5.812226,339.6079,80.85887,0.1915559,6.073776,0,0,248.3031
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,84.74154,242.4908,2.817197,0,2.817197,342.2806,81.49522,0.1915441,0,2.253757,0,245.308
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,13.30351,13.30351,0,0,0,13.30351,105.7875,0,0,0,14.07344,14.00369,13.30351,0,0,81.92435,245.0263,0.06974981,0,0.06974981,342.3467,81.51097,0.1915439,14.63386,11.25875,0,259.0998
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,81.8546,245.0891,35.9576,0,35.9576,376.4591,89.63295,0.1913939,0,28.76608,0,281.0467
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,37.40113,37.40113,0,0,0,37.40113,119.7395,0,0,0,44.78394,39.36961,37.40113,0,0,45.89699,277.4509,5.414325,0,5.414325,381.5956,90.85592,0.1913713,41.14124,35.82715,0,322.2349
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,14.6853,0,0,55.16797,0,0,0,0,40.48267,282.3238,40.48267,0,40.48267,420.0009,100,0.1912027,0,44.13438,0,337.4918
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,64.10605,64.10605,20.25,0,7.39125,64.10605,129.084,36.58642,0,0,82.75068,46.16426,43.85605,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,70.51665,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,55.43395,55.43395,0,0,0,55.43395,156.3586,28.32419,0,0,86.67571,58.35152,55.43395,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,60.97734,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,32.28418,32.28418,0,0,0,32.28418,208.0229,33.17516,0,0,67.15851,33.98335,32.28418,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,35.5126,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,97.51714,97.51714,41.8038,0,12.84436,97.51714,60.13878,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,107.2689,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,5.384031,5.384031,0,0,0,5.384031,303.2171,10.6579,0,0,16.3253,5.667401,5.384031,0,0,0,318.7582,0,0,0,420.0009,100,0.1912027,5.922434,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,91.95107,91.95107,81,0,22.761,91.95107,6.106971,0,0,0,5.615425,11.52744,10.95107,0,0,0,318.7582,0,5.912019,-5.912019,413.769,98.51624,0.1912027,101.1462,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,6.56891,312.8462,3.281205,0,3.281205,416.8818,99.25739,0.1911891,0,2.624964,0,316.1274
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287705,315.7993,0,0,0,416.8818,99.25739,0.1911891,0,0,0,315.7993
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287705,315.7993,0,0,0,416.8818,99.25739,0.1911891,0,0,0,315.7993
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287705,315.7993,0,0,0,416.8818,99.25739,0.1911891,0,0,0,315.7993
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,46.53802,46.53802,0,0,0,46.53802,0,0,7.105427E-15,0,0,48.98738,46.53802,0,0,3.287705,315.7993,0,48.98738,-48.98738,365.2446,86.96283,0.1911891,51.19182,0,0,315.7993
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,50.14481,50.14481,0,0,0,50.14481,0,0,7.105427E-15,0,0,52.78401,50.14481,0,0,57.71813,266.8119,0,52.78401,-52.78401,309.6054,73.71542,0.1911891,55.15929,0,0,266.8119
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.965483,1.965483,0,0,0,1.965483,0,0,2.220446E-16,0,0,2.068929,1.965483,0,0,116.367,214.0279,0,2.068929,-2.068929,307.4245,73.19617,0.1911891,2.162031,0,0,214.0279
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,103.12,103.12,81,0,22.761,103.12,0,0,0,0,0,23.28419,22.11999,0,0,118.6658,211.959,0,23.28419,-23.28419,282.8808,67.35245,0.1911891,113.432,0,81,211.959
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,69.28584,69.28584,81,0,22.761,69.28584,0,0,0,0,0,0,0,11.71416,11.12845,144.5372,188.6748,11.12845,0,11.12845,293.4382,69.8661,0.1912144,76.21442,0,81,188.6748
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,71.6587,71.6587,81,0,22.761,71.6587,0,0,0,0,0,0,0,9.341302,8.874236,133.4087,198.6904,8.874236,0,8.874236,301.8571,71.87058,0.1912346,78.82457,0,81,198.6904
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,69.52319,69.52319,81,0,22.761,69.52319,0,0,0,0,0,0,0,11.47682,10.90298,124.5345,206.6772,10.90298,0,10.90298,312.2005,74.33331,0.1912595,76.4755,0,81,206.6772
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,41.48763,41.48763,81,0,22.761,41.48763,0,0,0,0,0,0,0,39.51237,37.53676,113.6315,216.4899,37.53676,0,37.53676,347.811,82.81198,0.1913448,45.63639,0,81,216.4899
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,9.619327,9.619327,0,0,0,9.619327,15.76028,0,0,0,1.516032,10.12561,9.619327,0,0,76.09475,250.2729,0,8.609574,-8.609574,338.7357,80.65121,0.1913448,10.58126,1.212826,0,251.789
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,78.71295,78.71295,81,0,22.761,78.71295,29.49864,0,0,0,23.21925,0,0,2.287051,2.172699,85.66094,241.6634,25.39194,0,25.39194,362.8246,86.38665,0.1913879,86.58424,18.5754,81,264.8826
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,55.49705,55.49705,0,0,0,55.49705,85.24497,0,0,0,47.30844,58.41794,55.49705,0,0,60.269,264.5161,0,11.1095,-11.1095,351.1142,83.59845,0.1913879,61.04675,37.84675,0,311.8246
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,60.99656,60.99656,0,0,0,60.99656,124.511,0,0,0,75.9474,64.20691,60.99656,0,0,72.61289,253.4066,11.7405,0,11.7405,362.2522,86.25036,0.1913391,67.09622,60.75792,0,329.354
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,25.01494,25.01494,0,0,0,25.01494,374.6198,6.506983,0,0,93.71089,26.33151,25.01494,0,0,60.87239,263.9731,60.87239,0,60.87239,420.0009,100,0.1910866,27.51643,74.96871,0,357.684
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,126.533,126.533,57.83301,0,16.89975,126.533,77.23436,25.41117,0,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,139.1863,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,55.83265,55.83265,0,0,0,55.83265,154.4087,27.43927,0,0,86.21048,58.77121,55.83265,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,61.41591,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,81.56337,81.56337,20.25,0,7.39125,81.56337,111.6844,26.55317,0,0,91.09356,64.54039,61.31337,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,89.71971,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,12.50762,12.50762,0,0,0,12.50762,591.3994,60.80407,0,0,73.96999,13.16592,12.50762,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,13.75838,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,5.417829,5.417829,0,0,0,5.417829,787.21,36.94671,0,0,42.64969,5.702977,5.417829,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,5.959611,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910866,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,60.60596,60.60596,0,0,0,60.60596,5.466626,0,7.105427E-15,0,3.313101,63.79575,60.60596,0,0,0,318.7582,0,60.48265,-60.48265,356.2465,84.82043,0.1910866,66.66656,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,21.24161,21.24161,0,0,0,21.24161,0,0,0,0,0,22.35959,21.24161,0,0,67.20294,258.2756,0,22.35959,-22.35959,332.6775,79.20876,0.1910866,23.36577,0,0,258.2756
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,5.4557,5.4557,0,0,0,5.4557,0,0,8.881784E-16,0,0,5.742843,5.4557,0,0,92.04693,235.916,0,5.742843,-5.742843,326.624,77.76746,0.1910866,6.001271,0,0,235.916
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,107.5759,107.5759,81,0,22.761,107.5759,0,0,0,0,0,27.97465,26.57591,0,0,98.42786,230.1731,0,27.97465,-27.97465,297.1361,70.74655,0.1910866,118.3335,0,81,230.1731
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,92.60701,92.60701,81,0,22.761,92.60701,0,0,0,0,0,12.2179,11.60701,0,0,129.5108,202.1985,0,12.2179,-12.2179,284.2573,67.68018,0.1910866,101.8677,0,81,202.1985
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,8.729592,8.729592,81,0,22.761,8.729592,0,0,0,0,0,0,0,72.27041,68.65689,143.0863,189.9806,68.65689,0,68.65689,349.3909,83.18816,0.1911723,9.602551,0,81,189.9806
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,41.34197,41.34197,0,0,0,41.34197,0,0,0,0,0,43.51787,41.34197,0,0,74.42937,251.7718,0,43.51787,-43.51787,303.5191,72.2663,0.1911723,45.47617,0,0,251.7718
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,33.35701,33.35701,0,0,0,33.35701,0,0,0,0,0,35.11264,33.35701,0,0,122.7826,208.2539,0,35.11264,-35.11264,266.5071,63.45395,0.1911723,36.69271,0,0,208.2539
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.79394,39.79394,0,0,0,39.79394,0,0,7.105427E-15,0,0,41.88836,39.79394,0,0,161.7966,173.1413,0,41.88836,-41.88836,222.3529,52.94106,0.1911723,43.77333,0,0,173.1413
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.3392,131.2529,0,0,0,222.3529,52.94106,0.1911723,0,0,0,131.2529
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,26.57661,26.57661,0,0,0,26.57661,0,0,3.552714E-15,0,0,27.97538,26.57661,0,0,208.3392,131.2529,0,27.97538,-27.97538,192.8643,45.91997,0.1911723,29.23427,0,0,131.2529
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,40.71216,40.71216,0,0,0,40.71216,0,0,0,0,0,42.85491,40.71216,0,0,239.423,103.2776,0,42.85491,-42.85491,147.6912,35.16451,0.1911723,44.78338,0,0,103.2776
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,7.129146,7.129146,0,0,0,7.129146,39.31507,0,0,0,2.802829,7.504364,7.129146,0,0,287.0395,60.42265,0,4.701535,-4.701535,142.7354,33.98455,0.1911723,7.842061,2.242263,0,63.22548
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,55.63718,55.63718,81,0,22.761,55.63718,39.96872,0,0,0,22.23746,0,0,25.36282,24.09468,292.2635,55.72112,46.33215,0,46.33215,186.6899,44.44989,0.1912634,61.20089,17.78997,81,77.95858
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,177.0217,149.7,81,0,22.761,149.7,32.07538,0,27.32172,45.02389,48.01685,72.31579,68.7,0,0,245.9313,97.42004,0,24.29894,-24.29894,161.0766,38.35149,0.1912634,194.7239,38.41348,81,145.4369
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,48.49632,48.49632,81,0,22.761,48.49632,125.2165,0,0,0,60.72541,0,0,32.50368,30.8785,272.9301,73.1211,91.60391,0,91.60391,247.9797,59.04266,0.1912538,53.34594,48.58033,81,133.8465
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,22.84804,22.84804,81,0,22.761,22.84804,417.3676,0,0,0,95.36034,0,0,58.15195,55.24436,181.3262,155.5646,150.6047,0,150.6047,390.8558,93.06073,0.1910016,25.13285,76.28827,81,250.925
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,80.88068,80.88068,20.25,0,7.39125,80.88068,134.4092,14.1678,0,0,108.7111,63.82177,60.63068,0,0,30.72153,291.1089,30.72153,0,30.72153,420.0009,100,0.1908755,88.96874,86.96887,81,399.8199
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,63.5794,63.5794,20.25,0,7.39125,63.5794,174.7015,65.46429,0,0,111.0742,45.60989,43.3294,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,69.93734,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,41.18445,41.18445,0,0,0,41.18445,218.4413,46.6118,0,0,89.96386,43.35205,41.18445,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,45.30289,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,25.87183,25.87183,0,0,0,25.87183,179.4569,19.19527,0,0,46.42878,27.23351,25.87183,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,28.45901,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,75.98383,75.98383,56.26223,0,16.50234,75.98383,27.32104,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1908755,83.58221,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,53.00077,53.00077,0,0,0,53.00077,6.292329,0,0,0,3.334983,55.79028,53.00077,0,0,0,318.7582,0,52.4553,-52.4553,364.7081,86.83509,0.1908755,58.30085,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,35.09115,35.09115,0,0,0,35.09115,0,0,7.105427E-15,0,0,36.93805,35.09115,0,0,58.28367,266.3029,0,36.93805,-36.93805,325.772,77.5646,0.1908755,38.60027,0,0,266.3029
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,42.58971,42.58971,0,0,0,42.58971,0,0,7.105427E-15,0,0,44.83127,42.58971,0,0,99.32595,229.3649,0,44.83127,-44.83127,278.5157,66.31312,0.1908755,46.84868,0,0,229.3649
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.1385,184.5336,0,0,0,278.5157,66.31312,0.1908755,0,0,0,184.5336
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,18.03198,18.03198,0,0,0,18.03198,0,0,3.552714E-15,0,0,18.98104,18.03198,0,0,149.1385,184.5336,0,18.98104,-18.98104,258.5079,61.54938,0.1908755,19.83518,0,0,184.5336
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,48.68829,48.68829,0,0,0,48.68829,0,0,0,0,0,51.25083,48.68829,0,0,170.2285,165.5526,0,51.25083,-51.25083,204.4848,48.68676,0.1908755,53.55711,0,0,165.5526
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,6.954154,6.954154,0,0,0,6.954154,0,0,8.881784E-16,0,0,7.320163,6.954154,0,0,227.1739,114.3017,0,7.320163,-7.320163,196.7686,46.84959,0.1908755,7.64957,0,0,114.3017
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.430185,2.430185,0,0,0,2.430185,0,0,0,0,0,2.558089,2.430185,0,0,235.3074,106.9816,0,2.558089,-2.558089,194.0722,46.20757,0.1908755,2.673203,0,0,106.9816
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.1497,104.4235,0,0,0,194.0722,46.20757,0.1908755,0,0,0,104.4235
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,7.167173,7.167173,0,0,0,7.167173,0,0,0,0,0,7.544393,7.167173,0,0,238.1497,104.4235,0,7.544393,-7.544393,186.1197,44.31413,0.1908755,7.88389,0,0,104.4235
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,78.5125,78.5125,81,0,22.761,78.5125,0,0,0,0,0,0,0,2.4875,2.363125,246.5324,96.8791,2.363125,0,2.363125,188.3616,44.8479,0.1908808,86.36375,0,81,96.8791
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,69.51876,69.51876,81,0,22.761,69.51876,0,0,0,0,0,0,0,11.48124,10.90718,244.1692,99.00591,10.90718,0,10.90718,198.709,47.31158,0.1909054,76.47064,0,81,99.00591
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,233.2621,108.8224,71.45542,0,71.45542,266.4976,63.45168,0.1909268,0,2.204337,81,111.5778
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.605716,3.605716,75.92151,0,21.47614,3.605716,560.6304,0,0,0,20.21474,0,0,72.31579,68.7,161.8066,173.1322,88.91474,0,88.91474,350.8495,83.53543,0.1908984,3.966288,16.17179,81,193.347
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,49.46482,49.46482,0,0,0,49.46482,69.33949,7.105427E-15,0,0,34.29866,52.06824,49.46482,0,0,72.8919,253.1555,0,17.76958,-17.76958,332.1187,79.07573,0.1908984,54.41131,27.43892,0,287.4542
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,15.21437,15.21437,0,0,0,15.21437,162.396,0,0,0,24.70753,16.01513,15.21437,0,0,92.63588,235.3859,8.692402,0,8.692402,340.3651,81.03914,0.1908628,16.73581,19.76603,0,260.0935
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,70.09677,70.09677,81,0,22.761,70.09677,68.29762,0,0,0,47.87443,0,0,10.90323,10.35807,83.94348,243.2091,58.2325,0,58.2325,395.6093,94.19249,0.1909641,77.10645,38.29954,81,291.0835
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,71.22637,71.22637,59.97442,0,17.44153,71.22637,52.72645,0,0,0,37.55514,11.84416,11.25195,0,0,25.71098,295.6183,25.71098,0,25.71098,420.0009,100,0.1910059,78.34901,30.04411,81,333.1735
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,22.43639,22.43639,0,0,0,22.43639,281.2106,39.47626,0,0,63.09351,23.61725,22.43639,0,0,0,318.7582,0,0,0,420.0009,100,0.1910059,24.68003,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,49.93308,49.93308,0,0,0,49.93308,136.9045,15.79949,0,0,68.36063,52.56113,49.93308,0,0,0,318.7582,0,0,0,420.0009,100,0.1910059,54.92639,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,139.2435,139.2435,81,0,22.761,139.2435,35.69956,0,0,3.46781,49.7093,61.30891,58.24347,0,0,0,318.7582,0,11.5996,-11.5996,407.7738,97.0888,0.1910059,153.1678,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,49.50016,49.50016,0,0,0,49.50016,30.816,0,0,0,15.25397,52.10544,49.50016,0,0,12.88845,307.1586,0,36.85147,-36.85147,368.9289,87.84004,0.1910059,54.45018,12.20318,0,322.4126
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,53.83452,270.3072,24.05118,0,24.05118,391.7459,93.27264,0.1909078,0,19.24095,0,294.3583
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,52.24103,52.24103,0,0,0,52.24103,30.95655,0,7.105427E-15,0,16.17202,54.99055,52.24103,0,0,29.78334,291.9532,0,38.81853,-38.81853,350.8275,83.5302,0.1909078,57.46513,12.93762,0,308.1252
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,72.91505,253.1347,1.349442,0,1.349442,352.1078,83.83501,0.1909023,0,1.079553,0,254.4841
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,119.9063,119.9063,81,0,22.761,119.9063,0,0,1.421085E-14,0,0,40.95403,38.90633,0,0,71.56561,254.3492,0,40.95403,-40.95403,308.9384,73.55662,0.1909023,131.897,0,81,254.3492
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,23.6706,23.6706,81,0,22.761,23.6706,0,0,0,0,0,0,0,57.3294,54.46293,117.0701,213.3951,54.46293,0,54.46293,360.6065,85.85851,0.1910243,26.03766,0,81,213.3951
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,139.9985,139.9985,81,0,22.761,139.9985,0,0,0,4.298333,0,62.10367,58.99849,0,0,62.60716,262.4118,0,62.10367,-62.10367,295.1435,70.27211,0.1910243,153.9983,0,81,262.4118
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,67.9845,67.9845,81,0,22.761,67.9845,0,0,0,0,0,0,0,13.01549,12.36472,131.6112,200.3081,12.36472,0,12.36472,306.8737,73.06501,0.1910519,74.78296,0,81,200.3081
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,105.4889,105.4889,81,0,22.761,105.4889,0,0,0,0,0,25.77774,24.48885,0,0,119.2465,211.4364,0,25.77774,-25.77774,279.7015,66.59547,0.1910519,116.0377,0,81,211.4364
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,30.345,30.345,81,0,22.761,30.345,0,0,0,0,0,0,0,50.655,48.12225,147.8884,185.6586,48.12225,0,48.12225,325.3543,77.46516,0.1911595,33.3795,0,81,185.6586
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,65.59035,65.59035,81,0,22.761,65.59035,0,0,0,0,0,0,0,15.40965,14.63917,99.7662,228.9687,14.63917,0,14.63917,339.2422,80.7718,0.1911921,72.14938,0,81,228.9687
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,69.51189,69.51189,81,0,22.761,69.51189,0,0,0,0,0,0,0,11.48811,10.9137,85.12702,242.1439,10.9137,0,10.9137,349.5959,83.23695,0.1912165,76.46308,0,81,242.1439
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,33.39737,33.39737,0,0,0,33.39737,0,0,7.105427E-15,0,0,35.15513,33.39737,0,0,74.21332,251.9662,0,35.15513,-35.15513,312.5392,74.41393,0.1912165,36.73711,0,0,251.9662
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,88.30373,88.30373,81,0,22.761,88.30373,0,0,0,0,0,7.688142,7.303735,0,0,113.2746,216.8111,0,7.688142,-7.688142,304.4351,72.48441,0.1912165,97.13411,0,81,216.8111
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,21.85447,21.85447,81,0,22.761,21.85447,0,0,0,0,0,0,0,59.14553,56.18825,121.817,209.123,56.18825,0,56.18825,357.74,85.17602,0.1913416,24.03992,0,81,209.123
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,57.897,57.897,0,0,0,57.897,1.499385,0,7.105427E-15,0,0.8680989,60.94421,57.897,0,0,65.6287,259.6924,0,60.07611,-60.07611,294.4142,70.09848,0.1913416,63.6867,0.6944791,0,260.5605
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,81.78124,81.78124,81,0,22.761,81.78124,30.86131,0,0,0,25.23876,0.8223598,0.7812418,0,0,132.3799,199.6163,24.4164,0,24.4164,317.5776,75.61357,0.1913809,89.95937,20.19101,81,224.855
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,10.49642,10.49642,77.38998,0,21.84767,10.49642,423.1409,0,0,0,44.41466,0,0,66.89355,63.54888,107.9635,221.591,107.9635,0,107.9635,420.0009,100,0.1912833,11.54607,35.53173,81,266.0057
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,87.39912,87.39912,20.25,0,7.39125,87.39912,86.44981,4.873083,0,0,75.55637,70.68328,67.14912,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,96.13903,60.4451,81,394.3146
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,38.31855,38.31855,0,0,0,38.31855,269.7219,63.01821,0,0,103.3535,40.33532,38.31855,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,42.15041,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,91.83148,91.83148,23.13148,0,8.120266,91.83148,108.0467,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,101.0146,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,58.32018,58.32018,0,0,0,58.32018,142.5963,21.77279,0,0,83.16245,61.38967,58.32018,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,64.1522,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,39.07962,39.07962,0,0,0,39.07962,176.2475,27.74043,0,0,68.87688,41.13644,39.07962,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,42.98758,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,23.57486,23.57486,0,0,0,23.57486,229.5864,29.30904,0,0,54.12468,24.81565,23.57486,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,25.93235,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,63.65956,63.65956,41.77258,0,12.83646,63.65956,36.19084,0,7.105427E-15,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1912833,70.02552,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,45.74791,45.74791,0,0,0,45.74791,7.435361,0,7.105427E-15,0,3.401522,48.15569,45.74791,0,0,0,318.7582,0,44.75417,-44.75417,372.8258,88.76787,0.1912833,50.32269,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,22.96273,22.96273,0,0,0,22.96273,0,0,3.552714E-15,0,0,24.1713,22.96273,0,0,49.72685,274.0041,0,24.1713,-24.1713,347.347,82.70151,0.1912833,25.25901,0,0,274.0041
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,80.69395,80.69395,81,0,22.761,80.69395,0,0,0,0,0,0,0,0.3060552,0.2907524,76.58385,249.8328,0.2907524,0,0.2907524,347.6229,82.76718,0.191284,88.76334,0,81,249.8328
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,37.38535,37.38535,0,0,0,37.38535,0,0,0,0,0,39.353,37.38535,0,0,76.2931,250.0944,0,39.353,-39.353,306.1411,72.8906,0.191284,41.12389,0,0,250.0944
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,38.82008,38.82008,0,0,0,38.82008,0,0,7.105427E-15,0,0,40.86324,38.82008,0,0,120.0187,210.7414,0,40.86324,-40.86324,263.0675,62.63499,0.191284,42.70209,0,0,210.7414
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.4223,169.8782,0,0,0,263.0675,62.63499,0.191284,0,0,0,169.8782
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.4223,169.8782,0,0,0,263.0675,62.63499,0.191284,0,0,0,169.8782
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,11.62033,11.62033,0,0,0,11.62033,0,0,1.776357E-15,0,0,12.23192,11.62033,0,0,165.4223,169.8782,0,12.23192,-12.23192,250.1739,59.5651,0.191284,12.78236,0,0,169.8782
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,16.89793,16.89793,0,0,0,16.89793,0,0,3.552714E-15,0,0,17.78729,16.89793,0,0,179.0133,157.6463,0,17.78729,-17.78729,231.4245,55.10096,0.191284,18.58772,0,0,157.6463
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.258453,4.258453,0,0,0,4.258453,0,0,8.881784E-16,0,0,4.482583,4.258453,0,0,198.7769,139.859,0,4.482583,-4.482583,226.6994,53.97594,0.191284,4.684299,0,0,139.859
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,39.04602,39.04602,0,0,0,39.04602,0,0,0,0,0,41.10107,39.04602,0,0,203.7576,135.3764,0,41.10107,-41.10107,183.3751,43.66065,0.191284,42.95062,0,0,135.3764
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,32.8925,32.8925,0,0,0,32.8925,0,0,0,0,0,34.62368,32.8925,0,0,249.4254,94.27532,0,34.62368,-34.62368,146.8785,34.971,0.191284,36.18175,0,0,94.27532
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,287.8962,59.65164,2.698398,0,2.698398,149.4384,35.58051,0.191273,0,2.158718,0,62.35004
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,96.70202,96.70202,81,0,22.761,96.70202,10.72054,0,0,0,10.36698,16.52844,15.70202,0,0,285.1978,62.0802,0,6.161467,-6.161467,142.9437,34.03414,0.191273,106.3722,8.293582,81,72.44717
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,82.31312,82.31312,81,0,22.761,82.31312,30.89125,0,0,0,25.42755,1.382229,1.313118,0,0,292.0439,55.91873,24.04532,0,24.04532,165.7551,39.46542,0.1913117,90.54443,20.34204,81,81.34628
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,71.44212,71.44212,81,0,22.761,71.44212,50.17873,0,0,0,35.84875,0,0,9.557874,9.07998,267.9986,77.55952,44.92873,0,44.92873,208.3782,49.61376,0.1913893,78.58634,28.679,81,113.4083
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,25.30053,25.30053,81,0,22.761,25.30053,189.6121,-7.105427E-15,0,0,47.97287,0,0,55.69947,52.9145,223.0698,117.9954,100.8874,0,100.8874,304.0884,72.40185,0.1913421,27.83058,38.3783,81,165.9682
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,34.51782,34.51782,81,0,22.761,34.51782,162.6327,0,0,0,56.13727,0,0,46.48218,44.15807,122.1825,208.794,100.2953,0,100.2953,399.2369,95.05621,0.1912976,37.9696,44.90982,81,264.9313
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,55.35015,55.35015,0,0,0,55.35015,106.1785,0,0,0,58.76997,58.26331,55.35015,0,0,21.88713,299.0598,0.5066534,0,0.5066534,399.7175,95.17065,0.1912955,60.88516,47.01597,0,357.8298
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,63.79357,63.79357,23.87683,0,8.308838,63.79357,99.38007,1.065814E-14,0,0,63.39809,42.01762,39.91674,0,0,21.38047,299.5158,21.38047,0,21.38047,420.0009,100,0.1912308,70.17293,50.71848,81,362.9139
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,46.82946,46.82946,0,0,0,46.82946,97.90929,0,0,0,45.8504,49.29417,46.82946,0,0,0,318.7582,0,3.44378,-3.44378,416.3708,99.1357,0.1912308,51.51241,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,19.69699,19.69699,0,0,0,19.69699,93.13664,3.552714E-15,0,0,18.34512,20.73368,19.69699,0,0,3.826422,315.3145,0,2.388559,-2.388559,413.853,98.53623,0.1912308,21.66669,14.67609,0,333.6596
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,45.3565,45.3565,0,0,0,45.3565,45.55418,0,7.105427E-15,0,20.66178,47.74368,45.3565,0,0,6.480377,312.9259,0,27.0819,-27.0819,385.3062,91.73939,0.1912308,49.89215,16.52943,0,333.5877
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,36.57138,285.844,14.26107,0,14.26107,398.8354,94.96062,0.1911733,0,11.40886,0,300.1051
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,45.35079,45.35079,0,0,0,45.35079,5.903001,0,0,0,2.677058,47.73767,45.35079,0,0,22.31031,298.679,0,45.06062,-45.06062,351.3374,83.65159,0.1911733,49.88587,2.141646,0,301.356
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,53.12175,53.12175,0,0,0,53.12175,0,0,7.105427E-15,0,0,55.91763,53.12175,0,0,72.37766,253.6183,0,55.91763,-55.91763,292.395,69.61772,0.1911733,58.43392,0,0,253.6183
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.5084,197.7007,0,0,0,292.395,69.61772,0.1911733,0,0,0,197.7007
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,14.6266,14.6266,0,0,0,14.6266,0,0,1.776357E-15,0,0,15.39642,14.6266,0,0,134.5084,197.7007,0,15.39642,-15.39642,276.1657,65.75362,0.1911733,16.08926,0,0,197.7007
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,40.61663,40.61663,0,0,0,40.61663,0,0,7.105427E-15,0,0,42.75435,40.61663,0,0,151.6155,182.3043,0,42.75435,-42.75435,231.0987,55.02339,0.1911733,44.6783,0,0,182.3043
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,73.27357,73.27357,81,0,22.761,73.27357,0,0,0,0,0,0,0,7.726429,7.340108,199.1203,139.5499,7.340108,0,7.340108,238.0621,56.68135,0.1911895,80.60093,0,81,139.5499
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,58.61681,58.61681,81,0,22.761,58.61681,0,0,0,0,0,0,0,22.38318,21.26402,191.7802,146.156,21.26402,0,21.26402,258.235,61.48439,0.1912364,64.4785,0,81,146.156
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,28.04608,28.04608,81,0,22.761,28.04608,0,0,0,0,0,0,0,52.95393,50.30623,170.5162,165.2937,50.30623,0,50.30623,305.9597,72.84739,0.1913472,30.85068,0,81,165.2937
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,19.62726,19.62726,81,0,22.761,19.62726,0,0,0,0,0,0,0,61.37274,58.3041,120.21,210.5693,58.3041,0,58.3041,361.2718,86.01692,0.1914716,21.58999,0,81,210.5693
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,19.53219,19.53219,0,0,0,19.53219,0,0,3.552714E-15,0,0,20.5602,19.53219,0,0,61.90586,263.0429,0,20.5602,-20.5602,339.5994,80.85684,0.1914716,21.48541,0,0,263.0429
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.75053,242.4828,0,0,0,339.5994,80.85684,0.1914716,0,0,0,242.4828
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,25.5643,25.5643,0,0,0,25.5643,0,0,0,0,0,26.90979,25.5643,0,0,84.75053,242.4828,0,26.90979,-26.90979,311.234,74.10319,0.1914716,28.12073,0,0,242.4828
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,114.6503,215.573,1.831921,0,1.831921,312.9719,74.51698,0.1914643,0,1.465537,0,217.4049
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,28.07651,28.07651,0,0,0,28.07651,83.23811,0,3.552714E-15,0,23.37036,29.55422,28.07651,0,0,112.8184,217.2217,0,6.183865,-6.183865,306.4536,72.96499,0.1914643,30.88416,18.69629,0,240.592
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,119.6893,211.0378,44.74187,0,44.74187,348.8994,83.07113,0.1912844,0,35.7935,0,255.7797
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,41.26181,41.26181,0,0,0,41.26181,134.048,0,0,0,55.31063,43.43348,41.26181,0,0,74.94746,251.3055,11.87715,0,11.87715,360.1671,85.7539,0.1912367,45.38799,44.2485,0,306.6161
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,21.74504,21.74504,0,0,0,21.74504,368.1801,0,0,0,80.06091,22.88951,21.74504,0,0,63.07031,261.9949,57.1714,0,57.1714,414.4046,98.66757,0.1910076,23.91954,64.04873,0,342.0558
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,67.11571,67.11571,20.25,0,7.39125,67.11571,144.8301,41.97251,0,0,97.20375,49.33232,46.86571,0,0,5.898916,313.4492,5.898916,0,5.898916,420.0009,100,0.190984,73.82728,77.763,81,410.653
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,96.42827,96.42827,27.72827,0,9.283251,96.42827,83.14598,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.190984,106.0711,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,127.0991,127.0991,58.39914,0,17.04298,127.0991,75.34032,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.190984,139.8091,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,34.28626,34.28626,0,0,0,34.28626,210.6791,36.14318,0,0,72.23399,36.0908,34.28626,0,0,0,318.7582,0,0,0,420.0009,100,0.190984,37.71489,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,67.01896,67.01896,20.25,0,7.39125,67.01896,79.76301,4.225856,0,0,53.45634,49.23048,46.76896,0,0,0,318.7582,0,0,0,420.0009,100,0.190984,73.72086,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.282045,3.282045,0,0,0,3.282045,874.8686,25.2588,0,0,28.71358,3.454784,3.282045,0,0,0,318.7582,0,0,0,420.0009,100,0.190984,3.61025,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,54.46719,54.46719,0,0,0,54.46719,30.72125,0,0,0,16.733,57.33388,54.46719,0,0,0,318.7582,0,40.60088,-40.60088,377.2038,89.81023,0.190984,59.91391,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,59.65576,59.65576,0,0,0,59.65576,5.690252,0,7.105427E-15,0,3.394563,62.79554,59.65576,0,0,45.11209,278.1573,0,59.40097,-59.40097,314.5896,74.90215,0.190984,65.62133,2.715651,0,281.5519
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,19.82961,19.82961,0,0,0,19.82961,0,0,3.552714E-15,0,0,20.87328,19.82961,0,0,111.1132,218.7564,0,20.87328,-20.87328,292.5872,69.6635,0.190984,21.81258,0,0,218.7564
