Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3057,197.8831,0,0,0,292.5872,69.6635,0.190984,0,0,0,197.8831
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,8.002878,8.002878,0,0,0,8.002878,0,0,1.776357E-15,0,0,8.424083,8.002878,0,0,134.3057,197.8831,0,8.424083,-8.424083,283.7075,67.54927,0.190984,8.803166,0,0,197.8831
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,14.33866,14.33866,0,0,0,14.33866,0,0,1.776357E-15,0,0,15.09333,14.33866,0,0,143.6658,189.459,0,15.09333,-15.09333,267.7977,63.76124,0.190984,15.77253,0,0,189.459
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,20.13818,20.13818,0,0,0,20.13818,0,0,3.552714E-15,0,0,21.19808,20.13818,0,0,160.4362,174.3657,0,21.19808,-21.19808,245.453,58.44107,0.190984,22.15199,0,0,174.3657
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,48.45605,48.45605,0,0,0,48.45605,0,0,7.105427E-15,0,0,51.00636,48.45605,0,0,183.9896,153.1676,0,51.00636,-51.00636,191.6876,45.6398,0.190984,53.30165,0,0,153.1676
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.92284,53.92284,0,0,0,53.92284,0,0,7.105427E-15,0,0,56.76089,53.92284,0,0,240.6633,102.1612,0,56.76089,-56.76089,131.8563,31.3943,0.190984,59.31513,0,0,102.1612
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,28.93707,28.93707,0,0,0,28.93707,0,0,3.552714E-15,0,0,30.46008,28.93707,0,0,303.731,45.40035,0,30.46008,-30.46008,99.7486,23.74962,0.190984,31.83078,0,0,45.40035
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,43.37916,43.37916,81,0,22.761,43.37916,0,0,0,0,0,0,0,37.62084,35.7398,337.5755,14.94027,35.7398,0,35.7398,133.6543,31.8224,0.1910625,47.71708,0,81,14.94027
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,17.61667,17.61667,81,0,22.761,17.61667,0,0,0,0,0,0,0,63.38333,60.21416,301.8357,47.10609,60.21416,0,60.21416,190.7785,45.42337,0.1911791,19.37833,0,81,47.10609
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,72.9847,72.9847,81,0,22.761,72.9847,0,0,0,0,0,0,0,8.015307,7.614542,241.6215,101.2988,7.614542,0,7.614542,198.0023,47.14331,0.1911957,80.28316,0,81,101.2988
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,50.66293,50.66293,81,0,22.761,50.66293,3.948217,0,0,0,2.000282,0,0,30.33707,28.82022,234.007,108.1519,30.8205,0,30.8205,227.2412,54.10494,0.191262,55.72922,1.600226,81,110.1522
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,25.33704,25.33704,81,0,22.761,25.33704,30.05434,0,0,0,7.614879,0,0,55.66296,52.87981,203.1865,135.8904,60.49469,0,60.49469,284.6315,67.76927,0.1913769,27.87074,6.091903,81,143.5053
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,153.577,149.7,81,0,22.761,149.7,12.28819,0,3.877029,19.23473,18.39542,72.31579,68.7,0,0,142.6918,190.3356,0,53.92036,-53.92036,227.7944,54.23667,0.1913769,168.9347,14.71634,81,208.731
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,98.04963,98.04963,81,0,22.761,98.04963,37.99818,0,0,0,37.25707,17.94697,17.04963,0,0,202.6033,136.4152,19.3101,0,19.3101,246.1136,58.59837,0.1914074,107.8546,29.80566,81,173.6723
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,113.2584,113.2584,81,0,22.761,113.2584,40.42986,0,0,0,45.79023,33.95625,32.25843,0,0,183.2932,153.7943,11.83398,0,11.83398,257.3403,61.27139,0.1914261,124.5843,36.63218,81,199.5845
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,35.54039,35.54039,81,0,22.761,35.54039,104.4817,0,0,0,37.13321,0,0,45.45961,43.18662,171.4592,164.4449,80.31983,0,80.31983,333.5384,79.41375,0.1914615,39.09444,29.70657,81,201.5781
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,96.31651,96.31651,81,0,22.761,96.31651,80.22665,0,0,0,77.27151,16.12264,15.31651,0,0,91.1394,236.7328,61.14888,0,61.14888,391.5493,93.22585,0.1915302,105.9482,61.81721,81,314.0043
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,32.36917,32.36917,0,0,0,32.36917,198.0708,0.05053473,0,0,64.11388,34.07281,32.36917,0,0,29.99053,291.7668,29.99053,0,29.99053,420.0009,100,0.1914108,35.60609,51.2911,0,355.8806
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,109.905,109.905,42.67505,0,13.06479,109.905,64.39049,0,0,0,70.76836,70.76836,67.22994,0,0,0,318.7582,0,0,0,420.0009,100,0.1914108,120.8955,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,67.87911,67.87911,40.79691,0,12.58962,67.87911,41.99759,3.552714E-15,0,0,28.50759,28.50759,27.08221,0,0,0,318.7582,0,0,0,420.0009,100,0.1914108,74.66703,22.80607,81,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,59.52839,59.52839,0,0,0,59.52839,38.8045,0,7.105427E-15,0,23.0997,62.66146,59.52839,0,0,0,318.7582,0,39.56176,-39.56176,378.2991,90.07103,0.1914108,65.48122,18.47976,0,341.8579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,94.99988,94.99988,81,0,22.761,94.99988,15.06346,1.776357E-15,0,0,14.31027,14.73671,13.99988,0,0,43.95752,279.1965,0,0.4264466,-0.4264466,377.8496,89.964,0.1914108,104.4999,11.44821,81,293.5067
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,75.16664,75.16664,81,0,22.761,75.16664,4.741978,-8.881784E-16,0,0,3.564386,0,0,5.833355,5.541687,44.43134,278.77,9.106073,0,9.106073,386.4883,92.02085,0.1914284,82.68331,2.851509,81,282.3344
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,156.2548,149.7,81,0,22.761,149.7,0,0,6.554778,22.18026,0,72.31579,68.7,0,0,35.32527,286.9655,0,72.31579,-72.31579,310.2608,73.87148,0.1914284,171.8802,0,81,286.9655
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,130.1103,130.1103,81,0,22.761,130.1103,0,0,0,0,0,51.69503,49.11028,0,0,115.6761,214.6497,0,51.69503,-51.69503,255.7695,60.89737,0.1914284,143.1213,0,81,214.6497
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,109.9594,109.9594,81,0,22.761,109.9594,0,0,0,0,0,30.48355,28.95938,0,0,173.1151,162.9547,0,30.48355,-30.48355,223.637,53.24679,0.1914284,120.9553,0,81,162.9547
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.9857,132.4711,68.7,0,68.7,288.8115,68.76451,0.1914592,0,0,81,132.4711
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,20.8034,20.8034,81,0,22.761,20.8034,0,0,0,0,0,0,0,60.1966,57.18677,138.2857,194.3011,57.18677,0,57.18677,343.0637,81.68166,0.191583,22.88374,0,81,194.3011
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,99.21833,99.21833,81,0,22.761,99.21833,0,0,0,0,0,19.17719,18.21833,0,0,81.09892,245.7692,0,19.17719,-19.17719,322.8491,76.86868,0.191583,109.1402,0,81,245.7692
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,27.59247,27.59247,81,0,22.761,27.59247,0,0,0,0,0,0,0,53.40753,50.73715,102.4069,226.592,50.73715,0,50.73715,370.9826,88.32902,0.1916926,30.35172,0,81,226.592
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,34.53785,34.53785,0,0,0,34.53785,0,0,7.105427E-15,0,0,36.35564,34.53785,0,0,51.66976,272.2554,0,36.35564,-36.35564,332.6604,79.2047,0.1916926,37.99164,0,0,272.2554
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,37.38829,37.38829,0,0,0,37.38829,0,0,0,0,0,39.3561,37.38829,0,0,92.06491,235.8998,0,39.3561,-39.3561,291.1754,69.32735,0.1916926,41.12712,0,0,235.8998
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,6.548687,6.548687,0,0,0,6.548687,0,0,0,0,0,6.893354,6.548687,0,0,135.7939,196.5437,0,6.893354,-6.893354,283.9092,67.59729,0.1916926,7.203555,0,0,196.5437
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,25.56627,25.56627,0,0,0,25.56627,0,0,3.552714E-15,0,0,26.91187,25.56627,0,0,143.4532,189.6504,0,26.91187,-26.91187,255.5416,60.84312,0.1916926,28.1229,0,0,189.6504
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,37.07667,37.07667,0,0,0,37.07667,6.331607,0,0,0,2.347549,39.02807,37.07667,0,0,173.3553,162.7385,0,36.68052,-36.68052,216.8769,51.63726,0.1916926,40.78433,1.878039,0,165.086
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.08602398,0.08602398,0,0,0,0.08602398,22240.79,0,0,0,19.13242,0.09055156,0.08602398,0,0,214.1114,126.058,19.04186,0,19.04186,234.9416,55.93837,0.1916171,0.09462638,15.30593,0,145.1904
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,56.72411,56.72411,0,0,0,56.72411,63.03815,0,0,0,35.75783,59.70959,56.72411,0,0,195.0695,143.1956,0,23.95176,-23.95176,209.6943,49.9271,0.1916171,62.39652,28.60626,0,178.9535
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.602756,2.602756,0,0,0,2.602756,2745.202,0,0,0,71.4509,2.739743,2.602756,0,0,221.6826,119.2439,68.71115,0,68.71115,274.8794,65.44734,0.191345,2.863031,57.16072,0,190.6948
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,77.57526,77.57526,81,0,22.761,77.57526,110.5177,0,0,0,85.73441,0,0,3.424741,3.253504,152.9715,181.0839,88.98791,0,88.98791,359.3007,85.54762,0.191346,85.33279,68.58752,81,266.8183
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,43.46667,43.46667,0,0,0,43.46667,200.3647,0,0,0,87.09188,45.75439,43.46667,0,0,63.98354,261.173,41.33749,0,41.33749,398.5169,94.88479,0.1911829,47.81334,69.6735,0,348.2649
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,55.65219,0,0,78.29824,0,0,0,0,22.64605,298.3768,22.64605,0,22.64605,420.0009,100,0.1910937,0,62.6386,0,376.675
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,60.26029,60.26029,0,0,0,60.26029,131.6774,15.91732,0,0,79.34921,63.43188,60.26029,0,0,0,318.7582,0,0,0,420.0009,100,0.1910937,66.28632,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,155.6535,149.7,81,0,22.761,149.7,41.51442,0,5.953484,21.51883,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1910937,171.2188,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,14.27683,14.27683,0,0,0,14.27683,412.0428,32.49985,0,0,58.82664,15.02824,14.27683,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1910493,15.70451,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,23.7895,23.7895,0,0,0,23.7895,120.3187,3.581634,0,0,28.62321,25.04157,23.7895,0,0,0,318.7582,0,0,0,420.0009,100,0.1910493,26.16844,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,114.009,114.009,81,0,22.761,114.009,18.74656,7.105427E-15,0,0,21.37277,34.74636,33.00904,0,0,0,318.7582,0,13.37359,-13.37359,405.9038,96.64358,0.1910493,125.41,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,35.15989,35.15989,0,0,0,35.15989,9.82023,0,0,0,3.452781,37.0104,35.15989,0,0,14.85955,305.3846,0,33.55762,-33.55762,370.531,88.22149,0.1910493,38.67587,2.762225,0,308.8374
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.14579,271.827,0,0,0,370.531,88.22149,0.1910493,0,0,0,271.827
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,100.3121,100.3121,81,0,22.761,100.3121,0,0,0,0,0,20.32853,19.3121,0,0,52.14579,271.827,0,20.32853,-20.32853,349.1028,83.11956,0.1910493,110.3433,0,81,271.827
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,91.58382,91.58382,81,0,22.761,91.58382,0,0,0,0,0,11.14086,10.58382,0,0,74.73305,251.4985,0,11.14086,-11.14086,337.3593,80.32349,0.1910493,100.7422,0,81,251.4985
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,31.30502,31.30502,0,0,0,31.30502,0,0,3.552714E-15,0,0,32.95265,31.30502,0,0,87.11179,240.3576,0,32.95265,-32.95265,302.6242,72.05324,0.1910493,34.43552,0,0,240.3576
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.7258,207.405,0,0,0,302.6242,72.05324,0.1910493,0,0,0,207.405
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,69.69278,69.69278,81,0,22.761,69.69278,0,0,0,0,0,0,0,11.30722,10.74186,123.7258,207.405,10.74186,0,10.74186,312.8148,74.47957,0.1910725,76.66206,0,81,207.405
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,13.61197,13.61197,81,0,22.761,13.61197,0,0,0,0,0,0,0,67.38803,64.01863,112.984,217.0726,64.01863,0,64.01863,373.5482,88.93987,0.1911721,14.97316,0,81,217.0726
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.56562,53.56562,0,0,0,53.56562,0,0,7.105427E-15,0,0,56.38486,53.56562,0,0,48.96535,274.6894,0,56.38486,-56.38486,314.1134,74.78875,0.1911721,58.92218,0,0,274.6894
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,39.30359,39.30359,0,0,0,39.30359,0,0,7.105427E-15,0,0,41.3722,39.30359,0,0,111.6152,218.3046,0,41.3722,-41.3722,270.5032,64.4054,0.1911721,43.23395,0,0,218.3046
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,44.75711,44.75711,0,0,0,44.75711,0,0,7.105427E-15,0,0,47.11275,44.75711,0,0,157.5843,176.9323,0,47.11275,-47.11275,220.842,52.58133,0.1911721,49.23283,0,0,176.9323
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,38.28096,38.28096,0,0,0,38.28096,0,0,0,0,0,40.29575,38.28096,0,0,209.9318,129.8196,0,40.29575,-40.29575,178.3666,42.46815,0.1911721,42.10905,0,0,129.8196
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,81.00122,81.00122,81,0,22.761,81.00122,3.239224,0,0,0,2.623811,0.001285913,0.001221617,0,0,254.7049,89.52385,2.622525,0,2.622525,180.8545,43.06052,0.1911762,89.10134,2.099049,81,92.14766
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,95.22981,95.22981,81,0,22.761,95.22981,16.09039,0,0,0,15.32285,14.97875,14.22981,0,0,252.0823,91.88412,0.3441024,0,0.3441024,181.181,43.13824,0.1911767,104.7528,12.25828,81,107.207
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,70.26331,70.26331,81,0,22.761,70.26331,46.18897,0,0,0,32.4539,0,0,10.73669,10.19985,251.7382,92.19382,42.65376,0,42.65376,221.6459,52.77272,0.1912493,77.28964,25.96312,81,124.6477
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,36.43492,36.43492,81,0,22.761,36.43492,153.8573,0,0,0,56.05779,0,0,44.56508,42.33683,209.0845,130.5822,98.39462,0,98.39462,314.9912,74.99776,0.1912136,40.07841,44.84623,81,186.64
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,8.006089,8.006089,32.72116,0,10.54645,8.006089,1089.303,7.105427E-15,0,0,87.21054,0,0,24.71507,23.47932,110.6899,219.1374,110.6899,0,110.6899,420.0009,100,0.1908523,8.806698,69.76843,81,306.3479
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,133.2479,133.2479,64.54788,0,18.59861,133.2479,67.40866,17.50482,0,0,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,146.5727,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,14.16633,14.16633,0,0,0,14.16633,635.2892,75.08526,0,0,89.99718,14.91193,14.16633,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,15.58297,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,37.90569,37.90569,0,0,0,37.90569,235.334,49.30425,0,0,89.20498,39.90073,37.90569,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,41.69626,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,92.74252,92.74252,32.60867,0,10.51799,92.74252,68.25218,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,102.0168,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908523,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,109.443,109.443,81,0,22.761,109.443,11.67943,0,0,0,12.78233,29.94005,28.44305,0,0,0,318.7582,0,17.15773,-17.15773,401.915,95.69386,0.1908523,120.3874,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,28.66128,28.66128,0,0,0,28.66128,11.67668,0,3.552714E-15,0,3.346687,30.16977,28.66128,0,0,19.06414,301.6005,0,26.82308,-26.82308,373.641,88.96197,0.1908523,31.5274,2.677349,0,304.9472
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,131.3458,131.3458,81,0,22.761,131.3458,0,0,0,0,0,52.99556,50.34578,0,0,48.86756,274.7774,0,52.99556,-52.99556,317.7788,75.66146,0.1908523,144.4804,0,81,274.7774
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,94.02682,94.02682,81,0,22.761,94.02682,0,0,0,0,0,13.71245,13.02683,0,0,107.7515,221.7819,0,13.71245,-13.71245,303.3246,72.21999,0.1908523,103.4295,0,81,221.7819
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,52.0619,52.0619,81,0,22.761,52.0619,0,0,0,0,0,0,0,28.93809,27.49119,122.9876,208.0694,27.49119,0,27.49119,329.405,78.42961,0.1909114,57.2681,0,81,208.0694
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,47.76873,47.76873,81,0,22.761,47.76873,0,0,0,0,0,0,0,33.23127,31.56971,95.49638,232.8115,31.56971,0,31.56971,359.3547,85.56047,0.1909791,52.5456,0,81,232.8115
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,75.18613,75.18613,81,0,22.761,75.18613,0,-8.881784E-16,0,0,0,0,0,5.813869,5.523176,63.92667,261.2242,5.523176,0,5.523176,364.5944,86.80802,0.1909909,82.70474,0,81,261.2242
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,43.69743,43.69743,0,0,0,43.69743,0,0,7.105427E-15,0,0,45.99729,43.69743,0,0,58.40349,266.1951,0,45.99729,-45.99729,316.109,75.2639,0.1909909,48.06717,0,0,266.1951
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,6.558824,6.558824,0,0,0,6.558824,0,0,8.881784E-16,0,0,6.904025,6.558824,0,0,109.5116,220.1978,0,6.904025,-6.904025,308.8315,73.53117,0.1909909,7.214706,0,0,220.1978
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,26.47399,26.47399,0,0,0,26.47399,0,0,3.552714E-15,0,0,27.86736,26.47399,0,0,117.1827,213.2938,0,27.86736,-27.86736,279.4568,66.53719,0.1909909,29.12139,0,0,213.2938
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,67.52834,67.52834,81,0,22.761,67.52834,0,0,0,0,0,0,0,13.47167,12.79808,148.1465,185.4264,12.79808,0,12.79808,291.5981,69.42798,0.1910184,74.28117,0,81,185.4264
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,12.38232,12.38232,81,0,22.761,12.38232,0,0,0,0,0,0,0,68.61768,65.18679,135.3484,196.9447,65.18679,0,65.18679,353.4397,84.15215,0.1911127,13.62055,0,81,196.9447
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.16158,255.6128,0,0,0,353.4397,84.15215,0.1911127,0,0,0,255.6128
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,31.57639,31.57639,0,0,0,31.57639,6.969102,0,7.105427E-15,0,2.200591,33.2383,31.57639,0,0,70.16158,255.6128,0,31.03771,-31.03771,320.7231,76.36249,0.1911127,34.73403,1.760473,0,257.8134
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,57.06005,57.06005,0,0,0,57.06005,37.52206,0,7.105427E-15,0,21.41011,60.06321,57.06005,0,0,104.6479,224.5751,0,38.6531,-38.6531,279.9792,66.66157,0.1911127,62.76606,17.12809,0,245.9852
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,135.6522,135.6522,81,0,22.761,135.6522,33.00691,0,0,0,44.77459,57.52861,54.65218,0,0,147.5958,185.922,0,12.75402,-12.75402,266.5352,63.46064,0.1911127,149.2174,35.81967,81,230.6966
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,0,68.40574,0,0,72.31579,68.7,161.767,173.168,137.1057,0,137.1057,396.6052,94.42961,0.1908774,0,54.72459,81,241.5737
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,52.3881,52.3881,0,0,0,52.3881,139.273,0,0,0,72.96247,55.14537,52.3881,0,0,24.66122,296.5631,17.8171,0,17.8171,413.5079,98.45408,0.1908083,57.62691,58.36998,0,369.5256
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,92.29483,92.29483,23.59483,0,8.237493,92.29483,108.3216,20.81536,0,0,99.97526,72.31579,68.7,0,0,6.844115,312.5985,6.844115,0,6.844115,420.0009,100,0.1907817,101.5243,79.98021,81,412.5738
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907817,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907817,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907817,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,53.01859,53.01859,0,0,0,53.01859,91.07667,0,0,0,48.28757,55.80905,53.01859,0,0,0,318.7582,0,7.521479,-7.521479,412.0725,98.1123,0.1907817,58.32045,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,50.17653,50.17653,0,0,0,50.17653,84.79321,0,7.105427E-15,0,42.54629,52.8174,50.17653,0,0,8.357199,311.2368,0,10.27111,-10.27111,401.2458,95.53452,0.1907817,55.19419,34.03703,0,353.7831
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,70.44504,70.44504,67.04445,0,19.23025,70.44504,33.14515,0,0,0,23.34911,3.579567,3.400589,0,0,19.76954,300.9656,19.76954,0,19.76954,420.0009,100,0.1908123,77.48954,18.67929,81,324.3148
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908123,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,49.94576,49.94576,0,0,0,49.94576,0,0,7.105427E-15,0,0,52.57448,49.94576,0,0,0,318.7582,0,52.57448,-52.57448,364.5825,86.80518,0.1908123,54.94033,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,106.0802,106.0802,81,0,22.761,106.0802,0,0,0,0,0,26.40019,25.08018,0,0,58.41609,266.1837,0,26.40019,-26.40019,336.7542,80.17942,0.1908123,116.6882,0,81,266.1837
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,50.04386,50.04386,0,0,0,50.04386,0,0,7.105427E-15,0,0,52.67775,50.04386,0,0,87.74963,239.7836,0,52.67775,-52.67775,281.227,66.95868,0.1908123,55.04825,0,0,239.7836
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,42.26047,42.26047,0,0,0,42.26047,0,0,0,0,0,44.48471,42.26047,0,0,146.2805,187.1058,0,44.48471,-44.48471,234.336,55.79417,0.1908123,46.48652,0,0,187.1058
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,48.76397,48.76397,0,0,0,48.76397,0,0,0,0,0,51.3305,48.76397,0,0,195.7079,142.6211,0,51.3305,-51.3305,180.2289,42.91156,0.1908123,53.64037,0,0,142.6211
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,21.55893,21.55893,0,0,0,21.55893,0,0,3.552714E-15,0,0,22.69361,21.55893,0,0,252.7418,91.2906,0,22.69361,-22.69361,156.3078,37.21606,0.1908123,23.71482,0,0,91.2906
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,19.81407,19.81407,0,0,0,19.81407,0,0,0,0,0,20.85692,19.81407,0,0,277.9569,68.597,0,20.85692,-20.85692,134.3226,31.98151,0.1908123,21.79548,0,0,68.597
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,64.53539,64.53539,81,0,22.761,64.53539,0,0,0,0,0,0,0,16.46461,15.64138,301.1313,47.74008,15.64138,0,15.64138,149.1613,35.51453,0.1908457,70.98893,0,81,47.74008
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,26.23253,26.23253,81,0,22.761,26.23253,0,0,0,0,0,0,0,54.76747,52.02909,285.4899,61.81732,52.02909,0,52.02909,198.5205,47.26669,0.1909567,28.85579,0,81,61.81732
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,65.05342,65.05342,81,0,22.761,65.05342,0,0,0,0,0,0,0,15.94658,15.14925,233.4608,108.6435,15.14925,0,15.14925,212.8923,50.68855,0.190989,71.55877,0,81,108.6435
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,14.74325,14.74325,81,0,22.761,14.74325,0,0,0,0,0,0,0,66.25675,62.94392,218.3116,122.2778,62.94392,0,62.94392,272.6062,64.9061,0.1910914,16.21757,0,81,122.2778
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,86.5558,86.5558,81,0,22.761,86.5558,2.752768,0,0,0,2.38268,5.848215,5.555804,0,0,155.3676,178.9274,0,3.465534,-3.465534,268.9532,64.03634,0.1910914,95.21139,1.906144,81,181.31
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,52.28287,52.28287,81,0,22.761,52.28287,32.76585,0,0,0,17.13093,0,0,28.71713,27.28128,159.2182,175.4618,44.4122,0,44.4122,311.0863,74.06802,0.1911757,57.51115,13.70474,81,192.5927
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,27.26425,27.26425,81,0,22.761,27.26425,71.54472,0,0,0,19.50613,0,0,53.73575,51.04897,114.806,215.4328,70.55509,0,70.55509,378.0207,90.00475,0.1912482,29.99067,15.6049,81,234.9389
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,62.11453,62.11453,0,0,0,62.11453,51.56162,0,7.105427E-15,0,32.02726,65.38372,62.11453,0,0,44.25093,278.9324,0,33.35646,-33.35646,342.8599,81.63315,0.1912482,68.32598,25.62181,0,310.9597
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.194993,3.194993,0,0,0,3.194993,1290.466,0,0,0,41.23029,3.363151,3.194993,0,0,81.31367,245.5759,37.86714,0,37.86714,378.7838,90.18645,0.1911019,3.514493,32.98423,0,286.8062
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,121.6789,121.6789,81,0,22.761,121.6789,32.36676,0,0,0,39.38351,42.81987,40.67887,0,0,43.44653,279.6563,0,3.436352,-3.436352,375.1616,89.32401,0.1911019,133.8468,31.50681,81,319.0399
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,41.77052,41.77052,0,0,0,41.77052,184.6937,0,0,0,77.14752,43.96897,41.77052,0,0,47.2647,276.22,33.17856,0,33.17856,406.6375,96.81828,0.1909739,45.94757,61.71802,0,353.3675
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,69.49958,69.49958,31.56015,0,10.25272,69.49958,77.73052,1.776357E-15,0,0,54.02239,39.93625,37.93943,0,0,14.08614,306.0807,14.08614,0,14.08614,420.0009,100,0.1909838,76.44954,43.21791,81,360.1031
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,91.81623,91.81623,40.32575,0,12.47041,91.81623,59.03151,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1909838,100.9979,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909838,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,54.35609,54.35609,0,0,0,54.35609,55.04434,0,7.105427E-15,0,29.91995,57.21694,54.35609,0,0,0,318.7582,0,27.29699,-27.29699,391.2273,93.14917,0.1909838,59.7917,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,30.32999,291.4612,10.48218,0,10.48218,401.1715,95.51685,0.1909434,0,8.385742,0,301.9434
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,93.9761,93.9761,81,0,22.761,93.9761,1.226628,0,0,0,1.152737,13.65905,12.9761,0,0,19.84781,300.8952,0,12.50631,-12.50631,387.9887,92.37809,0.1909434,103.3737,0.9221898,81,302.0479
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,34.59821,34.59821,0,0,0,34.59821,0,0,7.105427E-15,0,0,36.41916,34.59821,0,0,33.74371,288.3889,0,36.41916,-36.41916,349.5996,83.23783,0.1909434,38.05803,0,0,288.3889
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,31.62334,31.62334,0,0,0,31.62334,0,0,3.552714E-15,0,0,33.28773,31.62334,0,0,74.20945,251.9697,0,33.28773,-33.28773,314.5112,74.88348,0.1909434,34.78568,0,0,251.9697
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.1958,218.682,0,0,0,314.5112,74.88348,0.1909434,0,0,0,218.682
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,104.5633,104.5633,81,0,22.761,104.5633,0,0,0,0,0,24.80352,23.56335,0,0,111.1958,218.682,0,24.80352,-24.80352,288.366,68.65844,0.1909434,115.0197,0,81,218.682
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.7553,193.8785,68.7,0,68.7,353.5406,84.17616,0.190974,0,0,81,193.8785
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,63.65281,63.65281,81,0,22.761,63.65281,0,0,0,0,0,0,0,17.34719,16.47984,70.05529,255.7085,16.47984,0,16.47984,369.1747,87.89856,0.1910088,70.01809,0,81,255.7085
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,23.07413,23.07413,0,0,0,23.07413,0,0,3.552714E-15,0,0,24.28856,23.07413,0,0,53.57545,270.5403,0,24.28856,-24.28856,343.5723,81.80276,0.1910088,25.38154,0,0,270.5403
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,12.24282,12.24282,0,0,0,12.24282,0,0,1.776357E-15,0,0,12.88718,12.24282,0,0,80.56274,246.2518,0,12.88718,-12.88718,329.988,78.56842,0.1910088,13.4671,0,0,246.2518
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.32885,47.32885,0,0,0,47.32885,0,0,7.105427E-15,0,0,49.81984,47.32885,0,0,94.88183,233.3646,0,49.81984,-49.81984,277.4733,66.06494,0.1910088,52.06173,0,0,233.3646
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,43.1166,43.1166,0,0,0,43.1166,0,0,7.105427E-15,0,0,45.38589,43.1166,0,0,150.2372,183.5447,0,45.38589,-45.38589,229.6324,54.67427,0.1910088,47.42826,0,0,183.5447
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,24.18737,24.18737,0,0,0,24.18737,0,0,3.552714E-15,0,0,25.46039,24.18737,0,0,200.666,138.1588,0,25.46039,-25.46039,202.7948,48.28437,0.1910088,26.60611,0,0,138.1588
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,32.94847,32.94847,0,0,0,32.94847,3.581038,0,7.105427E-15,0,1.179897,34.6826,32.94847,0,0,228.9553,112.6985,0,33.5027,-33.5027,167.4798,39.87607,0.1910088,36.24332,0.9439176,0,113.8783
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,49.51079,49.51079,0,0,0,49.51079,39.59841,0,0,0,19.60549,52.11662,49.51079,0,0,266.1805,79.19576,0,32.51114,-32.51114,133.2101,31.71662,0.1910088,54.46187,15.68439,0,98.80124
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,41.79692,41.79692,0,0,0,41.79692,83.67398,0,7.105427E-15,0,34.97314,43.99676,41.79692,0,0,302.304,46.68462,0,9.023613,-9.023613,123.6984,29.45193,0.1910088,45.97661,27.97852,0,81.65777
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,42.35448,42.35448,81,0,22.761,42.35448,122.0829,-7.105427E-15,0,0,51.70758,0,0,38.64552,36.71324,312.3302,37.66101,88.42081,0,88.42081,207.5817,49.42412,0.1910126,46.58993,41.36606,81,89.36858
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,31.93167,31.93167,81,0,22.761,31.93167,252.7001,0,0,0,80.69138,0,0,49.06833,46.61491,223.9094,117.2397,127.3063,0,127.3063,328.3551,78.17962,0.1908674,35.12484,64.55311,81,197.9311
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,115.0629,115.0629,81,0,22.761,115.0629,72.99649,0,0,0,83.99187,35.85566,34.06288,0,0,96.60313,231.8154,48.1362,0,48.1362,374.0211,89.05246,0.1908784,126.5692,67.19349,81,315.8073
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,36.11798,0,0,84.58492,0,0,0,0,48.46693,275.138,48.46693,0,48.46693,420.0009,100,0.1906932,0,67.66794,0,359.7229
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906932,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,43.87788,43.87788,0,0,0,43.87788,165.2337,26.31382,0,0,72.50107,46.18724,43.87788,0,0,0,318.7582,0,0,0,420.0009,100,0.1906932,48.26567,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,9.878309,9.878309,0,0,0,9.878309,521.7047,41.13737,0,0,51.53559,10.39822,9.878309,0,0,0,318.7582,0,0,0,420.0009,100,0.1906932,10.86614,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,96.25996,96.25996,56.06294,0,16.45192,96.25996,43.95665,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1906932,105.886,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.035624,4.035624,0,0,0,4.035624,592.1818,19.65021,0,0,23.89823,4.248025,4.035624,0,0,0,318.7582,0,0,0,420.0009,100,0.1906932,4.439187,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,106.6971,106.6971,81,0,22.761,106.6971,3.472865,0,0,0,3.705446,27.0496,25.69712,0,0,0,318.7582,0,23.34416,-23.34416,395.394,94.14123,0.1906932,117.3668,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,84.92699,84.92699,81,0,22.761,84.92699,0,0,0,0,0,4.133676,3.926992,0,0,25.93795,295.4141,0,4.133676,-4.133676,391.0367,93.10378,0.1906932,93.41969,0,81,295.4141
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.717399,2.717399,0,0,0,2.717399,0,0,4.440892E-16,0,0,2.86042,2.717399,0,0,30.53092,291.2804,0,2.86042,-2.86042,388.0215,92.38589,0.1906932,2.989139,0,0,291.2804
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,44.52823,44.52823,0,0,0,44.52823,0,0,7.105427E-15,0,0,46.87182,44.52823,0,0,33.70917,288.42,0,46.87182,-46.87182,338.6143,80.62228,0.1906932,48.98105,0,0,288.42
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,32.40341,32.40341,0,0,0,32.40341,0,0,7.105427E-15,0,0,34.10885,32.40341,0,0,85.78896,241.5482,0,34.10885,-34.10885,302.6604,72.06185,0.1906932,35.64375,0,0,241.5482
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,41.7549,41.7549,0,0,0,41.7549,0,0,7.105427E-15,0,0,43.95252,41.7549,0,0,123.6877,207.4393,0,43.95252,-43.95252,256.3304,61.03092,0.1906932,45.93039,0,0,207.4393
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,21.03185,21.03185,0,0,0,21.03185,0,0,0,0,0,22.13879,21.03185,0,0,172.5238,163.4868,0,22.13879,-22.13879,232.994,55.47466,0.1906932,23.13504,0,0,163.4868
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,67.74276,67.74276,81,0,22.761,67.74276,0,0,0,0,0,0,0,13.25724,12.59438,197.1225,141.348,12.59438,0,12.59438,244.9421,58.31943,0.1907197,74.51704,0,81,141.348
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,19.73091,19.73091,81,0,22.761,19.73091,0,0,0,0,0,0,0,61.26909,58.20564,184.5281,152.6829,58.20564,0,58.20564,300.1608,71.46672,0.1908392,21.704,0,81,152.6829
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,7.923593,7.923593,80.23938,0,22.56856,7.923593,0,0,0,0,0,0,0,72.31579,68.7,126.3225,205.068,68.7,0,68.7,365.3354,86.98444,0.1909141,8.715952,0,81,205.068
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.91026,50.91026,0,0,0,50.91026,0,0,0,0,0,53.58975,50.91026,0,0,57.62247,266.898,0,53.58975,-53.58975,308.8468,73.53481,0.1909141,56.00129,0,0,266.898
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.1666,213.3083,0,0,0,308.8468,73.53481,0.1909141,0,0,0,213.3083
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,45.21597,45.21597,0,0,0,45.21597,1.287435,0,7.105427E-15,0,0.5821263,47.59576,45.21597,0,0,117.1666,213.3083,0,47.01364,-47.01364,259.2901,61.73561,0.1909141,49.73757,0.4657011,0,213.8904
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.006232,1.006232,0,0,0,1.006232,2135.251,0,0,0,21.48558,1.059191,1.006232,0,0,169.404,166.2946,20.42639,0,20.42639,278.6683,66.34945,0.1908363,1.106855,17.18846,0,187.7802
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,60.3667,60.3667,0,0,0,60.3667,58.05121,0,0,0,35.0436,63.54389,60.3667,0,0,148.9776,184.6784,0,28.50029,-28.50029,248.6263,59.19662,0.1908363,66.40337,28.03488,0,219.722
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,180.6446,156.1781,58.74482,0,58.74482,304.3565,72.4657,0.1906129,0,46.99585,0,214.9229
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.292276,1.292276,0,0,0,1.292276,6499.314,0,0,0,83.98906,1.36029,1.292276,0,0,121.8998,209.0484,82.62877,0,82.62877,382.7451,91.12959,0.1902995,1.421503,67.19125,0,293.0375
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,113.4662,113.4662,73.43312,0,20.84658,113.4662,71.74923,0,0,0,81.41115,42.14012,40.03312,0,0,39.27103,283.4143,39.27103,0,39.27103,420.0009,100,0.1903111,124.8129,65.12892,81,364.8254
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,33.38359,33.38359,0,0,0,33.38359,236.2107,43.715,0,0,78.85563,35.14062,33.38359,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,36.72195,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,97.45175,97.45175,28.75175,0,9.542193,97.45175,77.55771,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,107.1969,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,63.25591,63.25591,20.25,0,7.39125,63.25591,79.96971,5.316193,0,0,50.58557,45.26937,43.00591,0,0,0,318.7582,0,0,0,420.0009,100,0.1903111,69.5815,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,35.93904,35.93904,0,0,0,35.93904,65.26099,0,0,0,23.45417,37.83057,35.93904,0,0,0,318.7582,0,14.37639,-14.37639,404.8468,96.3919,0.1903111,39.53294,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,15.97377,304.3818,3.684105,0,3.684105,408.3418,97.22405,0.1902972,0,2.947284,0,308.0659
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28966,307.6975,0,0,0,408.3418,97.22405,0.1902972,0,0,0,307.6975
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,30.74152,30.74152,0,0,0,30.74152,0,0,3.552714E-15,0,0,32.3595,30.74152,0,0,12.28966,307.6975,0,32.3595,-32.3595,374.2319,89.10266,0.1902972,33.81568,0,0,307.6975
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.24466,275.338,0,0,0,374.2319,89.10266,0.1902972,0,0,0,275.338
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,34.38006,34.38006,0,0,0,34.38006,0,0,0,0,0,36.18954,34.38006,0,0,48.24466,275.338,0,36.18954,-36.18954,336.0848,80.02003,0.1902972,37.81807,0,0,275.338
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.45526,239.1485,0,0,0,336.0848,80.02003,0.1902972,0,0,0,239.1485
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,73.43105,73.43105,81,0,22.761,73.43105,0,0,0,0,0,0,0,7.568953,7.190506,88.45526,239.1485,7.190506,0,7.190506,342.9063,81.6442,0.1903123,80.77415,0,81,239.1485
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,50.44323,50.44323,0,0,0,50.44323,0,0,7.105427E-15,0,0,53.09814,50.44323,0,0,81.26476,245.6199,0,53.09814,-53.09814,286.936,68.31796,0.1903123,55.48755,0,0,245.6199
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2627,192.5218,0,0,0,286.936,68.31796,0.1903123,0,0,0,192.5218
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,59.81287,59.81287,0,0,0,59.81287,0,0,7.105427E-15,0,0,62.96091,59.81287,0,0,140.2627,192.5218,0,62.96091,-62.96091,220.5694,52.51641,0.1903123,65.79416,0,0,192.5218
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.2193,129.5609,0,0,0,220.5694,52.51641,0.1903123,0,0,0,129.5609
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,65.2307,65.2307,81,0,22.761,65.2307,0,0,0,0,0,0,0,15.7693,14.98083,210.2193,129.5609,14.98083,0,14.98083,234.7814,55.90022,0.1903437,71.75377,0,81,129.5609
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,6.058253,6.058253,78.37404,0,22.09663,6.058253,6.347916,0,0,0,0.3845728,0,0,72.31579,68.7,195.2384,143.0437,69.08457,0,69.08457,300.3208,71.50481,0.190407,6.664078,0.3076583,81,143.4282
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,75.11034,75.11034,81,0,22.761,75.11034,32.56452,0,0,0,24.45932,0,0,5.889654,5.595171,126.1538,205.2198,30.05449,0,30.05449,328.833,78.29341,0.1904559,82.62138,19.56746,81,229.6791
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,88.24952,88.24952,81,0,22.761,88.24952,59.18802,0,0,0,52.23315,7.631077,7.249523,0,0,96.09935,232.2688,44.60207,0,44.60207,371.1462,88.36797,0.1905236,97.07448,41.78652,81,284.502
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,27.97136,27.97136,0,0,0,27.97136,266.9804,0,0,0,74.67806,29.44354,27.97136,0,0,51.49728,272.4107,45.23452,0,45.23452,414.0594,98.58539,0.190353,30.7685,59.74245,0,347.0887
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,94.74127,94.74127,26.04127,0,8.856441,94.74127,103.1327,19.13064,0,0,97.7092,72.31579,68.7,0,0,6.262762,313.1217,6.262762,0,6.262762,420.0009,100,0.1903294,104.2154,78.16736,81,410.8309
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,92.82999,92.82999,24.13,0,8.37289,92.82999,110.5795,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903294,102.113,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,44.76147,44.76147,0,0,0,44.76147,251.2084,65.32723,0,0,112.4446,47.11734,44.76147,0,0,0,318.7582,0,0,0,420.0009,100,0.1903294,49.23762,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,19.84163,19.84163,0,0,0,19.84163,535.1125,85.28915,0,0,106.1751,20.88593,19.84163,0,0,0,318.7582,0,0,0,420.0009,100,0.1903294,21.8258,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,113.8696,113.8696,45.16957,0,13.6959,113.8696,73.82745,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903294,125.2565,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,70.09204,70.09204,20.25,0,7.39125,70.09204,99.84403,17.51741,0,0,69.98272,52.46531,49.84204,0,0,0,318.7582,0,0,0,420.0009,100,0.1903294,77.10124,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,56.73803,56.73803,0,0,0,56.73803,79.33754,0,0,0,45.01456,59.72424,56.73803,0,0,0,318.7582,0,14.70968,-14.70968,404.4955,96.30825,0.1903294,62.41183,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,5.712745,5.712745,0,0,0,5.712745,424.6066,1.899181,0,0,24.25669,6.013415,5.712745,0,0,16.34409,304.0486,16.34409,0,16.34409,420.0009,100,0.1902678,6.284019,19.40535,0,328.3052
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,89.35171,89.35171,81,0,22.761,89.35171,3.91826,1.776357E-15,0,0,3.501032,8.791268,8.351705,0,0,0,318.7582,0,5.290236,-5.290236,414.4244,98.67229,0.1902678,98.28687,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,15.00671,15.00671,0,0,0,15.00671,0,0,1.776357E-15,0,0,15.79653,15.00671,0,0,5.87804,313.468,0,15.79653,-15.79653,397.7734,94.70777,0.1902678,16.50738,0,0,313.468
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42974,297.6714,0,0,0,397.7734,94.70777,0.1902678,0,0,0,297.6714
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,93.76904,93.76904,81,0,22.761,93.76904,0,0,0,0,0,13.4411,12.76905,0,0,23.42974,297.6714,0,13.4411,-13.4411,383.6053,91.3344,0.1902678,103.146,0,81,297.6714
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,13.51954,13.51954,0,0,0,13.51954,0,0,1.776357E-15,0,0,14.2311,13.51954,0,0,38.3643,284.2303,0,14.2311,-14.2311,368.6044,87.76277,0.1902678,14.8715,0,0,284.2303
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.17663,269.9993,0,0,0,368.6044,87.76277,0.1902678,0,0,0,269.9993
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,41.96803,41.96803,0,0,0,41.96803,0,0,0,0,0,44.17688,41.96803,0,0,54.17663,269.9993,0,44.17688,-44.17688,322.0379,76.67553,0.1902678,46.16484,0,0,269.9993
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.262,225.8224,0,0,0,322.0379,76.67553,0.1902678,0,0,0,225.8224
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,27.94827,27.94827,0,0,0,27.94827,0,0,3.552714E-15,0,0,29.41923,27.94827,0,0,103.262,225.8224,0,29.41923,-29.41923,291.0273,69.29207,0.1902678,30.74309,0,0,225.8224
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,27.34705,27.34705,0,0,0,27.34705,0,0,3.552714E-15,0,0,28.78637,27.34705,0,0,135.9501,196.4032,0,28.78637,-28.78637,260.6838,62.06744,0.1902678,30.08176,0,0,196.4032
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,34.28426,34.28426,0,0,0,34.28426,0,0,0,0,0,36.08869,34.28426,0,0,167.9349,167.6168,0,36.08869,-36.08869,222.6429,53.01012,0.1902678,37.71268,0,0,167.6168
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,54.79464,54.79464,0,0,0,54.79464,0,0,7.105427E-15,0,0,57.67856,54.79464,0,0,208.0335,131.5281,0,57.67856,-57.67856,161.8444,38.53431,0.1902678,60.2741,0,0,131.5281
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,272.1208,73.84953,0.4072147,0,0.4072147,162.2307,38.62629,0.1902663,0,0.3257717,0,74.25674
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,64.17713,64.17713,81,0,22.761,64.17713,37.70516,0,0,0,24.19809,0,0,16.82287,15.98172,271.7136,74.21602,40.17981,0,40.17981,200.3486,47.70196,0.1903364,70.59485,19.35847,81,98.41412
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,58.51126,58.51126,81,0,22.761,58.51126,72.4202,-3.552714E-15,0,0,42.37397,0,0,22.48874,21.3643,231.5338,110.3779,63.73827,0,63.73827,260.8161,62.09894,0.1904341,64.36239,33.89918,81,152.7518
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,50.61195,50.61195,81,0,22.761,50.61195,141.8521,0,0,0,71.79411,0,0,30.38805,28.86865,167.7955,167.7423,100.6628,0,100.6628,356.3131,84.8363,0.1903928,55.67315,57.43529,81,239.5364
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,28.64951,28.64951,0,0,0,28.64951,301.7111,0,0,0,86.43877,30.15738,28.64951,0,0,67.13272,258.3388,56.28138,0,56.28138,409.7064,97.54893,0.1901819,31.51447,69.15102,0,344.7776
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,23.6961,23.6961,0,0,0,23.6961,346.1994,46.24117,0,0,82.03577,24.94327,23.6961,0,0,10.85134,308.992,10.85134,0,10.85134,420.0009,100,0.1901412,26.06571,65.62862,0,391.0278
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,34.21872,34.21872,0,0,0,34.21872,307.7597,69.29171,0,0,105.3114,36.0197,34.21872,0,0,0,318.7582,0,0,0,420.0009,100,0.1901412,37.64059,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,32.35418,32.35418,0,0,0,32.35418,300.4974,63.16643,0,0,97.22346,34.05703,32.35418,0,0,0,318.7582,0,0,0,420.0009,100,0.1901412,35.58959,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,65.63202,65.63202,20.25,0,7.39125,65.63202,139.6992,43.91685,0,0,91.68741,47.77055,45.38202,0,0,0,318.7582,0,0,0,420.0009,100,0.1901412,72.19523,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,80.61907,80.61907,21.68226,0,7.753613,80.61907,76.95294,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1901412,88.68098,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,46.25462,46.25462,0,0,0,46.25462,93.76896,0,0,0,43.37247,48.68907,46.25462,0,0,0,318.7582,0,5.316598,-5.316598,414.3967,98.66567,0.1901412,50.88008,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,94.80762,94.80762,78.31057,0,22.08057,94.80762,24.54723,2.664535E-15,0,0,23.27264,17.36531,16.49705,0,0,5.907331,313.4416,5.907331,0,5.907331,420.0009,100,0.1901502,104.2884,18.61811,81,336.7143
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.769631,2.769631,0,0,0,2.769631,138.7123,0.9264171,0,0,3.841818,2.915401,2.769631,0,0,0,318.7582,0,0,0,420.0009,100,0.1901502,3.046594,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,75.78094,75.78094,75.78094,0,21.44058,75.78094,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901502,83.35904,0,81,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,14.37547,14.37547,0,0,0,14.37547,0,0,1.776357E-15,0,0,15.13207,14.37547,0,0,0,318.7582,0,15.13207,-15.13207,404.0502,96.20225,0.1901502,15.81302,0,0,318.7582
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,17.4301,17.4301,0,0,0,17.4301,0,0,3.552714E-15,0,0,18.34747,17.4301,0,0,16.81342,303.6262,0,18.34747,-18.34747,384.7103,91.5975,0.1901502,19.17311,0,0,303.6262
