Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,82.52315,82.52315,81,0,22.761,82.52315,0,0,0,0,0,1.603313,1.523148,0,0,37.1995,285.2787,0,1.603313,-1.603313,383.0203,91.19511,0.1901502,90.77546,0,81,285.2787
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,61.52584,61.52584,0,0,0,61.52584,0,0,0,0,0,64.76405,61.52584,0,0,38.98095,283.6754,0,64.76405,-64.76405,314.753,74.94103,0.1901502,67.67843,0,0,283.6754
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,93.804,93.804,81,0,22.761,93.804,0,0,0,0,0,13.4779,12.804,0,0,110.941,218.9113,0,13.4779,-13.4779,300.546,71.55843,0.1901502,103.1844,0,81,218.9113
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,97.49854,97.49854,81,0,22.761,97.49854,0,0,0,0,0,17.36688,16.49853,0,0,125.9165,205.4334,0,17.36688,-17.36688,282.2397,67.1998,0.1901502,107.2484,0,81,205.4334
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.213,188.0665,68.7,0,68.7,347.4142,82.71751,0.1901811,0,0,81,188.0665
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,45.00676,45.00676,0,0,0,45.00676,0,0,0,0,0,47.37554,45.00676,0,0,76.51298,249.8965,0,47.37554,-47.37554,297.476,70.82749,0.1901811,49.50744,0,0,249.8965
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,76.21722,76.21722,81,0,22.761,76.21722,0,0,0,0,0,0,0,4.782775,4.543636,129.1525,202.521,4.543636,0,4.543636,301.7865,71.85379,0.1901905,83.83895,0,81,202.521
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,14.2829,14.2829,81,0,22.761,14.2829,0,0,0,0,0,0,0,66.7171,63.38124,124.6088,206.6103,63.38124,0,63.38124,361.9153,86.17013,0.1902891,15.71119,0,81,206.6103
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,54.77517,54.77517,0,0,0,54.77517,4.482348,0,0,0,2.455214,57.65807,54.77517,0,0,61.22758,263.6534,0,55.20285,-55.20285,303.7263,72.31565,0.1902891,60.25268,1.964171,0,266.1086
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,34.34229,34.34229,0,0,0,34.34229,38.12512,0,7.105427E-15,0,13.09304,36.14977,34.34229,0,0,122.5641,208.4505,0,23.05673,-23.05673,279.4224,66.52901,0.1902891,37.77651,10.47443,0,221.5436
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,72.29768,72.29768,81,0,22.761,72.29768,30.48892,0,0,0,22.04279,0,0,8.702317,8.267201,148.1827,185.3938,30.30999,0,30.30999,308.177,73.37533,0.1903395,79.52745,17.63423,81,207.4366
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,27.39812,27.39812,81,0,22.761,27.39812,100.4553,0,0,0,27.52287,0,0,53.60188,50.92179,117.8727,212.6728,78.44465,0,78.44465,382.5961,91.09413,0.1903815,30.13793,22.01829,81,240.1957
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,28.42229,28.42229,0,0,0,28.42229,124.674,0,0,0,35.43519,29.9182,28.42229,0,0,39.42805,283.273,5.516997,0,5.516997,387.83,92.34029,0.1903609,31.26451,28.34815,0,318.7082
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,42.02529,42.02529,0,0,0,42.02529,157.6001,0,0,0,66.2319,44.23715,42.02529,0,0,33.91105,288.2383,21.99475,0,21.99475,408.696,97.30839,0.190279,46.22782,52.98552,0,354.4702
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,69.32204,0,0,81.23833,0,0,0,0,11.9163,308.0336,11.9163,0,11.9163,420.0009,100,0.1902346,0,64.99067,0,389.2719
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,29.14714,29.14714,0,0,0,29.14714,260.4996,45.24697,0,0,75.92818,30.6812,29.14714,0,0,0,318.7582,0,0,0,420.0009,100,0.1902346,32.06186,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,32.82643,32.82643,0,0,0,32.82643,255.7829,49.41027,0,0,83.96441,34.55414,32.82643,0,0,0,318.7582,0,0,0,420.0009,100,0.1902346,36.10907,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902346,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,79.58096,79.58096,48.18665,0,14.45922,79.58096,41.52582,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1902346,87.53905,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,15.64396,15.64396,0,0,0,15.64396,117.0282,1.840516,0,0,18.30784,16.46733,15.64396,0,0,0,318.7582,0,0,0,420.0009,100,0.1902346,17.20835,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,97.55006,97.55006,81,0,22.761,97.55006,2.757105,3.552714E-15,0,0,2.689558,17.42112,16.55006,0,0,0,318.7582,0,14.73156,-14.73156,404.4724,96.30276,0.1902346,107.3051,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.3684,304.0267,0,0,0,404.4724,96.30276,0.1902346,0,0,0,304.0267
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.3684,304.0267,0,0,0,404.4724,96.30276,0.1902346,0,0,0,304.0267
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,53.91742,53.91742,0,0,0,53.91742,0,0,7.105427E-15,0,0,56.75518,53.91742,0,0,16.3684,304.0267,0,56.75518,-56.75518,344.6472,82.05869,0.1902346,59.30916,0,0,304.0267
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,19.14958,19.14958,0,0,0,19.14958,0,0,3.552714E-15,0,0,20.15745,19.14958,0,0,79.4297,247.2715,0,20.15745,-20.15745,323.3994,76.9997,0.1902346,21.06454,0,0,247.2715
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,15.54696,15.54696,0,0,0,15.54696,0,0,1.776357E-15,0,0,16.36522,15.54696,0,0,101.8269,227.114,0,16.36522,-16.36522,306.1489,72.89246,0.1902346,17.10165,0,0,227.114
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,9.952209,9.952209,0,0,0,9.952209,0,0,0,0,0,10.47601,9.952209,0,0,120.0105,210.7488,0,10.47601,-10.47601,295.1062,70.26325,0.1902346,10.94743,0,0,210.7488
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,43.44005,43.44005,0,0,0,43.44005,0,0,0,0,0,45.72637,43.44005,0,0,131.6505,200.2728,0,45.72637,-45.72637,246.9064,58.78712,0.1902346,47.78406,0,0,200.2728
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,36.34873,36.34873,0,0,0,36.34873,0,0,7.105427E-15,0,0,38.26182,36.34873,0,0,182.4575,154.5464,0,38.26182,-38.26182,206.5749,49.18441,0.1902346,39.9836,0,0,154.5464
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,58.33374,58.33374,0,0,0,58.33374,0,0,7.105427E-15,0,0,61.40394,58.33374,0,0,224.9707,116.2846,0,61.40394,-61.40394,141.8495,33.77362,0.1902346,64.16711,0,0,116.2846
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,61.86874,61.86874,81,0,22.761,61.86874,0,0,0,0,0,0,0,19.13125,18.17469,293.1973,54.88068,18.17469,0,18.17469,159.0915,37.87886,0.1902722,68.05562,0,81,54.88068
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,275.0226,71.23791,68.7,0,68.7,224.2661,53.39657,0.1903027,0,0,81,71.23791
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,62.73598,62.73598,81,0,22.761,62.73598,0.9162244,0,0,0,0.5748024,0,0,18.26402,17.35081,206.3226,133.0679,17.92562,0,17.92562,241.2718,57.44555,0.1903394,69.00958,0.4598419,81,133.6427
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.69139,3.69139,76.00718,0,21.49782,3.69139,35.23503,0,0,0,1.300662,0,0,72.31579,68.7,188.397,149.201,70.00066,0,70.00066,307.6802,73.25706,0.1903852,4.060529,1.04053,81,150.5016
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,63.36486,63.36486,81,0,22.761,63.36486,7.546963,0,0,0,4.782123,0,0,17.63514,16.75338,118.3963,212.2016,21.5355,0,21.5355,328.1106,78.12142,0.1904268,69.70135,3.825698,81,216.9837
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,108.2184,108.2184,81,0,22.761,108.2184,4.030959,7.105427E-15,0,0,4.362241,28.65098,27.21843,0,0,96.86079,231.5835,0,24.28874,-24.28874,302.5081,72.02558,0.1904268,119.0403,3.489793,81,235.9458
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,107.1676,107.1676,81,0,22.761,107.1676,7.208097,7.105427E-15,0,0,7.724746,27.54486,26.16761,0,0,123.8483,207.2948,0,19.82011,-19.82011,281.6158,67.05125,0.1904268,117.8844,6.179797,81,215.0195
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,52.74589,52.74589,81,0,22.761,52.74589,38.18439,0,0,0,20.1407,0,0,28.25411,26.84141,145.8706,187.4747,46.98211,0,46.98211,326.187,77.66341,0.190512,58.02047,16.11256,81,207.6154
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,54.26784,54.26784,81,0,22.761,54.26784,42.34088,0,0,0,22.97748,0,0,26.73216,25.39556,98.88851,229.7586,48.37304,0,48.37304,372.0776,88.58974,0.1905984,59.69462,18.38198,81,252.736
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,104.3452,104.3452,81,0,22.761,104.3452,15.73034,3.552714E-15,0,0,16.41385,24.57387,23.34518,0,0,50.51548,273.2943,0,8.160016,-8.160016,363.4762,86.54179,0.1905984,114.7797,13.13108,81,289.7082
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,52.24129,52.24129,0,0,0,52.24129,14.62527,0,7.105427E-15,0,7.64043,54.99083,52.24129,0,0,59.58216,265.1343,0,47.3504,-47.3504,313.5645,74.65807,0.1905984,57.46542,6.112344,0,272.7747
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,45.87251,45.87251,0,0,0,45.87251,26.48395,0,7.105427E-15,0,12.14885,48.28685,45.87251,0,0,112.1937,217.7839,0,36.138,-36.138,275.4717,65.58838,0.1905984,50.45976,9.719083,0,229.9327
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,37.49404,37.49404,0,0,0,37.49404,5.606747,0,0,0,2.102196,39.46741,37.49404,0,0,152.347,181.6459,0,37.36521,-37.36521,236.0853,56.21069,0.1905984,41.24344,1.681757,0,183.7481
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,193.864,144.2807,0.2848193,0,0.2848193,236.3556,56.27502,0.1905973,0,0.2278555,0,144.5655
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,42.28979,42.28979,0,0,0,42.28979,9.561807,0,0,0,4.043668,44.51558,42.28979,0,0,193.5791,144.537,0,40.4719,-40.4719,193.6944,46.11763,0.1905973,46.51878,3.234935,0,148.5807
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,153.1936,149.7,81,0,22.761,149.7,0,0,3.493555,18.81291,0,72.31579,68.7,0,0,238.5479,104.0651,0,72.31579,-72.31579,117.4669,27.96825,0.1905973,168.5129,0,81,104.0651
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,51.20173,51.20173,81,0,22.761,51.20173,0,0,0,0,0,0,0,29.79827,28.30836,318.8988,31.74931,28.30836,0,28.30836,144.3226,34.36244,0.1906553,56.3219,0,81,31.74931
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,109.6275,109.6275,81,0,22.761,109.6275,0,0,0,0,0,30.13425,28.62754,0,0,290.5904,57.22684,0,30.13425,-30.13425,112.5583,26.79953,0.1906553,120.5903,0,81,57.22684
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,58.25624,58.25624,81,0,22.761,58.25624,0,0,0,0,0,0,0,22.74376,21.60658,324.0729,27.09259,21.60658,0,21.60658,133.0561,31.67995,0.1906995,64.08186,0,81,27.09259
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,64.12823,64.12823,81,0,22.761,64.12823,0,0,0,0,0,0,0,16.87177,16.02818,302.4664,46.53851,16.02818,0,16.02818,148.2617,35.30034,0.1907323,70.54105,0,81,46.53851
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,50.46987,50.46987,81,0,22.761,50.46987,0,0,0,0,0,0,0,30.53013,29.00363,286.4382,60.96387,29.00363,0,29.00363,175.777,41.85158,0.1907915,55.51685,0,81,60.96387
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.71626,44.71626,81,0,22.761,44.71626,0,0,0,0,0,0,0,36.28374,34.46955,257.4345,87.06713,34.46955,0,34.46955,208.4777,49.63744,0.1908619,49.18789,0,81,87.06713
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,14.27421,14.27421,81,0,22.761,14.27421,0,0,0,0,0,0,0,66.72579,63.3895,222.965,118.0897,63.3895,0,63.3895,268.6142,63.95564,0.1909584,15.70163,0,81,118.0897
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,48.02924,48.02924,81,0,22.761,48.02924,0,0,0,0,0,0,0,32.97076,31.32222,159.5755,175.1403,31.32222,0,31.32222,298.3291,71.03059,0.1910221,52.83216,0,81,175.1403
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,42.49511,42.49511,81,0,22.761,42.49511,0,0,0,0,0,0,0,38.50489,36.57964,128.2533,203.3303,36.57964,0,36.57964,333.0316,79.29308,0.1910964,46.74462,0,81,203.3303
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,102.5078,102.5078,81,0,22.761,102.5078,0,0,0,0,0,22.6398,21.50781,0,0,91.67362,236.252,0,22.6398,-22.6398,309.1672,73.61108,0.1910964,112.7586,0,81,236.252
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,17.75485,17.75485,81,0,22.761,17.75485,5.305511,0,0,0,0.9419855,0,0,63.24515,60.08289,116.829,213.6122,61.02488,0,61.02488,367.0605,87.39517,0.1912011,19.53033,0.7535884,81,214.5542
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,59.11548,59.11548,0,0,0,59.11548,3.704811,0,7.105427E-15,0,2.190117,62.22683,59.11548,0,0,55.80407,268.5345,0,60.03671,-60.03671,303.7762,72.32752,0.1912011,65.02703,1.752094,0,270.7247
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,91.09053,91.09053,81,0,22.761,91.09053,18.0566,0,0,0,16.44785,10.62161,10.09053,0,0,122.5115,208.4978,5.82624,0,5.82624,309.3035,73.64353,0.1912096,100.1996,13.15828,81,224.9457
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,37.90781,37.90781,81,0,22.761,37.90781,68.69355,0,0,0,26.04022,0,0,43.09219,40.93758,116.6853,213.7415,66.9778,0,66.9778,372.8442,88.77225,0.1912921,41.69859,20.83218,81,239.7817
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,75.59794,75.59794,81,0,22.761,75.59794,25.34011,0,0,0,19.1566,0,0,5.402061,5.131958,49.70749,274.0215,24.28856,0,24.28856,395.8863,94.25846,0.1913305,83.15773,15.32528,81,293.1781
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,58.49132,58.49132,0,0,0,58.49132,40.83058,0,0,0,23.88234,61.56981,58.49132,0,0,25.41893,295.8812,0,37.68747,-37.68747,356.1602,84.79989,0.1913305,64.34045,19.10588,0,319.7635
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.087596,4.087596,0,0,0,4.087596,525.6366,0,0,0,21.4859,4.302732,4.087596,0,0,67.29389,258.1937,17.18317,0,17.18317,372.4616,88.68117,0.1912671,4.496356,17.18872,0,279.6796
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,38.65307,38.65307,0,0,0,38.65307,97.37169,0,7.105427E-15,0,37.63715,40.68744,38.65307,0,0,50.11072,273.6586,0,3.050296,-3.050296,369.2463,87.91562,0.1912671,42.51838,30.10972,0,311.2957
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,7.96398,7.96398,0,0,0,7.96398,129.2242,0,0,0,10.29139,8.383137,7.96398,0,0,53.49994,270.6083,1.908251,0,1.908251,371.0567,88.34665,0.19126,8.760378,8.23311,0,280.8997
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,13.47725,13.47725,0,0,0,13.47725,143.9934,0,0,0,19.40635,14.18658,13.47725,0,0,51.59169,272.3257,5.219769,0,5.219769,376.0086,89.52567,0.1912408,14.82498,15.52508,0,291.7321
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,48.17765,48.17765,0,0,0,48.17765,56.30551,0,0,0,27.12667,50.71331,48.17765,0,0,46.37192,277.0235,0,23.58664,-23.58664,351.1461,83.60604,0.1912408,52.99541,21.70134,0,304.1502
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,71.16601,71.16601,81,0,22.761,71.16601,16.3283,0,0,0,11.6202,0,0,9.83399,9.342291,72.5793,253.4369,20.96249,0,20.96249,371.0328,88.34097,0.1912766,78.28261,9.296161,81,265.0571
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,45.16576,45.16576,0,0,0,45.16576,8.034955,0,7.105427E-15,0,3.629048,47.5429,45.16576,0,0,51.61681,272.3031,0,43.91385,-43.91385,324.7436,77.31974,0.1912766,49.68233,2.903239,0,275.9322
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,73.92242,73.92242,81,0,22.761,73.92242,0,0,0,0,0,0,0,7.077574,6.723696,100.41,228.3893,6.723696,0,6.723696,331.1222,78.83847,0.1912902,81.31467,0,81,228.3893
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,48.29585,48.29585,81,0,22.761,48.29585,0,0,0,0,0,0,0,32.70415,31.06894,93.68628,234.4406,31.06894,0,31.06894,360.5968,85.85622,0.1913528,53.12543,0,81,234.4406
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,65.03632,65.03632,81,0,22.761,65.03632,0,0,0,0,0,0,0,15.96369,15.1655,62.61734,262.4026,15.1655,0,15.1655,374.9841,89.28175,0.1913834,71.53995,0,81,262.4026
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,69.4784,69.4784,81,0,22.761,69.4784,0,0,0,0,0,0,0,11.5216,10.94552,47.45184,276.0516,10.94552,0,10.94552,385.3679,91.75408,0.1914054,76.42625,0,81,276.0516
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,5.37122,5.37122,0,0,0,5.37122,0,0,8.881784E-16,0,0,5.653915,5.37122,0,0,36.50632,285.9025,0,5.653915,-5.653915,379.4081,90.3351,0.1914054,5.908341,0,0,285.9025
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,57.91668,57.91668,0,0,0,57.91668,0,0,7.105427E-15,0,0,60.96492,57.91668,0,0,42.78844,280.2486,0,60.96492,-60.96492,315.1455,75.03449,0.1914054,63.70834,0,0,280.2486
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,33.0013,33.0013,0,0,0,33.0013,0,0,0,0,0,34.73821,33.0013,0,0,110.5272,219.2837,0,34.73821,-34.73821,278.5282,66.31611,0.1914054,36.30143,0,0,219.2837
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,64.08569,64.08569,81,0,22.761,64.08569,0,0,0,0,0,0,0,16.91432,16.0686,149.1253,184.5455,16.0686,0,16.0686,293.7722,69.94563,0.1914377,70.49425,0,81,184.5455
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,50.04558,50.04558,81,0,22.761,50.04558,0,0,0,0,0,0,0,30.95442,29.4067,133.0567,199.0072,29.4067,0,29.4067,321.6699,76.58791,0.1914968,55.05014,0,81,199.0072
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,11.35485,11.35485,81,0,22.761,11.35485,0,0,0,0,0,0,0,69.64515,66.1629,103.65,225.4733,66.1629,0,66.1629,384.4375,91.53255,0.1915816,12.49034,0,81,225.4733
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,26.62696,26.62696,0,0,0,26.62696,0,0,0,0,0,28.02837,26.62696,0,0,37.48706,285.0199,0,28.02837,-28.02837,354.893,84.49816,0.1915816,29.28965,0,0,285.0199
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,46.50802,46.50802,0,0,0,46.50802,5.036379,0,0,0,2.34232,48.95581,46.50802,0,0,68.6297,256.9915,0,46.61349,-46.61349,305.7581,72.79939,0.1915816,51.15882,1.873856,0,259.3338
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,64.0873,64.0873,81,0,22.761,64.0873,33.14072,0,0,0,21.23899,0,0,16.91271,16.06707,120.4225,210.378,37.30606,0,37.30606,341.1497,81.22595,0.1916446,70.49602,16.99119,81,231.617
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,94.69965,94.69965,81,0,22.761,94.69965,43.55458,0,0,0,41.24604,14.42069,13.69965,0,0,83.1164,243.9535,26.82535,0,26.82535,366.5984,87.28517,0.1916834,104.1696,32.99683,81,285.1995
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,16.07804,16.07804,0,0,0,16.07804,386.5741,0,0,0,62.15352,16.92425,16.07804,0,0,56.29105,268.0963,45.22927,0,45.22927,409.5067,97.5014,0.1915171,17.68584,49.72282,0,330.2498
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,50.38329,0,0,61.44508,0,0,0,0,11.06179,308.8026,11.06179,0,11.06179,420.0009,100,0.1914765,0,49.15606,0,370.2477
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,35.08238,35.08238,0,0,0,35.08238,189.9504,29.71031,0,0,66.63914,36.92882,35.08238,0,0,0,318.7582,0,0,0,420.0009,100,0.1914765,38.59062,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,93.36476,93.36476,45.19574,0,13.70252,93.36476,54.30767,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1914765,102.7012,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,59.04624,59.04624,0,0,0,59.04624,77.95035,0,0,0,46.02675,62.15394,59.04624,0,0,0,318.7582,0,16.12719,-16.12719,403.0013,95.9525,0.1914765,64.95087,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,19.17536,19.17536,0,0,0,19.17536,136.2976,0,0,0,26.13555,20.18459,19.17536,0,0,17.9191,302.631,5.950962,0,5.950962,408.6469,97.29668,0.1914546,21.0929,20.90844,0,328.7666
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,78.82138,78.82138,68.63631,0,19.63299,78.82138,28.78566,0,0,0,22.68926,10.72112,10.18507,0,0,11.96814,307.9869,11.96814,0,11.96814,420.0009,100,0.191472,86.70352,18.15141,81,330.6761
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,136.9932,136.9932,81,0,22.761,136.9932,5.428062,0,0,0.9925032,7.436075,58.94019,55.99318,0,0,0,318.7582,0,51.50412,-51.50412,365.7107,87.07381,0.191472,150.6925,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,57.2268,267.2541,5.043144,0,5.043144,370.4951,88.21294,0.1914535,0,4.034515,0,272.2972
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,34.84812,34.84812,0,0,0,34.84812,9.095304,0,7.105427E-15,0,3.169542,36.68223,34.84812,0,0,52.18365,271.7929,0,33.51268,-33.51268,335.1696,79.80212,0.1914535,38.33293,2.535634,0,274.9625
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,94.56809,94.56809,81,0,22.761,94.56809,0,0,0,0,0,14.2822,13.56809,0,0,89.41998,238.2802,0,14.2822,-14.2822,320.1148,76.21767,0.1914535,104.0249,0,81,238.2802
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,118.5218,118.5218,81,0,22.761,118.5218,0,0,1.421085E-14,0,0,39.49667,37.52184,0,0,105.2891,223.998,0,39.49667,-39.49667,278.4817,66.30503,0.1914535,130.374,0,81,223.998
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,68.21528,68.21528,81,0,22.761,68.21528,0,0,0,0,0,0,0,12.78472,12.14549,149.1743,184.5014,12.14549,0,12.14549,290.0039,69.04842,0.1914778,75.0368,0,81,184.5014
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,36.18256,36.18256,81,0,22.761,36.18256,0,0,0,0,0,0,0,44.81744,42.57657,137.0288,195.4323,42.57657,0,42.57657,330.3956,78.66546,0.1915629,39.80082,0,81,195.4323
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,76.95296,76.95296,81,0,22.761,76.95296,0,0,0,0,0,0,0,4.047039,3.844687,94.45222,233.7512,3.844687,0,3.844687,334.043,79.53388,0.1915706,84.64825,0,81,233.7512
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.60754,237.2114,68.7,0,68.7,399.2175,95.05161,0.1915988,0,0,81,237.2114
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,53.92552,53.92552,0,0,0,53.92552,0,0,7.105427E-15,0,0,56.76371,53.92552,0,0,21.90753,299.0414,0,56.76371,-56.76371,339.3833,80.80539,0.1915988,59.31807,0,0,299.0414
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,55.09357,55.09357,0,0,0,55.09357,0,0,7.105427E-15,0,0,57.99323,55.09357,0,0,84.97832,242.2777,0,57.99323,-57.99323,278.2531,66.2506,0.1915988,60.60292,0,0,242.2777
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,11.1549,11.1549,0,0,0,11.1549,0,0,0,0,0,11.742,11.1549,0,0,149.4152,184.2845,0,11.742,-11.742,265.8759,63.30367,0.1915988,12.27039,0,0,184.2845
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,7.724673,7.724673,0,0,0,7.724673,0,0,8.881784E-16,0,0,8.131234,7.724673,0,0,162.4619,172.5425,0,8.131234,-8.131234,257.3049,61.26294,0.1915988,8.49714,0,0,172.5425
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,62.0639,62.0639,0,0,0,62.0639,0,0,1.421085E-14,0,0,65.33042,62.0639,0,0,171.4966,164.4113,0,65.33042,-65.33042,188.4406,44.86671,0.1915988,68.27029,0,0,164.4113
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,36.48459,36.48459,0,0,0,36.48459,5.625593,0,0,0,2.052475,38.40483,36.48459,0,0,244.086,99.08085,0,36.35236,-36.35236,150.1218,35.74321,0.1915988,40.13305,1.64198,0,101.1333
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,66.77201,66.77201,81,0,22.761,66.77201,30.0344,0,0,0,20.05457,0,0,14.22799,13.51659,284.4775,62.72849,33.57117,0,33.57117,181.9702,43.32615,0.1916547,73.44921,16.04366,81,82.78307
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,67.44544,67.44544,81,0,22.761,67.44544,54.18707,0,0,0,36.54671,0,0,13.55456,12.87683,250.9063,92.94254,49.42354,0,49.42354,228.8575,54.48977,0.1917329,74.18999,29.23737,81,129.4892
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,55.00067,55.00067,81,0,22.761,55.00067,78.2547,0,0,0,43.04061,0,0,25.99933,24.69937,201.4828,137.4237,67.73997,0,67.73997,293.1213,69.79064,0.1918109,60.50074,34.43249,81,180.4643
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,97.01479,97.01479,81,0,22.761,97.01479,61.75397,0,0,0,59.91048,16.85768,16.01479,0,0,133.7428,198.3897,43.05281,0,43.05281,333.9648,79.51526,0.1918726,106.7163,47.92839,81,258.3002
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,50.27324,50.27324,42.92648,0,13.1284,50.27324,195.777,0,0,0,98.42343,7.733434,7.346762,0,0,90.68999,237.1372,90.68999,0,90.68999,420.0009,100,0.1916629,55.30057,78.73875,81,335.5607
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916629,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916629,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,37.85873,37.85873,0,0,0,37.85873,232.2339,48.0695,0,0,87.92079,39.85129,37.85873,0,0,0,318.7582,0,0,0,420.0009,100,0.1916629,41.6446,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916629,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,38.59977,38.59977,0,0,0,38.59977,88.21077,0,0,0,34.04915,40.63133,38.59977,0,0,0,318.7582,0,6.582182,-6.582182,413.0626,98.34805,0.1916629,42.45974,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,25.47475,25.47475,0,0,0,25.47475,90.41525,0,3.552714E-15,0,23.03306,26.81553,25.47475,0,0,7.313536,312.1761,0,3.782469,-3.782469,409.0755,97.39874,0.1916629,28.02223,18.42645,0,335.2091
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,55.71561,55.71561,0,0,0,55.71561,6.909843,0,7.105427E-15,0,3.849861,58.64801,55.71561,0,0,11.51628,308.3936,0,54.79815,-54.79815,351.3132,83.64584,0.1916629,61.28717,3.079889,0,312.2434
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,106.1383,106.1383,81,0,22.761,106.1383,0,0,0,0,0,26.46136,25.1383,0,0,72.40311,253.5954,0,26.46136,-26.46136,323.4205,77.00472,0.1916629,116.7521,0,81,253.5954
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,34.85665,34.85665,81,0,22.761,34.85665,0,0,0,0,0,0,0,46.14335,43.83619,101.8046,227.1341,43.83619,0,43.83619,365.0071,86.90629,0.1917497,38.34231,0,81,227.1341
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,77.05612,77.05612,81,0,22.761,77.05612,0,0,0,0,0,0,0,3.943877,3.746683,57.96844,266.5866,3.746683,0,3.746683,368.5616,87.75258,0.1917571,84.76173,0,81,266.5866
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,13.45155,13.45155,0,0,0,13.45155,0,0,0,0,0,14.15952,13.45155,0,0,54.22176,269.9586,0,14.15952,-14.15952,353.6361,84.19891,0.1917571,14.7967,0,0,269.9586
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.23675,42.23675,0,0,0,42.23675,0,0,7.105427E-15,0,0,44.45974,42.23675,0,0,69.95457,255.7991,0,44.45974,-44.45974,306.7714,73.04067,0.1917571,46.46043,0,0,255.7991
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,47.11192,47.11192,0,0,0,47.11192,0,0,7.105427E-15,0,0,49.5915,47.11192,0,0,119.3543,211.3394,0,49.5915,-49.5915,254.4974,60.5945,0.1917571,51.82311,0,0,211.3394
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,42.18098,42.18098,0,0,0,42.18098,0,0,7.105427E-15,0,0,44.40104,42.18098,0,0,174.4559,161.7479,0,44.40104,-44.40104,207.6946,49.451,0.1917571,46.39909,0,0,161.7479
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,44.21231,44.21231,0,0,0,44.21231,0,0,0,0,0,46.53927,44.21231,0,0,223.7904,117.3468,0,46.53927,-46.53927,158.6379,37.77085,0.1917571,48.63354,0,0,117.3468
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,68.34142,68.34142,81,0,22.761,68.34142,0,0,0,0,0,0,0,12.65858,12.02565,275.5007,70.80758,12.02565,0,12.02565,170.0464,40.48717,0.1917809,75.17556,0,81,70.80758
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,263.4751,81.63067,68.7,0,68.7,235.221,56.00489,0.1918086,0,0,81,81.63067
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,32.87585,32.87585,81,0,22.761,32.87585,0,0,0,0,0,0,0,48.12415,45.71794,194.7751,143.4607,45.71794,0,45.71794,278.5928,66.3315,0.1918989,36.16344,0,81,143.4607
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,58.56488,58.56488,81,0,22.761,58.56488,3.716455,0,0,0,2.176537,0,0,22.43511,21.31336,149.0571,184.6068,23.4899,0,23.4899,300.8773,71.63731,0.191944,64.42137,1.74123,81,186.7834
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,29.03259,29.03259,81,0,22.761,29.03259,58.83775,0,0,0,17.08212,0,0,51.96741,49.36904,125.5672,205.7477,66.45116,0,66.45116,363.9184,86.64707,0.1920258,31.93584,13.6657,81,222.8298
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,48.07486,48.07486,0,0,0,48.07486,47.20642,0,0,0,22.69442,50.60512,48.07486,0,0,59.11607,265.5538,0,27.9107,-27.9107,334.498,79.64221,0.1920258,52.88235,18.15554,0,288.2482
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,36.35844,36.35844,0,0,0,36.35844,107.5527,0,0,0,39.10448,38.27205,36.35844,0,0,90.12795,237.6431,0.8324289,0,0.8324289,335.2877,79.83024,0.1920227,39.99429,31.28358,0,276.7475
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,37.08661,37.08661,0,0,0,37.08661,121.632,0,0,0,45.10918,39.03853,37.08661,0,0,89.29552,238.3923,6.070644,0,6.070644,341.0468,81.20145,0.1920007,40.79527,36.08734,0,283.5014
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,120.6384,120.6384,81,0,22.761,120.6384,31.52473,0,0,0,38.03094,41.72466,39.63843,0,0,83.22488,243.8558,0,3.693724,-3.693724,337.1533,80.27442,0.1920007,132.7023,30.42475,81,281.8868
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,96.01625,96.01625,81,0,22.761,96.01625,79.35381,0,0,0,76.19256,15.80658,15.01625,0,0,87.32902,240.1621,60.38598,0,60.38598,394.4404,93.9142,0.1920668,105.6179,60.95404,81,316.3547
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,20.47369,20.47369,0,0,0,20.47369,429.2747,39.3941,0,0,87.88839,21.55126,20.47369,0,0,26.94304,294.5095,26.94304,0,26.94304,420.0009,100,0.191969,22.52106,70.31071,0,382.3979
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,105.9245,105.9245,45.64219,0,13.81547,105.9245,59.90593,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.191969,116.5169,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191969,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,63.23775,63.23775,21.8548,0,7.797263,63.23775,68.88449,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.191969,69.56152,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,58.16423,58.16423,0,0,0,58.16423,34.61187,0,0,0,20.13173,61.2255,58.16423,0,0,0,318.7582,0,41.09378,-41.09378,376.6842,89.68653,0.191969,63.98065,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,5.376498,5.376498,0,0,0,5.376498,75.36269,0,0,0,4.051873,5.659471,5.376498,0,0,45.65975,277.6645,0,1.607598,-1.607598,374.9896,89.28307,0.191969,5.914147,3.241498,0,281.7163
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,64.06369,64.06369,81,0,22.761,64.06369,0,0,0,0,0,0,0,16.93631,16.08949,47.44597,276.0569,16.08949,0,16.08949,390.2535,92.9173,0.1920006,70.47006,0,81,276.0569
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,160.9565,149.7,81,0,22.761,149.7,0,0,11.25646,27.3521,0,72.31579,68.7,0,0,31.35648,290.5374,0,72.31579,-72.31579,314.0259,74.76793,0.1920006,177.0521,0,81,290.5374
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,61.1445,61.1445,81,0,22.761,61.1445,0,0,0,0,0,0,0,19.8555,18.86273,111.7074,218.2216,18.86273,0,18.86273,331.9207,79.02858,0.1920376,67.25895,0,81,218.2216
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,115.7186,115.7186,81,0,22.761,115.7186,0,0,0,0,0,36.5459,34.71861,0,0,92.84463,235.1981,0,36.5459,-36.5459,293.3979,69.85651,0.1920376,127.2905,0,81,235.1981
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,53.33303,53.33303,81,0,22.761,53.33303,0,0,0,0,0,0,0,27.66697,26.28362,133.4512,198.6522,26.28362,0,26.28362,318.3328,75.79337,0.1920891,58.66633,0,81,198.6522
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,33.36298,33.36298,81,0,22.761,33.36298,0,0,0,0,0,0,0,47.63702,45.25517,107.1676,222.3074,45.25517,0,45.25517,361.2656,86.01544,0.1921777,36.69928,0,81,222.3074
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,13.82062,13.82062,0,0,0,13.82062,0,0,1.776357E-15,0,0,14.54802,13.82062,0,0,61.91239,263.0371,0,14.54802,-14.54802,345.9306,82.36427,0.1921777,15.20269,0,0,263.0371
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.07686,248.489,0,0,0,345.9306,82.36427,0.1921777,0,0,0,248.489
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,23.13734,23.13734,0,0,0,23.13734,0,0,3.552714E-15,0,0,24.3551,23.13734,0,0,78.07686,248.489,0,24.3551,-24.3551,320.2581,76.25178,0.1921777,25.45108,0,0,248.489
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,45.69039,45.69039,0,0,0,45.69039,0,0,7.105427E-15,0,0,48.09515,45.69039,0,0,105.1381,224.134,0,48.09515,-48.09515,269.5614,64.18114,0.1921777,50.25943,0,0,224.134
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,20.92067,20.92067,0,0,0,20.92067,0,0,3.552714E-15,0,0,22.02176,20.92067,0,0,158.5771,176.0388,0,22.02176,-22.02176,246.3484,58.65426,0.1921777,23.01274,0,0,176.0388
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,57.39452,57.39452,0,0,0,57.39452,4.003063,0,7.105427E-15,0,2.297539,60.41528,57.39452,0,0,183.0458,154.017,0,58.11774,-58.11774,185.0869,44.06822,0.1921777,63.13396,1.838031,0,156.3146
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,57.61485,57.61485,0,0,0,57.61485,25.81902,0,7.105427E-15,0,14.87559,60.64721,57.61485,0,0,247.621,95.8993,0,45.77162,-45.77162,136.8394,32.58074,0.1921777,63.37634,11.90047,0,110.7749
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,114.0492,114.0492,81,0,22.761,114.0492,26.91493,7.105427E-15,0,0,30.69626,34.78859,33.04916,0,0,298.4784,50.12768,0,4.092336,-4.092336,132.5257,31.55367,0.1921777,125.4541,24.557,81,80.82394
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,100.1876,100.1876,81,0,22.761,100.1876,54.24407,0,0,0,54.34583,20.19747,19.1876,0,0,303.0254,46.03534,34.14836,0,34.14836,164.9217,39.26698,0.1922258,110.2064,43.47667,81,100.3812
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,53.3007,53.3007,81,0,22.761,53.3007,115.8557,0,0,0,61.75189,0,0,27.69929,26.31433,268.8771,76.76887,88.06622,0,88.06622,248.4686,59.15908,0.1922286,58.63078,49.40151,81,138.5208
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,117.821,117.821,81,0,22.761,117.821,76.08899,0,0,0,89.64883,38.75898,36.82103,0,0,180.8108,156.0285,50.88985,0,50.88985,296.747,70.6539,0.1922132,129.6031,71.71906,81,245.6773
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,51.73335,51.73335,81,0,22.761,51.73335,120.5851,0,0,0,62.38272,0,0,29.26665,27.80332,129.921,201.8293,90.18604,0,90.18604,382.305,91.0248,0.1922084,56.90668,49.90617,81,264.212
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,28.56077,28.56077,0,0,0,28.56077,194.6648,0,0,0,55.59777,30.06397,28.56077,0,0,39.73496,282.9968,25.5338,0,25.5338,406.5284,96.79229,0.1921164,31.41685,44.47822,0,338.5945
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,107.2372,107.2372,38.53721,0,12.01791,107.2372,85.53212,5.205307,0,0,91.72226,72.31579,68.7,0,0,14.20116,305.9772,14.20116,0,14.20116,420.0009,100,0.1920652,117.9609,73.37781,81,397.6994
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,50.72537,50.72537,0,0,0,50.72537,141.202,18.23009,0,0,71.62521,53.39513,50.72537,0,0,0,318.7582,0,0,0,420.0009,100,0.1920652,55.7979,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,33.28048,33.28048,0,0,0,33.28048,158.7545,17.80217,0,0,52.83425,35.03208,33.28048,0,0,0,318.7582,0,0,0,420.0009,100,0.1920652,36.60852,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920652,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,109.9992,109.9992,81,0,22.761,109.9992,2.814775,0,0,0,3.096231,30.52548,28.99921,0,0,0,318.7582,0,27.42925,-27.42925,391.0879,93.11597,0.1920652,120.9991,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,100.5455,100.5455,81,0,22.761,100.5455,0,0,0,0,0,20.57419,19.54548,0,0,30.47695,291.329,0,20.57419,-20.57419,369.4008,87.95239,0.1920652,110.6,0,81,291.329
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,81.37286,81.37286,81,0,22.761,81.37286,0,0,0,0,0,0.3924916,0.372867,0,0,53.33715,270.7548,0,0.3924916,-0.3924916,368.9871,87.85388,0.1920652,89.51015,0,81,270.7548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,69.26466,69.26466,81,0,22.761,69.26466,0,-1.776357E-15,0,0,0,0,0,11.73534,11.14857,53.77326,270.3623,11.14857,0,11.14857,379.5635,90.37209,0.1920869,76.19113,0,81,270.3623
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.101276,5.101276,0,0,0,5.101276,0,0,8.881784E-16,0,0,5.369765,5.101276,0,0,42.62469,280.396,0,5.369765,-5.369765,373.9033,89.02441,0.1920869,5.611404,0,0,280.396
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.59109,275.0262,0,0,0,373.9033,89.02441,0.1920869,0,0,0,275.0262
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.59109,275.0262,0,0,0,373.9033,89.02441,0.1920869,0,0,0,275.0262
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,98.75396,98.75396,81,0,22.761,98.75396,0,0,0,0,0,18.68838,17.75396,0,0,48.59109,275.0262,0,18.68838,-18.68838,354.204,84.33411,0.1920869,108.6294,0,81,275.0262
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,65.85741,65.85741,81,0,22.761,65.85741,0,0,0,0,0,0,0,15.14258,14.38546,69.35596,256.3379,14.38546,0,14.38546,367.8512,87.58345,0.1921149,72.44315,0,81,256.3379
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.98298,42.98298,0,0,0,42.98298,0,0,7.105427E-15,0,0,45.24524,42.98298,0,0,54.9705,269.2848,0,45.24524,-45.24524,320.1586,76.22808,0.1921149,47.28128,0,0,269.2848
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.243,224.0395,0,0,0,320.1586,76.22808,0.1921149,0,0,0,224.0395
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,74.61285,74.61285,81,0,22.761,74.61285,0,0,0,0,0,0,0,6.387147,6.06779,105.243,224.0395,6.06779,0,6.06779,325.915,77.59865,0.1921267,82.07413,0,81,224.0395
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,99.17521,229.5005,69.61841,0,69.61841,391.9608,93.32381,0.1921503,0,0.7347285,81,230.4189
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,29.5568,292.1571,7.921378,0,7.921378,399.4757,95.11307,0.1921218,0,6.337102,0,300.0785
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,89.04102,89.04102,81,0,22.761,89.04102,32.66794,0,0,0,29.08787,8.464233,8.041021,0,0,21.63542,299.2863,20.62364,0,20.62364,419.041,99.77146,0.1921507,97.94512,23.2703,81,328.3742
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,48.59278,48.59278,0,0,0,48.59278,98.52674,0,0,0,47.87689,51.1503,48.59278,0,0,1.011781,317.8476,0,3.273412,-3.273412,415.5905,98.94992,0.1921507,53.45206,38.30151,0,365.7245
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,23.07209,23.07209,0,0,0,23.07209,227.0387,23.44726,0,0,52.38258,24.28642,23.07209,0,0,4.648905,314.5742,4.648905,0,4.648905,420.0009,100,0.192134,25.3793,41.90606,0,366.9568
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,45.93775,45.93775,0,0,0,45.93775,130.0422,11.38292,0,0,59.73845,48.35553,45.93775,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,50.53152,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,30.17614,30.17614,0,0,0,30.17614,303.8631,59.9298,0,0,91.69417,31.76436,30.17614,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,33.19376,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,78.99981,78.99981,20.73141,0,7.513047,78.99981,77.63963,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,86.8998,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,9.883172,9.883172,0,0,0,9.883172,558.7584,44.81971,0,0,55.22305,10.40334,9.883172,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,10.87149,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,16.98228,16.98228,0,0,0,16.98228,210.4513,17.86335,0,0,35.73943,17.87608,16.98228,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,18.6805,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.462756,3.462756,0,0,0,3.462756,625.3709,18.01006,0,0,21.65507,3.645007,3.462756,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,3.809032,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,65.96072,65.96072,61.86299,0,17.91934,65.96072,6.539361,0,0,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.192134,72.5568,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,36.85283,36.85283,0,0,0,36.85283,0,0,7.105427E-15,0,0,38.79245,36.85283,0,0,0,318.7582,0,38.79245,-38.79245,379.11,90.26411,0.192134,40.53811,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,6.609933,6.609933,0,0,0,6.609933,0,0,8.881784E-16,0,0,6.957824,6.609933,0,0,43.10273,279.9658,0,6.957824,-6.957824,371.7758,88.51788,0.192134,7.270926,0,0,279.9658
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,25.57545,25.57545,0,0,0,25.57545,0,0,3.552714E-15,0,0,26.92152,25.57545,0,0,50.83364,273.0079,0,26.92152,-26.92152,343.398,81.76128,0.192134,28.13299,0,0,273.0079
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,85.44986,85.44986,81,0,22.761,85.44986,0,0,0,0,0,4.68406,4.449857,0,0,80.74644,246.0864,0,4.68406,-4.68406,338.4606,80.5857,0.192134,93.99484,0,81,246.0864
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,40.018,40.018,0,0,0,40.018,0,0,7.105427E-15,0,0,42.12421,40.018,0,0,85.95095,241.4024,0,42.12421,-42.12421,294.0578,70.01362,0.192134,44.0198,0,0,241.4024
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,61.02703,61.02703,0,0,0,61.02703,0,0,7.105427E-15,0,0,64.23898,61.02703,0,0,132.7556,199.2782,0,64.23898,-64.23898,226.344,53.89131,0.192134,67.12973,0,0,199.2782
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,47.5969,47.5969,0,0,0,47.5969,0,0,7.105427E-15,0,0,50.10201,47.5969,0,0,204.1323,135.0392,0,50.10201,-50.10201,173.5318,41.31702,0.192134,52.35659,0,0,135.0392
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,32.9294,32.9294,0,0,0,32.9294,0,0,0,0,0,34.66253,32.9294,0,0,259.8012,84.93718,0,34.66253,-34.66253,136.9943,32.61763,0.192134,36.22234,0,0,84.93718
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.05133,35.05133,0,0,0,35.05133,0,0,0,0,0,36.89614,35.05133,0,0,298.3151,50.27465,0,36.89614,-36.89614,98.10235,23.35766,0.192134,38.55647,0,0,50.27465
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.3108,13.37851,0,0,0,98.10235,23.35766,0.192134,0,0,0,13.37851
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,74.37846,74.37846,81,0,22.761,74.37846,0,0,0,0,0,0,0,6.621542,6.290464,339.3108,13.37851,6.290464,0,6.290464,104.07,24.77852,0.1921462,81.81631,0,81,13.37851
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,63.464,63.464,81,0,22.761,63.464,1.468952,0,0,0,0.9322556,0,0,17.536,16.6592,333.0203,19.03992,17.59146,0,17.59146,120.7587,28.75202,0.1921798,69.81039,0.7458045,81,19.97218
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.245257,2.245257,74.56104,0,21.13194,2.245257,918.2916,1.421085E-14,0,0,20.61801,0,0,72.31579,68.7,315.4289,34.87224,89.31801,0,89.31801,205.4932,48.92686,0.1921444,2.469782,16.4944,81,55.49024
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,226.1109,115.2584,106.453,0,106.453,306.4834,72.97209,0.1920361,0,30.20238,81,153.0114
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,137.7427,137.7427,81,0,22.761,137.7427,45.32609,0,0,1.816959,62.43337,59.72915,56.74269,0,0,119.6579,211.0661,2.704226,0,2.704226,309.0489,73.58291,0.1920399,151.517,49.9467,81,273.4995
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,29.46849,0,9.723529,0,0,3.552714E-15,0,0,88.9586,0,0,29.46849,27.99507,116.9537,213.4999,116.9537,0,116.9537,420.0009,100,0.1916707,0,71.16688,81,302.4585
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,76.23067,76.23067,20.25,0,7.39125,76.23067,132.9126,42.39315,0,0,101.3202,58.92703,55.98068,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,83.85374,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,34.34777,34.34777,0,0,0,34.34777,280.4252,60.16426,0,0,96.31981,36.15555,34.34777,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,37.78255,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,8.550884,8.550884,0,0,0,8.550884,759.5451,55.9469,0,0,64.94782,9.000931,8.550884,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,9.405972,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916707,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,54.07418,54.07418,0,0,0,54.07418,40.87529,0,0,0,22.10298,56.92019,54.07418,0,0,0,318.7582,0,34.81722,-34.81722,383.3003,91.26179,0.1916707,59.4816,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,38.68579,283.941,3.237846,0,3.237846,386.3719,91.99314,0.1916592,0,2.590277,0,287.1789
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,79.58158,79.58158,81,0,22.761,79.58158,0,-2.220446E-16,0,0,0,0,0,1.418419,1.347498,35.44795,286.8551,1.347498,0,1.347498,387.6503,92.29751,0.1916618,87.53974,0,81,286.8551
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.188132,2.188132,0,0,0,2.188132,0,0,4.440892E-16,0,0,2.303296,2.188132,0,0,34.10045,288.0678,0,2.303296,-2.303296,385.2224,91.71944,0.1916618,2.406945,0,0,288.0678
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.65967,285.7645,0,0,0,385.2224,91.71944,0.1916618,0,0,0,285.7645
