Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,13.09523,13.09523,0,0,0,13.09523,0,0,1.776357E-15,0,0,13.78445,13.09523,0,0,36.65967,285.7645,0,13.78445,-13.78445,370.6924,88.2599,0.1916618,14.40475,0,0,285.7645
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,28.70866,28.70866,0,0,0,28.70866,0,0,3.552714E-15,0,0,30.21964,28.70866,0,0,51.97572,271.9801,0,30.21964,-30.21964,338.838,80.67556,0.1916618,31.57952,0,0,271.9801
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.5531,241.7604,0,0,0,338.838,80.67556,0.1916618,0,0,0,241.7604
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.76202,47.76202,0,0,0,47.76202,0,0,7.105427E-15,0,0,50.27581,47.76202,0,0,85.5531,241.7604,0,50.27581,-50.27581,285.8427,68.05765,0.1916618,52.53822,0,0,241.7604
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,6.955506,6.955506,0,0,0,6.955506,0,0,8.881784E-16,0,0,7.321585,6.955506,0,0,141.4151,191.4846,0,7.321585,-7.321585,278.1251,66.22012,0.1916618,7.651057,0,0,191.4846
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,7.819757,7.819757,0,0,0,7.819757,0,0,8.881784E-16,0,0,8.231324,7.819757,0,0,149.5502,184.163,0,8.231324,-8.231324,269.4485,64.15427,0.1916618,8.601733,0,0,184.163
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.6961,175.9317,0,0,0,269.4485,64.15427,0.1916618,0,0,0,175.9317
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,38.89689,38.89689,0,0,0,38.89689,0,0,0,0,0,40.9441,38.89689,0,0,158.6961,175.9317,0,40.9441,-40.9441,226.2896,53.87837,0.1916618,42.78658,0,0,175.9317
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,204.1896,134.9876,1.066658,0,1.066658,227.3015,54.1193,0.191658,0,0.853326,0,136.0543
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,16.55993,16.55993,0,0,0,16.55993,48.42776,0,0,0,8.019603,17.43151,16.55993,0,0,203.1229,135.9476,0,9.411903,-9.411903,217.3805,51.75716,0.191658,18.21592,6.415682,0,143.9672
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,28.31782,28.31782,0,0,0,28.31782,24.2578,0,3.552714E-15,0,6.869281,29.80824,28.31782,0,0,213.5806,126.5357,0,22.93895,-22.93895,193.2007,46.00008,0.191658,31.14961,5.495425,0,133.405
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,20.57838,20.57838,0,0,0,20.57838,58.16151,0,0,0,11.9687,21.66146,20.57838,0,0,239.0683,103.5967,0,9.692759,-9.692759,182.9837,43.56745,0.191658,22.63622,9.574959,0,115.5654
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,74.42587,74.42587,81,0,22.761,74.42587,15.5936,0,0,0,11.60567,0,0,6.574127,6.24542,249.838,93.90399,17.85109,0,17.85109,199.9187,47.59959,0.1916863,81.86846,9.284539,81,105.5097
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,149.2772,149.2772,81,0,22.761,149.2772,7.942031,0,0,14.50492,11.85564,71.87074,68.27721,0,0,231.987,109.97,0,60.0151,-60.0151,136.6572,32.53737,0.1916863,164.2049,9.484514,81,121.8256
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,13.02256,13.02256,81,0,22.761,13.02256,252.207,0,0,0,32.84382,0,0,67.97744,64.57857,298.6704,49.95488,97.42239,0,97.42239,229.0802,54.5428,0.1916567,14.32482,26.27506,81,82.7987
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,74.42895,74.42895,81,0,22.761,74.42895,39.07506,0,0,0,29.08316,0,0,6.571052,6.242499,201.248,137.635,35.32566,0,35.32566,262.5931,62.52204,0.1917094,81.87184,23.26653,81,166.7182
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,54.73304,54.73304,81,0,22.761,54.73304,33.83115,0,0,0,18.51682,0,0,26.26696,24.95361,165.9223,169.4281,43.47043,0,43.47043,303.8328,72.34099,0.1917834,60.20634,14.81345,81,187.9449
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,66.01364,66.01364,81,0,22.761,66.01364,19.47277,0,0,0,12.85469,0,0,14.98636,14.23704,122.4519,208.5515,27.09173,0,27.09173,329.5342,78.46037,0.1918287,72.61501,10.28375,81,221.4062
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,66.6467,66.6467,81,0,22.761,66.6467,1.321756,0,0,0,0.8809068,0,0,14.3533,13.63564,95.36019,232.9341,14.51655,0,14.51655,343.3058,81.73932,0.1918562,73.31136,0.7047254,81,233.815
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,19.40277,19.40277,0,0,0,19.40277,22.06659,0,3.552714E-15,0,4.28153,20.42397,19.40277,0,0,80.84364,245.9989,0,16.14244,-16.14244,326.2902,77.68799,0.1918562,21.34305,3.425224,0,250.2805
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,35.57016,35.57016,0,0,0,35.57016,5.7573,0,0,0,2.047881,37.44227,35.57016,0,0,98.77969,229.8565,0,35.39439,-35.39439,288.9812,68.80492,0.1918562,39.12717,1.638305,0,231.9044
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.1068,194.4621,0,0,0,288.9812,68.80492,0.1918562,0,0,0,194.4621
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,98.54453,98.54453,81,0,22.761,98.54453,0,0,0,0,0,18.46792,17.54453,0,0,138.1068,194.4621,0,18.46792,-18.46792,269.5143,64.16995,0.1918562,108.399,0,81,194.4621
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,45.83175,45.83175,81,0,22.761,45.83175,0,0,0,0,0,0,0,35.16825,33.40984,158.6267,175.9942,33.40984,0,33.40984,301.2097,71.71645,0.1919204,50.41492,0,81,175.9942
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,38.54877,38.54877,81,0,22.761,38.54877,0,0,0,0,0,0,0,42.45123,40.32867,125.2169,206.063,40.32867,0,40.32867,339.4688,80.82574,0.1919979,42.40365,0,81,206.063
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,6.090407,6.090407,0,0,0,6.090407,0,0,0,0,0,6.410954,6.090407,0,0,84.8882,242.3588,0,6.410954,-6.410954,332.7111,79.21677,0.1919979,6.699448,0,0,242.3588
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,54.9493,54.9493,0,0,0,54.9493,0,0,0,0,0,57.84137,54.9493,0,0,92.01148,235.9479,0,57.84137,-57.84137,271.7409,64.70009,0.1919979,60.44423,0,0,235.9479
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,26.89564,26.89564,0,0,0,26.89564,0,0,3.552714E-15,0,0,28.3112,26.89564,0,0,156.2797,178.1065,0,28.3112,-28.3112,241.8983,57.59472,0.1919979,29.58521,0,0,178.1065
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,53.3062,53.3062,0,0,0,53.3062,0,0,7.105427E-15,0,0,56.11179,53.3062,0,0,187.7366,149.7953,0,56.11179,-56.11179,182.7513,43.51212,0.1919979,58.63682,0,0,149.7953
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,8.170046,8.170046,0,0,0,8.170046,0,0,0,0,0,8.600049,8.170046,0,0,250.083,93.68353,0,8.600049,-8.600049,173.686,41.35374,0.1919979,8.987051,0,0,93.68353
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,38.66617,38.66617,0,0,0,38.66617,0,0,0,0,0,40.70123,38.66617,0,0,259.6386,85.08349,0,40.70123,-40.70123,130.7832,31.13879,0.1919979,42.53278,0,0,85.08349
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,79.64471,79.64471,81,0,22.761,79.64471,0,0,0,0,0,0,0,1.355283,1.287519,304.8622,44.38226,1.287519,0,1.287519,132.0046,31.42961,0.1920004,87.60919,0,81,44.38226
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,63.66677,63.66677,81,0,22.761,63.66677,3.56137,0,0,0,2.267409,0,0,17.33323,16.46657,303.5747,45.54103,18.73398,0,18.73398,149.7772,35.66117,0.1920351,70.03345,1.813927,81,47.80843
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,103.2185,103.2185,81,0,22.761,103.2185,4.818973,0,0,0,4.97407,23.38785,22.21846,0,0,284.8407,62.4016,0,18.41378,-18.41378,130.3674,31.0398,0.1920351,113.5403,3.979256,81,67.37567
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,305.3004,43.98782,75.52232,0,75.52232,202.0142,48.09851,0.1920376,0,5.457853,81,50.81014
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,108.1921,108.1921,81,0,22.761,108.1921,12.90318,0,1.421085E-14,0,13.96023,28.62328,27.19212,0,0,229.7781,111.9579,0,14.66305,-14.66305,186.558,44.41847,0.1920376,119.0113,11.16818,81,125.9181
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,60.06849,60.06849,81,0,22.761,60.06849,48.91499,0,0,0,29.3825,0,0,20.93151,19.88493,246.0704,97.29485,49.26743,0,49.26743,233.2971,55.54683,0.1921162,66.07534,23.506,81,126.6774
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,28.59982,28.59982,81,0,22.761,28.59982,121.8135,0,0,0,34.83846,0,0,52.40018,49.78017,196.803,141.6355,84.61863,0,84.61863,313.5734,74.66019,0.1921313,31.45981,27.87077,81,176.474
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,68.30186,68.30186,81,0,22.761,68.30186,31.19423,0,0,0,21.30625,0,0,12.69813,12.06323,112.1844,217.7923,33.36947,0,33.36947,345.2305,82.19757,0.1921837,75.13206,17.045,81,239.0986
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,86.37709,86.37709,81,0,22.761,86.37709,13.88371,0,0,0,11.99234,5.660097,5.377092,0,0,78.81488,247.8248,6.332248,0,6.332248,351.2378,83.62788,0.1921924,95.0148,9.593876,81,259.8172
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,42.333,42.333,0,0,0,42.333,67.27502,0,0,0,28.47953,44.56105,42.333,0,0,72.48264,253.5238,0,16.08151,-16.08151,334.2864,79.59184,0.1921924,46.5663,22.78363,0,282.0034
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,134.7855,134.7855,81,0,22.761,134.7855,21.88471,0,0,0,29.49741,56.61627,53.78546,0,0,90.35098,237.4423,0,27.11886,-27.11886,305.7006,72.78571,0.1921924,148.264,23.59793,81,266.9398
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,77.56347,77.56347,81,0,22.761,77.56347,42.23784,0,0,0,32.76114,0,0,3.436529,3.264703,120.4831,210.3235,36.02584,0,36.02584,339.8777,80.9231,0.1922437,85.31982,26.20891,81,243.0846
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,35.23276,35.23276,0,0,0,35.23276,40.65897,0,0,0,14.32527,37.08711,35.23276,0,0,84.45722,242.7467,0,22.76184,-22.76184,315.8846,75.21047,0.1922437,38.75603,11.46022,0,257.072
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,109.7481,219.9849,3.790802,0,3.790802,319.4809,76.06672,0.1922303,0,3.032642,0,223.7757
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,80.44165,80.44165,81,0,22.761,80.44165,0,0,0,0,0,0,0,0.5583493,0.5304319,105.9573,223.3966,0.5304319,0,0.5304319,319.9841,76.18653,0.1922313,88.48582,0,81,223.3966
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,88.17362,88.17362,81,0,22.761,88.17362,0,0,0,0,0,7.551183,7.173624,0,0,105.4269,223.874,0,7.551183,-7.551183,312.0244,74.29138,0.1922313,96.99099,0,81,223.874
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.8171,216.3228,68.7,0,68.7,377.199,89.8091,0.1922575,0,0,81,216.3228
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,43.25381,43.25381,0,0,0,43.25381,0,0,7.105427E-15,0,0,45.53032,43.25381,0,0,45.11712,278.1528,0,45.53032,-45.53032,329.2058,78.38218,0.1922575,47.57919,0,0,278.1528
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,78.32536,78.32536,81,0,22.761,78.32536,0,0,0,0,0,0,0,2.674647,2.540914,95.70637,232.6225,2.540914,0,2.540914,331.6163,78.95611,0.1922623,86.15789,0,81,232.6225
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,36.40109,36.40109,81,0,22.761,36.40109,0,0,0,0,0,0,0,44.59891,42.36897,93.16545,234.9093,42.36897,0,42.36897,371.8111,88.52627,0.1923428,40.0412,0,81,234.9093
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,41.45398,41.45398,0,0,0,41.45398,0,0,0,0,0,43.63577,41.45398,0,0,50.79649,273.0414,0,43.63577,-43.63577,325.8149,77.57483,0.1923428,45.59938,0,0,273.0414
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.61617,41.61617,0,0,0,41.61617,0,0,7.105427E-15,0,0,43.80649,41.61617,0,0,99.28067,229.4056,0,43.80649,-43.80649,279.6388,66.58054,0.1923428,45.77778,0,0,229.4056
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,59.44744,59.44744,0,0,0,59.44744,0,0,7.105427E-15,0,0,62.57625,59.44744,0,0,147.9545,185.5991,0,62.57625,-62.57625,213.6777,50.87553,0.1923428,65.39218,0,0,185.5991
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,23.79184,23.79184,0,0,0,23.79184,0,0,3.552714E-15,0,0,25.04404,23.79184,0,0,217.4837,123.0229,0,25.04404,-25.04404,187.2789,44.59013,0.1923428,26.17102,0,0,123.0229
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,52.5356,52.5356,0,0,0,52.5356,0,0,0,0,0,55.30063,52.5356,0,0,245.3104,97.97884,0,55.30063,-55.30063,128.987,30.71112,0.1923428,57.78916,0,0,97.97884
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,31.0615,31.0615,0,0,0,31.0615,6.196783,0,3.552714E-15,0,1.924814,32.69632,31.0615,0,0,306.7556,42.67821,0,30.77151,-30.77151,96.55094,22.98827,0.1923428,34.16765,1.539851,0,44.60302
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,30.1109,30.1109,81,0,22.761,30.1109,60.7462,7.105427E-15,0,0,18.29123,0,0,50.8891,48.34464,340.9461,11.90671,66.63587,0,66.63587,159.7673,38.03975,0.1924208,33.12199,14.63298,81,30.19794
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,45.41024,45.41024,81,0,22.761,45.41024,105.1059,0,0,0,47.72885,0,0,35.58976,33.81027,274.3103,71.87899,81.53912,0,81.53912,237.1221,56.45752,0.1924462,49.95127,38.18308,81,119.6078
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,38.29377,38.29377,81,0,22.761,38.29377,147.4963,0,0,0,56.4819,0,0,42.70623,40.57092,192.7711,145.2642,97.05282,0,97.05282,329.1945,78.37948,0.192417,42.12314,45.18552,81,201.7461
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,65.82911,65.82911,80.36328,0,22.59991,65.82911,122.1636,0,0,0,80.41919,0,0,14.53418,13.80747,95.71832,232.6117,94.22665,0,94.22665,418.5857,99.66307,0.1923945,72.41202,64.33535,81,313.0309
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,40.99213,40.99213,0,0,0,40.99213,189.1156,32.88125,0,0,77.52252,43.14961,40.99213,0,0,1.491665,317.4157,1.491665,0,1.491665,420.0009,100,0.1923893,45.09134,62.01802,0,394.9383
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,29.95974,29.95974,0,0,0,29.95974,203.0708,29.30289,0,0,60.83946,31.53656,29.95974,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,32.95571,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,44.81055,44.81055,0,0,0,44.81055,158.3026,23.76725,0,0,70.93625,47.169,44.81055,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,49.29161,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,34.78249,34.78249,0,0,0,34.78249,124.6759,6.75222,0,0,43.36537,36.61315,34.78249,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,38.26074,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,10.1962,10.1962,0,0,0,10.1962,202.4402,9.908366,0,0,20.6412,10.73284,10.1962,0,0,0,318.7582,0,0,0,420.0009,100,0.1923893,11.21582,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,31.9643,31.9643,0,0,0,31.9643,13.83337,0,0,0,4.421739,33.64663,31.9643,0,0,0,318.7582,0,29.22489,-29.22489,389.1951,92.66531,0.1923893,35.16073,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,49.96397,49.96397,0,0,0,49.96397,0,0,7.105427E-15,0,0,52.59365,49.96397,0,0,32.4721,289.5333,0,52.59365,-52.59365,333.7565,79.46568,0.1923893,54.96037,0,0,289.5333
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,67.88242,67.88242,81,0,22.761,67.88242,0,0,0,0,0,0,0,13.11758,12.4617,90.9095,236.9397,12.4617,0,12.4617,345.5787,82.28049,0.1924128,74.67066,0,81,236.9397
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.4478,248.1552,0,0,0,345.5787,82.28049,0.1924128,0,0,0,248.1552
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,53.90616,53.90616,0,0,0,53.90616,0,0,7.105427E-15,0,0,56.74332,53.90616,0,0,78.4478,248.1552,0,56.74332,-56.74332,285.766,68.03939,0.1924128,59.29677,0,0,248.1552
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.63989,4.63989,0,0,0,4.63989,0,0,0,0,0,4.884094,4.63989,0,0,141.4959,191.4119,0,4.884094,-4.884094,280.6177,66.81361,0.1924128,5.103878,0,0,191.4119
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,6.396759,6.396759,0,0,0,6.396759,0,0,8.881784E-16,0,0,6.73343,6.396759,0,0,146.9227,186.5278,0,6.73343,-6.73343,273.5201,65.1237,0.1924128,7.036435,0,0,186.5278
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,58.97125,58.97125,0,0,0,58.97125,0,0,7.105427E-15,0,0,62.075,58.97125,0,0,154.4043,179.7944,0,62.075,-62.075,208.0873,49.54449,0.1924128,64.86837,0,0,179.7944
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,26.95842,26.95842,0,0,0,26.95842,0,0,3.552714E-15,0,0,28.37728,26.95842,0,0,223.3765,117.7194,0,28.37728,-28.37728,178.175,42.42253,0.1924128,29.65426,0,0,117.7194
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,54.23662,54.23662,0,0,0,54.23662,0,0,7.105427E-15,0,0,57.09118,54.23662,0,0,254.9068,89.34208,0,57.09118,-57.09118,117.9956,28.09413,0.1924128,59.66029,0,0,89.34208
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,8.235023,8.235023,0,0,0,8.235023,0,0,0,0,0,8.668446,8.235023,0,0,318.3415,32.2509,0,8.668446,-8.668446,108.8583,25.91858,0.1924128,9.058526,0,0,32.2509
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.04767,42.04767,81,0,22.761,42.04767,0,0,0,0,0,0,0,38.95233,37.00471,327.9731,23.58245,37.00471,0,37.00471,143.964,34.27708,0.1924825,46.25244,0,81,23.58245
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,79.2988,79.2988,81,0,22.761,79.2988,2.770891,0,0,0,2.197283,0,0,1.701204,1.616144,290.9684,56.88669,3.813427,0,3.813427,147.5817,35.13844,0.1924885,87.22868,1.757826,81,59.08397
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,74.68292,74.68292,81,0,22.761,74.68292,17.57683,8.881784E-16,0,0,13.12689,0,0,6.317078,6.001224,287.1549,60.31878,19.12811,0,19.12811,165.7283,39.45903,0.1925176,82.15121,10.50151,81,73.44566
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,71.28503,71.28503,81,0,22.761,71.28503,43.27855,0,0,0,30.85112,0,0,9.714977,9.229228,268.0268,77.53407,40.08035,0,40.08035,203.7518,48.51224,0.1925768,78.41353,24.6809,81,108.3852
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,227.9465,113.6064,134.9384,0,134.9384,331.7656,78.99165,0.192371,0,52.9907,81,179.8448
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,20.25,0,7.39125,0,0,4.704516,0,0,78.23991,0,0,15.54548,14.76821,93.00812,235.0509,93.00812,0,93.00812,420.0009,100,0.1920471,0,62.59192,81,313.2908
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,87.92249,87.92249,20.25,0,7.39125,87.92249,92.12628,9.765524,0,0,80.99972,71.23419,67.67249,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,96.71473,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,41.7392,41.7392,0,0,0,41.7392,199.5868,39.36992,0,0,83.30592,43.93599,41.7392,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,45.91312,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,95.01124,95.01124,49.17233,0,14.7086,95.01124,50.78503,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,104.5124,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,31.19293,31.19293,0,0,0,31.19293,172.9467,21.11247,0,0,53.94714,32.83467,31.19293,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,34.31223,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,95.28448,95.28448,67.8382,0,19.43107,95.28448,30.32059,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,104.8129,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,70.46724,70.46724,61.47543,0,17.82128,70.46724,13.43186,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1920471,77.51396,7.572046,81,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,43.80916,43.80916,0,0,0,43.80916,7.126315,0,0,0,3.121979,46.11491,43.80916,0,0,0,318.7582,0,42.99293,-42.99293,374.6823,89.2099,0.1920471,48.19008,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.76992,275.7653,0,0,0,374.6823,89.2099,0.1920471,0,0,0,275.7653
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,30.80204,30.80204,0,0,0,30.80204,0,0,0,0,0,32.4232,30.80204,0,0,47.76992,275.7653,0,32.4232,-32.4232,340.5052,81.07252,0.1920471,33.88224,0,0,275.7653
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.7957,243.3421,0,0,0,340.5052,81.07252,0.1920471,0,0,0,243.3421
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,64.76711,64.76711,81,0,22.761,64.76711,0,0,0,0,0,0,0,16.23289,15.42124,83.7957,243.3421,15.42124,0,15.42124,355.1351,84.55582,0.1920761,71.24383,0,81,243.3421
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.37446,257.2212,0,0,0,355.1351,84.55582,0.1920761,0,0,0,257.2212
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,29.56974,29.56974,0,0,0,29.56974,0,0,0,0,0,31.12605,29.56974,0,0,68.37446,257.2212,0,31.12605,-31.12605,322.3254,76.74399,0.1920761,32.52672,0,0,257.2212
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.38627,31.38627,0,0,0,31.38627,0,0,3.552714E-15,0,0,33.03818,31.38627,0,0,102.959,226.0952,0,33.03818,-33.03818,287.5001,68.45227,0.1920761,34.52489,0,0,226.0952
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.91289,49.91289,0,0,0,49.91289,0,0,7.105427E-15,0,0,52.53988,49.91289,0,0,139.668,193.057,0,52.53988,-52.53988,232.1182,55.26613,0.1920761,54.90418,0,0,193.057
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,80.35475,80.35475,81,0,22.761,80.35475,0,0,0,0,0,0,0,0.6452518,0.6129892,198.0457,140.5171,0.6129892,0,0.6129892,232.6997,55.40459,0.1920772,88.39022,0,81,140.5171
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,12.03212,12.03212,81,0,22.761,12.03212,0,0,0,0,0,0,0,68.96787,65.51949,197.4327,141.0688,65.51949,0,65.51949,294.857,70.2039,0.1921584,13.23534,0,81,141.0688
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,25.38126,25.38126,81,0,22.761,25.38126,0,0,0,0,0,0,0,55.61874,52.8378,131.9132,200.0363,52.8378,0,52.8378,344.9833,82.13872,0.1922574,27.91939,0,81,200.0363
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,79.07541,247.5904,1.050667,0,1.050667,345.9801,82.37605,0.1922538,0,0.8405335,0,248.641
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,73.35141,73.35141,81,0,22.761,73.35141,33.17504,0,0,0,24.33436,0,0,7.648587,7.266158,78.02474,248.5359,31.60052,0,31.60052,375.959,89.51385,0.1923002,80.68655,19.46749,81,272.8703
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,39.45187,39.45187,0,0,0,39.45187,131.3885,0,0,0,51.83521,41.52828,39.45187,0,0,46.42423,276.9764,10.30692,0,10.30692,385.737,91.84195,0.1922645,43.39706,41.46816,0,328.8116
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,43.1307,43.1307,0,0,0,43.1307,123.6134,0,0,0,53.31531,45.40073,43.1307,0,0,36.11731,286.2527,7.914578,0,7.914578,393.2454,93.62967,0.192237,47.44377,42.65225,0,339.568
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,29.79164,0,0,57.99437,0,0,0,0,28.20273,293.3758,28.20273,0,28.20273,420.0009,100,0.1921392,0,46.3955,0,351.3701
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,50.94892,50.94892,0,0,0,50.94892,164.6212,30.24228,0,0,83.87272,53.63044,50.94892,0,0,0,318.7582,0,0,0,420.0009,100,0.1921392,56.04381,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921392,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,138.8522,138.8522,70.15217,0,20.0165,138.8522,52.94539,1.200031,0,3.037384,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1921392,152.7374,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,98.83173,98.83173,49.4734,0,14.78477,98.83173,52.5703,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1921392,108.7149,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,54.02918,54.02918,0,0,0,54.02918,92.32475,0,0,0,49.8823,56.87282,54.02918,0,0,0,318.7582,0,6.990518,-6.990518,412.6322,98.24556,0.1921392,59.43209,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,29.68005,0,0,37.44729,0,0,0,0,7.767241,311.7677,7.767241,0,7.767241,420.0009,100,0.1921123,0,29.95783,0,349.215
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,47.7288,47.7288,0,0,0,47.7288,43.47956,0,7.105427E-15,0,20.75227,50.24084,47.7288,0,0,0,318.7582,0,29.48857,-29.48857,388.9171,92.59914,0.1921123,52.50168,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,66.55377,66.55377,81,0,22.761,66.55377,6.843455,0,0,0,4.554577,0,0,14.44623,13.72392,32.76508,289.2697,18.2785,0,18.2785,406.2577,96.72782,0.1921442,73.20914,3.643662,81,293.8242
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,30.63573,30.63573,0,0,0,30.63573,0,0,7.105427E-15,0,0,32.24814,30.63573,0,0,14.48658,305.7203,0,32.24814,-32.24814,372.2651,88.63438,0.1921442,33.69931,0,0,305.7203
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.31785,273.4722,0,0,0,372.2651,88.63438,0.1921442,0,0,0,273.4722
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,22.81022,22.81022,0,0,0,22.81022,0,0,3.552714E-15,0,0,24.01075,22.81022,0,0,50.31785,273.4722,0,24.01075,-24.01075,346.9556,82.60831,0.1921442,25.09124,0,0,273.4722
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,45.79757,45.79757,0,0,0,45.79757,0,0,7.105427E-15,0,0,48.20797,45.79757,0,0,76.99647,249.4614,0,48.20797,-48.20797,296.1399,70.50936,0.1921442,50.37732,0,0,249.4614
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.73963,34.73963,0,0,0,34.73963,0,0,0,0,0,36.56803,34.73963,0,0,130.5609,201.2534,0,36.56803,-36.56803,257.5938,61.33174,0.1921442,38.21359,0,0,201.2534
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,21.32365,21.32365,0,0,0,21.32365,0,0,3.552714E-15,0,0,22.44595,21.32365,0,0,171.192,164.6854,0,22.44595,-22.44595,233.9337,55.69839,0.1921442,23.45601,0,0,164.6854
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.29424,51.29424,0,0,0,51.29424,0,0,7.105427E-15,0,0,53.99393,51.29424,0,0,196.132,142.2395,0,53.99393,-53.99393,177.0191,42.14733,0.1921442,56.42366,0,0,142.2395
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.462054,1.462054,0,0,0,1.462054,0,0,2.220446E-16,0,0,1.539004,1.462054,0,0,256.1252,88.24554,0,1.539004,-1.539004,175.3969,41.76108,0.1921442,1.608259,0,0,88.24554
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.120304,4.120304,0,0,0,4.120304,0,0,8.881784E-16,0,0,4.337162,4.120304,0,0,257.8352,86.70653,0,4.337162,-4.337162,170.8251,40.67256,0.1921442,4.532335,0,0,86.70653
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,92.86938,92.86938,81,0,22.761,92.86938,0,0,0,0,0,12.49408,11.86938,0,0,262.6543,82.36937,0,12.49408,-12.49408,157.6552,37.53687,0.1921442,102.1563,0,81,82.36937
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,15.12131,15.12131,81,0,22.761,15.12131,0,0,0,0,0,0,0,65.87869,62.58476,276.5366,69.87528,62.58476,0,62.58476,217.0283,51.6733,0.1922351,16.63344,0,81,69.87528
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,54.82359,54.82359,81,0,22.761,54.82359,4.003951,0,0,0,2.19511,0,0,26.17641,24.86759,213.9518,126.2016,27.0627,0,27.0627,242.7022,57.78613,0.1922844,60.30594,1.756088,81,128.3967
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,70.88651,70.88651,81,0,22.761,70.88651,13.7527,0,0,0,9.748811,0,0,10.11349,9.607814,186.8891,150.558,19.35662,0,19.35662,261.0656,62.15834,0.1923155,77.97516,7.799048,81,160.3068
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,56.2864,56.2864,81,0,22.761,56.2864,33.45628,0,0,0,18.83133,0,0,24.7136,23.47792,167.5325,167.979,42.30925,0,42.30925,301.2036,71.715,0.1923845,61.91504,15.06507,81,186.8103
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,63.7193,63.7193,81,0,22.761,63.7193,48.15071,0,0,0,30.6813,0,0,17.2807,16.41666,125.2233,206.0573,47.09796,0,47.09796,345.8847,82.35333,0.1924562,70.09123,24.54504,81,236.7386
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,152.1387,149.7,81,0,22.761,149.7,35.68378,0,2.438701,17.65257,53.41861,72.31579,68.7,0,0,78.1253,248.4455,0,18.89717,-18.89717,325.9653,77.61063,0.1924562,167.3526,42.73489,81,301.8641
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.450912,2.450912,32.56866,0,10.50787,2.450912,2876.901,0,0,0,70.51029,0,0,30.11775,28.61187,99.12215,229.5483,99.12215,0,99.12215,420.0009,100,0.1921762,2.696003,56.40823,81,300.0586
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,61.01456,61.01456,0,0,0,61.01456,117.1932,7.279047,0,0,71.5049,64.22585,61.01456,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,67.11601,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.595467,4.595467,0,0,0,4.595467,1282.17,54.08436,0,0,58.9217,4.837333,4.595467,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,5.055013,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,63.92699,63.92699,20.25,0,7.39125,63.92699,78.11369,3.959948,0,0,49.93573,45.97578,43.67699,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,70.31969,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,62.49731,62.49731,20.25,0,7.39125,62.49731,96.60151,15.90249,0,0,60.37335,44.47086,42.24731,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,68.74704,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,98.23995,98.23995,67.00854,0,19.22116,98.23995,33.46415,0,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,108.0639,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,67.74115,67.74115,56.07457,0,16.45486,67.74115,18.12874,0,0,0,12.28062,12.28062,11.66659,0,0,0,318.7582,0,0,0,420.0009,100,0.1921762,74.51527,9.824494,81,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,15.23484,15.23484,0,0,0,15.23484,26.82313,0,0,0,4.08646,16.03667,15.23484,0,0,0,318.7582,0,11.95021,-11.95021,407.4042,97.00081,0.1921762,16.75832,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,8.010739,8.010739,0,0,0,8.010739,0,0,1.776357E-15,0,0,8.432357,8.010739,0,0,13.27801,306.808,0,8.432357,-8.432357,398.5157,94.88451,0.1921762,8.811813,0,0,306.808
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.29927,56.29927,0,0,0,56.29927,0,0,7.105427E-15,0,0,59.26239,56.29927,0,0,22.6473,298.3757,0,59.26239,-59.26239,336.0477,80.01119,0.1921762,61.9292,0,0,298.3757
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,59.79142,59.79142,0,0,0,59.79142,0,0,7.105427E-15,0,0,62.93834,59.79142,0,0,88.4944,239.1133,0,62.93834,-62.93834,269.7048,64.21531,0.1921762,65.77057,0,0,239.1133
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,117.7785,117.7785,81,0,22.761,117.7785,0,0,0,0,0,38.71426,36.77855,0,0,158.4259,176.1749,0,38.71426,-38.71426,228.8964,54.49904,0.1921762,129.5564,0,81,176.1749
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,201.4417,137.4607,68.7,0,68.7,294.071,70.01675,0.1922019,0,0,81,137.4607
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.7417,199.2907,68.7,0,68.7,359.2455,85.53448,0.1922275,0,0,81,199.2907
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.04174,261.1207,0,0,0,359.2455,85.53448,0.1922275,0,0,0,261.1207
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.04174,261.1207,0,0,0,359.2455,85.53448,0.1922275,0,0,0,261.1207
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.17701,31.17701,0,0,0,31.17701,0,0,7.105427E-15,0,0,32.81791,31.17701,0,0,64.04174,261.1207,0,32.81791,-32.81791,324.6524,77.29803,0.1922275,34.29472,0,0,261.1207
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3392277,0.3392277,0,0,0,0.3392277,0,0,5.551115E-17,0,0,0.3570818,0.3392277,0,0,100.5061,228.3027,0,0.3570818,-0.3570818,324.276,77.20842,0.1922275,0.3731504,0,0,228.3027
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,42.18891,42.18891,0,0,0,42.18891,0,0,7.105427E-15,0,0,44.40937,42.18891,0,0,100.9028,227.9457,0,44.40937,-44.40937,277.4644,66.06282,0.1922275,46.40779,0,0,227.9457
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,150.2466,183.5363,1.665073,0,1.665073,279.044,66.43893,0.1922218,0,1.332059,0,185.2014
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,148.5815,185.0349,16.11217,0,16.11217,294.3294,70.07829,0.1921664,0,12.88973,0,201.147
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,29.32296,29.32296,0,0,0,29.32296,58.53274,0,0,0,17.16353,30.86627,29.32296,0,0,132.4693,199.5358,0,13.70274,-13.70274,279.8854,66.63925,0.1921664,32.25525,13.73082,0,216.6993
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,58.04161,58.04161,0,0,0,58.04161,88.68998,0,7.105427E-15,0,51.47709,61.09643,58.04161,0,0,147.6946,185.8331,0,9.61934,-9.61934,269.7458,64.22505,0.1921664,63.84577,41.18167,0,237.3102
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,29.25052,29.25052,0,0,0,29.25052,246.9127,0,0,0,72.22327,30.79003,29.25052,0,0,158.3828,176.2137,41.43324,0,41.43324,309.0528,73.58385,0.1920242,32.17558,57.77861,0,248.437
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,148.537,148.537,81,0,22.761,148.537,40.51871,0,0,13.69069,60.18528,71.09157,67.53699,0,0,116.9495,213.5036,0,10.90629,-10.90629,297.5565,70.84665,0.1920242,163.3907,48.14822,81,273.6889
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,65.20325,0,18.76442,0,0,0,0,0,67.12454,0,0,65.20325,61.94309,129.0676,202.5974,129.0676,0,129.0676,420.0009,100,0.1918077,0,53.69963,81,269.7219
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,26.11609,26.11609,0,0,0,26.11609,347.1797,63.17912,0,0,90.66974,27.49062,26.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1918077,28.7277,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,9.090709,9.090709,0,0,0,9.090709,656.4991,50.11126,0,0,59.68043,9.569167,9.090709,0,0,0,318.7582,0,0,0,420.0009,100,0.1918077,9.99978,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.45909,0.45909,0,0,0,0.45909,9398.263,42.66323,0,0,43.14648,0.4832526,0.45909,0,0,0,318.7582,0,0,0,420.0009,100,0.1918077,0.504999,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,8.178361,8.178361,0,0,0,8.178361,311.3446,16.85409,0,0,25.46289,8.608801,8.178361,0,0,0,318.7582,0,0,0,420.0009,100,0.1918077,8.996197,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918077,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.976003,4.976003,0,0,0,4.976003,94.86835,0,0,0,4.720652,5.237898,4.976003,0,0,0,318.7582,0,0.5172459,-0.5172459,419.4556,99.87019,0.1918077,5.473603,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,135.1156,135.1156,81,0,22.761,135.1156,0,0,0,0,0,56.96382,54.11563,0,0,0.5747176,318.241,0,56.96382,-56.96382,359.4105,85.57375,0.1918077,148.6272,0,81,318.241
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,99.29453,99.29453,81,0,22.761,99.29453,0,0,0,0,0,19.2574,18.29453,0,0,63.86785,261.2772,0,19.2574,-19.2574,339.1114,80.74065,0.1918077,109.224,0,81,261.2772
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,77.40839,77.40839,81,0,22.761,77.40839,0,0,0,0,0,0,0,3.591609,3.412029,85.26497,242.0198,3.412029,0,3.412029,342.3483,81.51134,0.191814,85.14923,0,81,242.0198
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.85294,245.0906,0,0,0,342.3483,81.51134,0.191814,0,0,0,245.0906
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,15.89382,15.89382,0,0,0,15.89382,0,0,1.776357E-15,0,0,16.73034,15.89382,0,0,81.85294,245.0906,0,16.73034,-16.73034,324.713,77.31246,0.191814,17.4832,0,0,245.0906
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,21.50167,21.50167,0,0,0,21.50167,0,0,3.552714E-15,0,0,22.63333,21.50167,0,0,100.4422,228.3602,0,22.63333,-22.63333,300.8554,71.63209,0.191814,23.65183,0,0,228.3602
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,26.98192,26.98192,0,0,0,26.98192,0,0,3.552714E-15,0,0,28.40202,26.98192,0,0,125.5903,205.7269,0,28.40202,-28.40202,270.917,64.50392,0.191814,29.68011,0,0,205.7269
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,23.70958,23.70958,0,0,0,23.70958,0,0,0,0,0,24.95745,23.70958,0,0,157.1481,177.3249,0,24.95745,-24.95745,244.6095,58.24025,0.191814,26.08054,0,0,177.3249
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,35.90647,35.90647,0,0,0,35.90647,0,0,7.105427E-15,0,0,37.79628,35.90647,0,0,184.8786,152.3674,0,37.79628,-37.79628,204.7688,48.75437,0.191814,39.49711,0,0,152.3674
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,31.87725,31.87725,0,0,0,31.87725,0,0,3.552714E-15,0,0,33.555,31.87725,0,0,226.8745,114.5712,0,33.555,-33.555,169.3987,40.33294,0.191814,35.06498,0,0,114.5712
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.71171,43.71171,0,0,0,43.71171,0,0,7.105427E-15,0,0,46.01233,43.71171,0,0,264.1579,81.01615,0,46.01233,-46.01233,120.8974,28.78505,0.191814,48.08288,0,0,81.01615
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,315.2827,35.00383,1.530046,0,1.530046,122.349,29.13065,0.1918088,0,1.224037,0,36.53387
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,14.24512,14.24512,0,0,0,14.24512,68.9426,0,0,0,9.820955,14.99486,14.24512,0,0,313.7526,36.38087,0,5.173906,-5.173906,116.8952,27.83213,0.1918088,15.66963,7.856764,0,46.20182
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,319.5014,31.20696,11.45077,0,11.45077,127.7583,30.41859,0.1917696,0,9.160616,0,42.65773
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,50.80098,50.80098,81,0,22.761,50.80098,30.19487,0,0,0,15.33929,0,0,30.19902,28.68907,308.0506,41.51265,44.02835,0,44.02835,169.5273,40.36357,0.1918434,55.88108,12.27143,81,56.85194
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,72.31579,0,20.56389,0,0,0,0,0,28.43601,0,0,72.31579,68.7,264.0223,81.13818,97.13601,0,97.13601,261.6786,62.30431,0.1917723,0,22.74881,81,109.5742
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,72.31579,0,20.56389,0,0,0,0,0,37.36467,0,0,72.31579,68.7,166.8863,168.5606,106.0647,0,106.0647,362.3004,86.26183,0.1916711,0,29.89173,81,205.9252
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,27.26736,27.26736,0,0,0,27.26736,149.7464,0,0,0,40.8319,28.70249,27.26736,0,0,60.82161,264.0188,12.12941,0,12.12941,373.8074,89.00158,0.1916299,29.9941,32.66552,0,304.8507
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,58.90121,58.90121,0,0,0,58.90121,33.03365,0,7.105427E-15,0,19.45722,62.00127,58.90121,0,0,48.6922,274.9352,0,42.54405,-42.54405,328.962,78.32413,0.1916299,64.79133,15.56578,0,294.3925
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,95.96337,232.3912,42.37939,0,42.37939,369.1666,87.89664,0.191486,0,33.90351,0,274.7706
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,8.049318,8.049318,0,0,0,8.049318,198.2245,0,0,0,15.95572,8.472966,8.049318,0,0,53.58398,270.5327,7.482753,0,7.482753,376.2654,89.58681,0.1914606,8.85425,12.76458,0,286.4884
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,40.41389,40.41389,0,0,0,40.41389,11.97576,0,7.105427E-15,0,4.83987,42.54094,40.41389,0,0,46.10123,277.2671,0,37.70107,-37.70107,336.525,80.12483,0.1914606,44.45528,3.871896,0,282.107
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,58.89928,58.89928,0,0,0,58.89928,3.439077,0,7.105427E-15,0,2.025592,61.99925,58.89928,0,0,87.9913,239.5661,0,59.97366,-59.97366,273.3072,65.07301,0.1914606,64.78922,1.620473,0,241.5916
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,154.6287,179.5924,1.843059,0,1.843059,275.0557,65.48931,0.1914543,0,1.474447,0,181.4355
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,27.77241,27.77241,0,0,0,27.77241,0,0,3.552714E-15,0,0,29.23411,27.77241,0,0,152.7856,181.2511,0,29.23411,-29.23411,244.2402,58.15231,0.1914543,30.54965,0,0,181.2511
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.268,152.017,0,0,0,244.2402,58.15231,0.1914543,0,0,0,152.017
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.60946,46.60946,0,0,0,46.60946,0,0,0,0,0,49.0626,46.60946,0,0,185.268,152.017,0,49.0626,-49.0626,192.5237,45.83888,0.1914543,51.27041,0,0,152.017
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.782,102.9544,0,0,0,192.5237,45.83888,0.1914543,0,0,0,102.9544
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.782,102.9544,0,0,0,192.5237,45.83888,0.1914543,0,0,0,102.9544
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.911723,2.911723,0,0,0,2.911723,0,0,0,0,0,3.064971,2.911723,0,0,239.782,102.9544,0,3.064971,-3.064971,189.2929,45.06965,0.1914543,3.202895,0,0,102.9544
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.1875,99.88947,0,0,0,189.2929,45.06965,0.1914543,0,0,0,99.88947
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,45.25815,45.25815,0,0,0,45.25815,0,0,7.105427E-15,0,0,47.64016,45.25815,0,0,243.1875,99.88947,0,47.64016,-47.64016,139.0758,33.11321,0.1914543,49.78397,0,0,99.88947
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.121,52.24931,0,0,0,139.0758,33.11321,0.1914543,0,0,0,52.24931
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,82.58078,82.58078,81,0,22.761,82.58078,0,0,0,0,0,1.663979,1.58078,0,0,296.121,52.24931,0,1.663979,-1.663979,137.3218,32.6956,0.1914543,90.83886,0,81,52.24931
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.3667,39.3667,81,0,22.761,39.3667,0,0,0,0,0,0,0,41.6333,39.55163,297.9699,50.58533,39.55163,0,39.55163,174.8438,41.62938,0.1915275,43.30338,0,81,50.58533
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,47.97838,47.97838,81,0,22.761,47.97838,3.150284,0,0,0,1.511455,0,0,33.02162,31.37054,258.4182,86.18179,32.88199,0,32.88199,206.0384,49.05665,0.1915874,52.77622,1.209164,81,87.69325
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,46.85163,46.85163,81,0,22.761,46.85163,13.26081,7.105427E-15,0,0,6.212903,0,0,34.14837,32.44096,225.5363,115.7756,38.65386,0,38.65386,242.7086,57.78765,0.1916556,51.53679,4.970323,81,121.9885
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,109.3134,109.3134,81,0,22.761,109.3134,10.40569,0,0,0,11.37481,29.80355,28.31338,0,0,186.8824,150.5641,0,18.42874,-18.42874,223.283,53.16252,0.1916556,120.2447,9.09985,81,161.9389
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,207.3588,132.1353,83.66756,0,83.66756,302.657,72.06106,0.1916309,0,11.97405,81,147.1029
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,33.4288,33.4288,81,0,22.761,33.4288,190.4489,0,0,0,63.66478,0,0,47.5712,45.19264,123.6912,207.4361,108.8574,0,108.8574,405.9283,96.64939,0.1915642,36.77168,50.93183,81,271.1009
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,73.87233,0,0,88.70612,0,0,0,0,14.8338,305.4078,14.8338,0,14.8338,420.0009,100,0.1915141,0,70.9649,0,394.1139
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,49.618,49.618,0,0,0,49.618,179.5267,36.84807,0,0,89.07755,52.22947,49.618,0,0,0,318.7582,0,0,0,420.0009,100,0.1915141,54.5798,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,56.07462,56.07462,0,0,0,56.07462,103.1083,0,0,0,57.8176,59.02592,56.07462,0,0,0,318.7582,0,1.208314,-1.208314,418.7272,99.69675,0.1915141,61.68208,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,110.2165,110.2165,55.0322,0,16.19115,110.2165,53.92233,0,0,0,59.4313,58.08873,55.1843,0,0,1.342571,317.5499,1.342571,0,1.342571,420.0009,100,0.1915159,121.2381,47.54504,81,376.9812
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915159,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,13.78558,13.78558,0,0,0,13.78558,202.6815,13.42968,0,0,27.94082,14.51114,13.78558,0,0,0,318.7582,0,0,0,420.0009,100,0.1915159,15.16414,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,47.06498,47.06498,0,0,0,47.06498,16.80116,0,7.105427E-15,0,7.907461,49.54208,47.06498,0,0,0,318.7582,0,41.63462,-41.63462,376.1141,89.5508,0.1915159,51.77147,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,46.26069,277.1236,4.810355,0,4.810355,380.6776,90.63734,0.1914997,0,3.848284,0,281.934
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.45033,281.4529,0,0,0,380.6776,90.63734,0.1914997,0,0,0,281.4529
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,62.41429,62.41429,0,0,0,62.41429,0,0,7.105427E-15,0,0,65.69926,62.41429,0,0,41.45033,281.4529,0,65.69926,-65.69926,311.4245,74.14854,0.1914997,68.65572,0,0,281.4529
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4495,215.7537,0,0,0,311.4245,74.14854,0.1914997,0,0,0,215.7537
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4495,215.7537,0,0,0,311.4245,74.14854,0.1914997,0,0,0,215.7537
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,92.63064,92.63064,81,0,22.761,92.63064,0,0,0,0,0,12.24278,11.63064,0,0,114.4495,215.7537,0,12.24278,-12.24278,298.5195,71.07593,0.1914997,101.8937,0,81,215.7537
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.0526,203.5109,68.7,0,68.7,363.694,86.59364,0.1915257,0,0,81,203.5109
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.30919,28.30919,0,0,0,28.30919,0,0,3.552714E-15,0,0,29.79915,28.30919,0,0,59.35259,265.3409,0,29.79915,-29.79915,332.283,79.11484,0.1915257,31.14011,0,0,265.3409
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,26.91519,26.91519,0,0,0,26.91519,0,0,0,0,0,28.33178,26.91519,0,0,92.46275,235.5417,0,28.33178,-28.33178,302.4186,72.0043,0.1915257,29.60671,0,0,235.5417
