Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,38.35963,38.35963,0,0,0,38.35963,0,0,0,0,0,40.37856,38.35963,0,0,123.9425,207.21,0,40.37856,-40.37856,259.8559,61.87033,0.1915257,42.19559,0,0,207.21
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.8076,166.8314,0,0,0,259.8559,61.87033,0.1915257,0,0,0,166.8314
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,6.420774,6.420774,0,0,0,6.420774,0,0,8.881784E-16,0,0,6.758709,6.420774,0,0,168.8076,166.8314,0,6.758709,-6.758709,252.7316,60.17407,0.1915257,7.062851,0,0,166.8314
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,20.49133,20.49133,0,0,0,20.49133,0.9670509,0,3.552714E-15,0,0.1981616,21.56982,20.49133,0,0,176.3172,160.0727,0,21.37166,-21.37166,230.2039,54.81034,0.1915257,22.54046,0.1585293,0,160.2709
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,39.17632,39.17632,0,0,0,39.17632,2.409022,0,7.105427E-15,0,0.9437661,41.23823,39.17632,0,0,200.0635,138.701,0,40.29446,-40.29446,187.7298,44.69748,0.1915257,43.09395,0.7550129,0,139.6448
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,127.6482,127.6482,81,0,22.761,127.6482,5.518987,0,0,0,7.044888,49.10337,46.6482,0,0,244.8352,98.40658,0,42.05848,-42.05848,143.3963,34.1419,0.1915257,140.413,5.63591,81,105.4515
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,97.20032,97.20032,81,0,22.761,97.20032,16.55345,0,0,0,16.09001,17.05297,16.20032,0,0,291.5668,56.34809,0,0.9629613,-0.9629613,142.3812,33.90022,0.1915257,106.9203,12.872,81,72.4381
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,292.6368,55.38513,73.87048,0,73.87048,212.4609,50.58583,0.1915343,0,4.136378,81,60.55561
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,21.62139,21.62139,81,0,22.761,21.62139,170.9975,0,0,0,36.97204,0,0,59.37861,56.40968,218.7663,121.8686,93.38172,0,93.38172,301.0506,71.67857,0.1915201,23.78353,29.57763,81,158.8406
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,23.78756,23.78756,81,0,22.761,23.78756,239.4407,0,0,0,56.9571,0,0,57.21244,54.35182,125.3846,205.9121,111.3089,0,111.3089,406.6475,96.82064,0.1914459,26.16632,45.56568,81,262.8692
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,5.370686,5.370686,0,0,0,5.370686,714.2519,18.63121,0,0,38.36022,5.653353,5.370686,0,0,14.07566,306.0901,14.07566,0,14.07566,420.0009,100,0.1913987,5.907754,30.68818,0,344.4503
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,56.47457,56.47457,0,0,0,56.47457,61.6862,0,7.105427E-15,0,34.83701,59.44691,56.47457,0,0,0,318.7582,0,24.6099,-24.6099,394.0597,93.82355,0.1913987,62.12202,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,137.6083,137.6083,81,0,22.761,137.6083,17.93902,0,0,1.669108,24.68558,59.58766,56.60828,0,0,27.34433,294.1483,0,34.90209,-34.90209,357.2697,85.06404,0.1913987,151.3691,19.74846,81,318.8339
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,21.19578,21.19578,0,0,0,21.19578,47.05853,0,0,0,9.974421,22.31134,21.19578,0,0,66.12444,259.2462,0,12.33692,-12.33692,344.2654,81.9678,0.1913987,23.31535,7.979537,0,269.2207
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,79.83212,246.9093,4.311988,0,4.311988,348.3561,82.94177,0.1913843,0,3.44959,0,251.2213
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,111.3752,111.3752,81,0,22.761,111.3752,4.357615,0,0,0,4.853301,31.97385,30.37515,0,0,75.52013,250.7901,0,27.12054,-27.12054,319.7686,76.13522,0.1913843,122.5127,3.882641,81,255.6434
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,22.51512,22.51512,81,0,22.761,22.51512,0,0,0,0,0,0,0,58.48487,55.56063,105.6541,223.6696,55.56063,0,55.56063,372.478,88.68507,0.1914858,24.76664,0,81,223.6696
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,56.7295,56.7295,0,0,0,56.7295,0,0,0,0,0,59.71526,56.7295,0,0,50.09344,273.6741,0,59.71526,-59.71526,309.5326,73.6981,0.1914858,62.40245,0,0,273.6741
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,150.2707,149.7,81,0,22.761,149.7,0,0,0.5706626,15.59773,0,72.31579,68.7,0,0,116.4437,213.9589,0,72.31579,-72.31579,233.3051,55.54872,0.1914858,165.2977,0,81,213.9589
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,81.06287,81.06287,81,0,22.761,81.06287,0,0,0,0,0,0.06617127,0.0628627,0,0,196.7946,141.6431,0,0.06617127,-0.06617127,233.2353,55.53211,0.1914858,89.16915,0,81,141.6431
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,41.8514,41.8514,81,0,22.761,41.8514,0,0,0,0,0,0,0,39.1486,37.19117,196.8681,141.5769,37.19117,0,37.19117,268.518,63.93272,0.1915537,46.03654,0,81,141.5769
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.33926,2.33926,74.65505,0,21.15573,2.33926,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,159.677,175.049,68.7,0,68.7,333.6925,79.45044,0.1915909,2.573186,0,81,175.049
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,67.75967,67.75967,81,0,22.761,67.75967,0,0,0,0,0,0,0,13.24033,12.57832,90.97697,236.879,12.57832,0,12.57832,345.6254,82.29159,0.1916139,74.53563,0,81,236.879
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,80.50417,80.50417,81,0,22.761,80.50417,0,0,0,0,0,0,0,0.4958335,0.4710419,78.39864,248.1994,0.4710419,0,0.4710419,346.0722,82.39798,0.1916147,88.55458,0,81,248.1994
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.7397013,0.7397013,0,0,0,0.7397013,0,0,1.110223E-16,0,0,0.778633,0.7397013,0,0,77.9276,248.6234,0,0.778633,-0.778633,345.2515,82.20257,0.1916147,0.8136715,0,0,248.6234
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,12.37295,12.37295,0,0,0,12.37295,0,0,0,0,0,13.02415,12.37295,0,0,78.79276,247.8447,0,13.02415,-13.02415,331.5228,78.93385,0.1916147,13.61024,0,0,247.8447
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,23.00787,23.00787,0,0,0,23.00787,0,0,3.552714E-15,0,0,24.21881,23.00787,0,0,93.26403,234.8206,0,24.21881,-24.21881,305.9939,72.85555,0.1916147,25.30866,0,0,234.8206
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,46.59112,46.59112,0,0,0,46.59112,2.343706,0,0,0,1.091959,49.04328,46.59112,0,0,120.1738,210.6018,0,47.95132,-47.95132,255.4488,60.82102,0.1916147,51.25023,0.8735669,0,211.6937
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,114.0715,114.0715,81,0,22.761,114.0715,11.82563,0,0,0,13.48968,34.81215,33.07154,0,0,173.4531,162.6505,0,21.32247,-21.32247,232.9729,55.46964,0.1916147,125.4787,10.79174,81,176.1401
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,31.12241,31.12241,81,0,22.761,31.12241,141.1384,0,0,0,43.92567,0,0,49.87759,47.38371,197.1447,141.328,91.30938,0,91.30938,319.5966,76.09428,0.1916074,34.23465,35.14054,81,185.2537
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,42.8168,42.8168,81,0,22.761,42.8168,106.3034,0,0,0,45.51569,0,0,38.1832,36.27404,105.8353,223.5064,81.78973,0,81.78973,397.1892,94.56866,0.1916319,47.09848,36.41255,81,269.0221
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,40.85944,40.85944,0,0,0,40.85944,78.79565,0,0,0,32.19546,43.00994,40.85944,0,0,24.04559,297.1172,0,10.81448,-10.81448,385.7897,91.85452,0.1916319,44.94538,25.75637,0,329.3127
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,150.6933,149.7,81,0,22.761,149.7,30.35177,0,0.9932704,16.0626,45.4366,72.31579,68.7,0,0,36.06168,286.3027,0,26.8792,-26.8792,357.4566,85.10854,0.1916319,165.7626,36.34927,81,331.7393
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,74.7129,74.7129,81,0,22.761,74.7129,62.69067,0,0,0,46.83802,0,0,6.287102,5.972747,65.92745,259.4235,52.81076,0,52.81076,407.5573,97.03725,0.1917041,82.18419,37.47041,81,306.2615
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,76.95758,76.95758,28.19328,0,9.4009,76.95758,83.74422,3.552714E-15,0,0,64.44753,51.33084,48.7643,0,0,13.11669,306.9532,13.11669,0,13.11669,420.0009,100,0.1916992,84.65334,51.55803,81,371.4007
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,56.34743,56.34743,0,0,0,56.34743,103.0679,0,0,0,58.07614,59.31308,56.34743,0,0,0,318.7582,0,1.236948,-1.236948,418.697,99.68956,0.1916992,61.98217,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,41.4908,41.4908,0,0,0,41.4908,118.419,4.084076,0,0,49.13299,43.67453,41.4908,0,0,1.374387,317.5213,1.374387,0,1.374387,420.0009,100,0.1916946,45.63988,39.30639,0,366.6543
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,69.12834,69.12834,36.57362,0,11.52113,69.12834,49.57175,0,0,0,34.26813,34.26813,32.55472,0,0,0,318.7582,0,0,0,420.0009,100,0.1916946,76.04118,27.4145,81,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916946,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,154.1246,149.7,81,0,22.761,149.7,2.996389,0,4.42465,19.83711,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.1916946,169.5371,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.42907,52.42907,0,0,0,52.42907,0,0,7.105427E-15,0,0,55.1885,52.42907,0,0,75.36688,250.928,0,55.1885,-55.1885,290.3278,69.12552,0.1916946,57.67198,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.30304,50.30304,0,0,0,50.30304,0,0,7.105427E-15,0,0,52.95056,50.30304,0,0,136.6874,195.7395,0,52.95056,-52.95056,234.513,55.83631,0.1916946,55.33334,0,0,195.7395
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,62.29082,62.29082,0,0,0,62.29082,0,0,0,0,0,65.56929,62.29082,0,0,195.5214,142.789,0,65.56929,-65.56929,165.3969,39.38013,0.1916946,68.51991,0,0,142.789
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,53.65877,53.65877,0,0,0,53.65877,0,0,0,0,0,56.48292,53.65877,0,0,268.3762,77.21968,0,56.48292,-56.48292,105.8586,25.20439,0.1916946,59.02465,0,0,77.21968
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,24.27934,24.27934,81,0,22.761,24.27934,0,0,0,0,0,0,0,56.72066,53.88463,331.1349,20.73676,53.88463,0,53.88463,156.9781,37.37566,0.1917921,26.70727,0,81,20.73676
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.35672,52.35672,81,0,22.761,52.35672,0,0,0,0,0,0,0,28.64328,27.21111,277.2503,69.23293,27.21111,0,27.21111,182.7928,43.52201,0.1918413,57.59239,0,81,69.23293
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.51623,51.51623,81,0,22.761,51.51623,0,0,0,0,0,0,0,29.48377,28.00958,250.0392,93.72293,28.00958,0,28.00958,209.365,49.84872,0.1918919,56.66785,0,81,93.72293
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,38.87397,38.87397,81,0,22.761,38.87397,0,0,0,0,0,0,0,42.12603,40.01973,222.0296,118.9316,40.01973,0,40.01973,247.3311,58.88824,0.191964,42.76136,0,81,118.9316
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,53.27217,53.27217,81,0,22.761,53.27217,0,0,0,0,0,0,0,27.72783,26.34144,182.0099,154.9493,26.34144,0,26.34144,272.3208,64.83815,0.1920115,58.59939,0,81,154.9493
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,68.79756,68.79756,81,0,22.761,68.79756,0,0,0,0,0,0,0,12.20243,11.59231,155.6685,178.6566,11.59231,0,11.59231,283.3182,67.45658,0.1920323,75.67732,0,81,178.6566
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,13.51943,13.51943,81,0,22.761,13.51943,0,0,0,0,0,0,0,67.48058,64.10654,144.0761,189.0897,64.10654,0,64.10654,344.135,81.93674,0.1921148,14.87137,0,81,189.0897
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,44.74659,44.74659,0,0,0,44.74659,4.537815,0,0,0,2.030518,47.10168,44.74659,0,0,79.9696,246.7856,0,45.07116,-45.07116,296.6259,70.62506,0.1921148,49.22125,1.624414,0,248.8161
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,36.01378,36.01378,0,0,0,36.01378,60.00794,0,0,0,21.61113,37.90925,36.01378,0,0,130.0487,201.7144,0,16.29812,-16.29812,279.4461,66.53465,0.1921148,39.61516,17.2889,0,223.3255
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,30.76216,30.76216,0,0,0,30.76216,161.8414,0,0,0,49.78589,32.38122,30.76216,0,0,148.1577,185.4163,17.40467,0,17.40467,295.9576,70.46597,0.192057,33.83838,39.82871,0,235.2022
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,113.6004,113.6004,81,0,22.761,113.6004,63.6487,0,0,0,72.3052,34.31624,32.60043,0,0,130.753,201.0805,37.98896,0,37.98896,331.9971,79.04678,0.1921062,124.9605,57.84416,81,273.3857
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,78.96996,78.96996,81,0,22.761,78.96996,76.32574,0,0,0,60.27441,0,0,2.030036,1.928534,92.76405,235.2706,62.20295,0,62.20295,391.008,93.09696,0.1921877,86.86696,48.21953,81,295.545
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,39.20608,39.20608,0,0,0,39.20608,237.9091,21.44417,0,0,93.27484,41.26956,39.20608,0,0,30.56111,291.2532,30.56111,0,30.56111,420.0009,100,0.1920863,43.12669,74.61987,0,384.5281
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,66.45282,66.45282,20.25,0,7.39125,66.45282,114.8036,27.6557,0,0,76.29025,48.63454,46.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1920863,73.0981,61.0322,81,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,51.25043,51.25043,0,0,0,51.25043,191.8636,44.3831,0,0,98.33092,53.94782,51.25043,0,0,0,318.7582,0,0,0,420.0009,100,0.1920863,56.37547,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,7.720948,7.720948,0,0,0,7.720948,1044.329,72.50481,0,0,80.63213,8.127314,7.720948,0,0,0,318.7582,0,0,0,420.0009,100,0.1920863,8.493043,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,55.2934,55.2934,0,0,0,55.2934,131.991,14.77875,0,0,72.98233,58.20358,55.2934,0,0,0,318.7582,0,0,0,420.0009,100,0.1920863,60.82274,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,144.2321,144.2321,81,0,22.761,144.2321,34.28554,1.421085E-14,0,8.955281,49.45074,66.56008,63.23207,0,0,0,318.7582,0,17.10934,-17.10934,401.966,95.706,0.1920863,158.6553,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,68.87342,68.87342,61.39036,0,17.79976,68.87342,39.03868,3.552714E-15,0,0,26.88728,7.876903,7.483058,0,0,19.01037,301.6489,19.01037,0,19.01037,420.0009,100,0.1921109,75.76077,21.50982,81,328.5362
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,65.68936,65.68936,61.51793,0,17.83204,65.68936,6.684463,8.881784E-16,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.1921109,72.25829,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,39.20902,39.20902,0,0,0,39.20902,0,0,7.105427E-15,0,0,41.27266,39.20902,0,0,0,318.7582,0,41.27266,-41.27266,376.4956,89.64164,0.1921109,43.12992,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,104.9048,104.9048,81,0,22.761,104.9048,0,0,0,0,0,25.16297,23.90482,0,0,45.85851,277.4856,0,25.16297,-25.16297,349.9716,83.32639,0.1921109,115.3953,0,81,277.4856
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,32.85211,32.85211,0,0,0,32.85211,0,0,7.105427E-15,0,0,34.58117,32.85211,0,0,73.81735,252.3226,0,34.58117,-34.58117,313.5198,74.64742,0.1921109,36.13732,0,0,252.3226
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.2409,217.7414,0,0,0,313.5198,74.64742,0.1921109,0,0,0,217.7414
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,34.67045,34.67045,0,0,0,34.67045,0,0,7.105427E-15,0,0,36.49521,34.67045,0,0,112.2409,217.7414,0,36.49521,-36.49521,275.0505,65.48808,0.1921109,38.13749,0,0,217.7414
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.7911,181.2462,0,0,0,275.0505,65.48808,0.1921109,0,0,0,181.2462
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.53012,41.53012,0,0,0,41.53012,0,0,0,0,0,43.71592,41.53012,0,0,152.7911,181.2462,0,43.71592,-43.71592,228.9698,54.51652,0.1921109,45.68314,0,0,181.2462
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,55.3339,55.3339,0,0,0,55.3339,0,0,7.105427E-15,0,0,58.24621,55.3339,0,0,201.3643,137.5303,0,58.24621,-58.24621,167.5729,39.89824,0.1921109,60.86729,0,0,137.5303
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.79233,46.79233,0,0,0,46.79233,0,0,0,0,0,49.25508,46.79233,0,0,266.0824,79.2841,0,49.25508,-49.25508,115.6535,27.5365,0.1921109,51.47156,0,0,79.2841
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,42.83507,42.83507,81,0,22.761,42.83507,0,0,0,0,0,0,0,38.16493,36.25668,320.8102,30.02901,36.25668,0,36.25668,150.0496,35.72603,0.1921758,47.11858,0,81,30.02901
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,22.49952,22.49952,81,0,22.761,22.49952,0,0,0,0,0,0,0,58.50048,55.57546,284.5536,62.66003,55.57546,0,55.57546,202.7731,48.27922,0.1922751,24.74947,0,81,62.66003
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,34.97659,34.97659,81,0,22.761,34.97659,5.442971,0,0,0,1.903765,0,0,46.02341,43.72224,228.9781,112.6779,45.62601,0,45.62601,246.0578,58.58507,0.1923556,38.47424,1.523012,81,114.5817
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,183.3521,153.7413,78.16288,0,78.16288,320.2096,76.24023,0.1923487,0,7.570307,81,163.2042
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,78.00247,78.00247,81,0,22.761,78.00247,38.97362,0,0,0,30.40038,0,0,2.997527,2.84765,105.1892,224.088,33.24804,0,33.24804,351.7515,83.75018,0.1923928,85.80272,24.32031,81,254.4883
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,53.10421,53.10421,0,0,0,53.10421,59.70838,0,0,0,31.70767,55.89917,53.10421,0,0,71.94116,254.0112,0,24.19151,-24.19151,326.2514,77.67874,0.1923928,58.41463,25.36613,0,285.7188
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,53.42868,53.42868,0,0,0,53.42868,90.22591,0,0,0,48.20651,56.24072,53.42868,0,0,98.82062,229.8197,0,8.034207,-8.034207,317.7826,75.66237,0.1923928,58.77155,38.56521,0,278.0262
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,69.73298,69.73298,81,0,22.761,69.73298,47.22032,0,0,0,32.92814,0,0,11.26702,10.70367,107.7475,221.7855,43.63181,0,43.63181,359.1754,85.51777,0.192454,76.70628,26.34251,81,254.7136
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,46.0363,46.0363,0,0,0,46.0363,78.35496,0,7.105427E-15,0,36.07172,48.45926,46.0363,0,0,64.11571,261.0541,0,12.38754,-12.38754,346.1177,82.40882,0.192454,50.63993,28.85738,0,297.1258
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,77.87964,248.6665,18.04234,0,18.04234,363.2342,86.48416,0.1923945,0,14.43387,0,266.7089
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,59.8373,264.9047,5.636484,0,5.636484,368.5814,87.75731,0.1923758,0,4.509187,0,270.5411
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,69.69774,69.69774,81,0,22.761,69.69774,27.49589,-1.776357E-15,0,0,19.16401,0,0,11.30226,10.73715,54.20081,269.9775,29.90116,0,29.90116,396.9482,94.51128,0.1924195,76.66751,15.33121,81,289.1415
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,111.3817,111.3817,81,0,22.761,111.3817,7.781352,3.552714E-15,0,0,8.667004,31.98077,30.38173,0,0,24.29965,296.8885,0,23.31376,-23.31376,372.3733,88.66013,0.1924195,122.5199,6.933603,81,305.5555
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,51.84756,51.84756,0,0,0,51.84756,5.915358,0,0,0,3.066969,54.57639,51.84756,0,0,50.20383,273.5748,0,51.50941,-51.50941,318.0776,75.73261,0.1924195,57.03232,2.453575,0,276.6418
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,107.4365,222.0654,4.252377,0,4.252377,322.1118,76.69312,0.1924054,0,3.401901,0,226.3177
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,109.4097,109.4097,81,0,22.761,109.4097,0,0,0,0,0,29.90491,28.40966,0,0,103.1841,225.8925,0,29.90491,-29.90491,290.5892,69.18777,0.1924054,120.3506,0,81,225.8925
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,89.11694,89.11694,81,0,22.761,89.11694,0,0,0,0,0,8.544153,8.116946,0,0,136.4118,195.9876,0,8.544153,-8.544153,281.5829,67.04341,0.1924054,98.02864,0,81,195.9876
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,52.07633,52.07633,81,0,22.761,52.07633,0,0,0,0,0,0,0,28.92367,27.47749,145.9053,187.4434,27.47749,0,27.47749,307.6503,73.24993,0.1924542,57.28396,0,81,187.4434
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,33.72655,33.72655,81,0,22.761,33.72655,0,0,0,0,0,0,0,47.27345,44.90977,118.4278,212.1732,44.90977,0,44.90977,350.2555,83.394,0.1925338,37.09921,0,81,212.1732
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,13.84188,13.84188,0,0,0,13.84188,0,0,1.776357E-15,0,0,14.5704,13.84188,0,0,73.51806,252.592,0,14.5704,-14.5704,334.8969,79.73721,0.1925338,15.22607,0,0,252.592
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.7074,238.0216,0,0,0,334.8969,79.73721,0.1925338,0,0,0,238.0216
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,26.53573,26.53573,0,0,0,26.53573,0,0,0,0,0,27.93235,26.53573,0,0,89.7074,238.0216,0,27.93235,-27.93235,305.4536,72.72691,0.1925338,29.1893,0,0,238.0216
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.3301,35.3301,0,0,0,35.3301,0,0,0,0,0,37.18958,35.3301,0,0,120.7433,210.0892,0,37.18958,-37.18958,266.2524,63.3933,0.1925338,38.86311,0,0,210.0892
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,19.90188,19.90188,0,0,0,19.90188,0,0,3.552714E-15,0,0,20.94935,19.90188,0,0,162.0651,172.8996,0,20.94935,-20.94935,244.1698,58.13556,0.1925338,21.89207,0,0,172.8996
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,8.437143,8.437143,0,0,0,8.437143,0,0,1.776357E-15,0,0,8.881204,8.437143,0,0,185.3421,151.9503,0,8.881204,-8.881204,234.8082,55.90661,0.1925338,9.280858,0,0,151.9503
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,45.28745,45.28745,0,0,0,45.28745,0,0,7.105427E-15,0,0,47.671,45.28745,0,0,195.2101,143.0691,0,47.671,-47.671,184.5586,43.94243,0.1925338,49.8162,0,0,143.0691
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,35.26107,35.26107,0,0,0,35.26107,3.786122,0,0,0,1.335027,37.11692,35.26107,0,0,248.1779,95.39809,0,35.78189,-35.78189,146.8412,34.96211,0.1925338,38.78718,1.068022,0,96.73312
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,84.34657,84.34657,81,0,22.761,84.34657,20.83651,0,0,0,17.57488,3.522697,3.346562,0,0,287.9356,59.6162,14.05218,0,14.05218,160.1722,38.13617,0.1925517,92.78122,14.0599,81,77.19108
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,90.89809,90.89809,81,0,22.761,90.89809,32.43657,0,0,0,29.48423,10.41904,9.898092,0,0,273.8834,72.26316,19.06518,0,19.06518,178.259,42.44255,0.192576,99.9879,23.58738,81,101.7474
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,65.43694,65.43694,81,0,22.761,65.43694,58.36161,0,0,0,38.19006,0,0,15.56306,14.78491,254.8182,89.42182,52.97496,0,52.97496,228.5155,54.40834,0.1926508,71.98063,30.55204,81,127.6119
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,34.56221,34.56221,81,0,22.761,34.56221,127.3941,0,0,0,44.03021,0,0,46.43779,44.1159,201.8433,137.0993,88.14611,0,88.14611,312.1382,74.31848,0.1926524,38.01843,35.22417,81,181.1295
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,17.164,17.164,81,0,22.761,17.164,218.013,0,0,0,37.41974,0,0,63.836,60.6442,113.6972,216.4308,98.06394,0,98.06394,405.1699,96.46883,0.1926215,18.8804,29.93579,81,253.8505
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,16.02854,16.02854,0,0,0,16.02854,362.9185,25.66518,0,0,58.17054,16.87215,16.02854,0,0,15.63321,304.6883,15.63321,0,15.63321,420.0009,100,0.1925702,17.63139,46.53643,0,362.8589
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,23.97345,23.97345,0,0,0,23.97345,229.9943,29.90236,0,0,55.13756,25.23521,23.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.1925702,26.37079,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,57.78481,57.78481,0,0,0,57.78481,127.1834,12.6666,0,0,73.49271,60.82611,57.78481,0,0,0,318.7582,0,0,0,420.0009,100,0.1925702,63.56329,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.872355,3.872355,0,0,0,3.872355,1001.43,34.70274,0,0,38.77891,4.076163,3.872355,0,0,0,318.7582,0,0,0,420.0009,100,0.1925702,4.259591,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,43.56478,43.56478,0,0,0,43.56478,98.85738,0,0,0,43.067,45.85766,43.56478,0,0,0,318.7582,0,2.790663,-2.790663,417.0592,99.29961,0.1925702,47.92126,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,120.1464,120.1464,81,0,22.761,120.1464,19.18147,0,0,0,23.04585,41.20673,39.1464,0,0,3.100737,315.9676,0,18.16089,-18.16089,397.916,94.74171,0.1925702,132.161,18.43668,81,339.0134
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,80.64672,80.64672,81,0,22.761,80.64672,3.678361,-5.551115E-17,0,0,2.966477,0,0,0.3532813,0.3356172,23.2795,297.8067,3.302094,0,3.302094,401.0486,95.48757,0.1925745,88.71139,2.373182,81,300.7732
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,89.09718,89.09718,81,0,22.761,89.09718,0,0,0,0,0,8.52335,8.097182,0,0,19.97741,300.7786,0,8.52335,-8.52335,392.0642,93.34843,0.1925745,98.0069,0,81,300.7786
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,70.20134,70.20134,81,0,22.761,70.20134,0,0,0,0,0,0,0,10.79866,10.25873,29.44779,292.2552,10.25873,0,10.25873,401.7965,95.66564,0.1925926,77.22147,0,81,292.2552
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,20.98678,20.98678,0,0,0,20.98678,0,0,0,0,0,22.09134,20.98678,0,0,19.18907,301.4881,0,22.09134,-22.09134,378.5102,90.12129,0.1925926,23.08545,0,0,301.4881
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.735,279.3967,0,0,0,378.5102,90.12129,0.1925926,0,0,0,279.3967
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.607788,2.607788,0,0,0,2.607788,0,0,4.440892E-16,0,0,2.74504,2.607788,0,0,43.735,279.3967,0,2.74504,-2.74504,375.6166,89.43236,0.1925926,2.868567,0,0,279.3967
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,78.14441,78.14441,81,0,22.761,78.14441,0,0,0,0,0,0,0,2.855593,2.712813,46.78505,276.6517,2.712813,0,2.712813,378.1902,90.04511,0.1925974,85.95885,0,81,276.6517
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.242735,4.242735,0,0,0,4.242735,0,0,8.881784E-16,0,0,4.466037,4.242735,0,0,44.07224,279.0932,0,4.466037,-4.466037,373.4826,88.92426,0.1925974,4.667008,0,0,279.0932
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.0345,274.6272,0,0,0,373.4826,88.92426,0.1925974,0,0,0,274.6272
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,54.08168,54.08168,0,0,0,54.08168,0,0,7.105427E-15,0,0,56.92808,54.08168,0,0,49.0345,274.6272,0,56.92808,-56.92808,313.4752,74.6368,0.1925974,59.48984,0,0,274.6272
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.710186,2.710186,0,0,0,2.710186,0,0,4.440892E-16,0,0,2.852828,2.710186,0,0,112.2879,217.6991,0,2.852828,-2.852828,310.468,73.92081,0.1925974,2.981205,0,0,217.6991
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.02827,39.02827,0,0,0,39.02827,0,0,0,0,0,41.08239,39.02827,0,0,115.4577,214.8463,0,41.08239,-41.08239,267.1634,63.6102,0.1925974,42.9311,0,0,214.8463
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,161.1048,173.7639,1.256072,0,1.256072,268.355,63.89392,0.1925932,0,1.004858,0,175.0199
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,7.865692,7.865692,0,0,0,7.865692,237.2027,0,0,0,18.65763,8.279675,7.865692,0,0,159.8488,174.8943,10.37796,0,10.37796,278.2004,66.23805,0.1925592,8.652261,14.92611,0,193.552
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,14.36832,14.36832,0,0,0,14.36832,327.1823,0,0,0,47.01058,15.12454,14.36832,0,0,149.4708,184.2345,31.88604,0,31.88604,308.4501,73.44036,0.1924546,15.80515,37.60847,0,231.2451
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,30.16377,30.16377,0,0,0,30.16377,247.1225,0,0,0,74.54149,31.75134,30.16377,0,0,117.5848,212.9319,42.79015,0,42.79015,349.0444,83.10565,0.1923145,33.18015,59.63319,0,287.4734
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,18.4778,18.4778,0,0,0,18.4778,486.9828,0,0,0,89.98372,19.45032,18.4778,0,0,74.79462,251.4431,70.5334,0,70.5334,415.9583,99.03749,0.192084,20.32558,71.98698,0,341.4268
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,92.62106,92.62106,23.92106,0,8.320028,92.62106,117.3983,32.15858,0,0,108.7356,72.31579,68.7,0,0,4.26122,314.9231,4.26122,0,4.26122,420.0009,100,0.1920701,101.8832,86.98847,81,423.6587
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,24.20964,24.20964,0,0,0,24.20964,445.1466,82.28456,0,0,107.7684,25.48383,24.20964,0,0,0,318.7582,0,0,0,420.0009,100,0.1920701,26.63061,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.5823546,0.5823546,0,0,0,0.5823546,18615.67,107.7962,0,0,108.4092,0.6130048,0.5823546,0,0,0,318.7582,0,0,0,420.0009,100,0.1920701,0.6405901,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,56.0957,56.0957,0,0,0,56.0957,187.1025,45.90838,0,0,104.9565,59.04811,56.0957,0,0,0,318.7582,0,0,0,420.0009,100,0.1920701,61.70528,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,26.75694,26.75694,0,0,0,26.75694,298.8152,51.78862,0,0,79.95383,28.1652,26.75694,0,0,0,318.7582,0,0,0,420.0009,100,0.1920701,29.43264,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920701,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,50.11634,50.11634,0,0,0,50.11634,51.56552,0,0,0,25.84275,52.75404,50.11634,0,0,0,318.7582,0,26.91129,-26.91129,391.6339,93.24597,0.1920701,55.12797,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,29.90143,291.8469,4.757999,0,4.757999,396.1477,94.32069,0.1920545,0,3.806399,0,296.6049
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.14343,296.1291,0,0,0,396.1477,94.32069,0.1920545,0,0,0,296.1291
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,67.86147,67.86147,81,0,22.761,67.86147,0,0,0,0,0,0,0,13.13853,12.4816,25.14343,296.1291,12.4816,0,12.4816,407.9888,97.13999,0.1920765,74.64762,0,81,296.1291
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,87.76481,87.76481,81,0,22.761,87.76481,0,0,0,0,0,7.120848,6.764806,0,0,12.66184,307.3626,0,7.120848,-7.120848,400.4827,95.35284,0.1920765,96.54129,0,81,307.3626
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,81.95067,81.95067,81,0,22.761,81.95067,0,0,0,0,0,1.000703,0.9506674,0,0,20.57389,300.2417,0,1.000703,-1.000703,399.4279,95.10169,0.1920765,90.14574,0,81,300.2417
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,26.86207,26.86207,0,0,0,26.86207,0,0,3.552714E-15,0,0,28.27587,26.86207,0,0,21.68578,299.241,0,28.27587,-28.27587,369.6225,88.00519,0.1920765,29.54828,0,0,299.241
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,46.64873,46.64873,0,0,0,46.64873,0,0,7.105427E-15,0,0,49.10393,46.64873,0,0,53.10341,270.9651,0,49.10393,-49.10393,317.8624,75.68138,0.1920765,51.3136,0,0,270.9651
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,81.38073,81.38073,81,0,22.761,81.38073,0,0,0,0,0,0.4007661,0.3807278,0,0,107.6633,221.8612,0,0.4007661,-0.4007661,317.44,75.5808,0.1920765,89.5188,0,81,221.8612
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,46.34437,46.34437,81,0,22.761,46.34437,0,0,0,0,0,0,0,34.65563,32.92285,108.1086,221.4605,32.92285,0,32.92285,348.6733,83.0173,0.1921346,50.97881,0,81,221.4605
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,98.26673,98.26673,81,0,22.761,98.26673,0,0,0,0,0,18.1755,17.26673,0,0,75.18578,251.091,0,18.1755,-18.1755,329.5147,78.45572,0.1921346,108.0934,0,81,251.091
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.38078,232.9155,68.7,0,68.7,394.6892,93.97343,0.192159,0,0,81,232.9155
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,12.49252,12.49252,0,0,0,12.49252,0,0,1.776357E-15,0,0,13.15002,12.49252,0,0,26.68078,294.7455,0,13.15002,-13.15002,380.8279,90.67313,0.192159,13.74177,0,0,294.7455
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,82.14784,82.14784,81,0,22.761,82.14784,1.015544,0,1.421085E-14,0,0.8342476,1.208255,1.147842,0,0,41.29192,281.5955,0,0.3740075,-0.3740075,380.4337,90.57926,0.192159,90.36263,0.6673981,81,282.4297
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,175.2578,149.7,81,0,22.761,149.7,10.1466,0,25.55782,43.0836,15.18947,72.31579,68.7,0,0,41.70748,281.2215,0,57.12632,-57.12632,320.2172,76.24204,0.192159,192.7836,12.15157,81,296.4109
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,34.71804,34.71804,81,0,22.761,34.71804,86.88164,0,0,0,30.1636,0,0,46.28196,43.96786,105.1812,224.0952,74.13146,0,74.13146,390.5445,92.9866,0.1922069,38.18985,24.13088,81,254.2588
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,32.49315,32.49315,0,0,0,32.49315,121.2498,0,0,0,39.39787,34.20332,32.49315,0,0,31.04971,290.8135,5.19455,0,5.19455,395.4725,94.15993,0.19219,35.74247,31.5183,0,330.2114
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,35.87353,35.87353,0,0,0,35.87353,187.0748,3.493564,0,0,67.11034,37.76161,35.87353,0,0,25.85516,295.4886,25.85516,0,25.85516,420.0009,100,0.1921059,39.46088,53.68827,0,362.5989
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,73.05676,73.05676,25.12556,0,8.624767,73.05676,69.06122,0,0,0,50.45389,50.45389,47.93119,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,80.36243,40.36311,81,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,42.78873,42.78873,0,0,0,42.78873,170.1444,27.76187,0,0,72.80264,45.04077,42.78873,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,47.0676,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,32.0499,32.0499,0,0,0,32.0499,200.5177,30.529,0,0,64.26574,33.73674,32.0499,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,35.25489,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,21.72678,21.72678,0,0,0,21.72678,222.0833,25.38124,0,0,48.25153,22.87029,21.72678,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,23.89946,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,77.01991,77.01991,42.1617,0,12.93491,77.01991,47.64074,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,84.7219,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921059,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,45.28729,45.28729,0,0,0,45.28729,10.95178,0,7.105427E-15,0,4.959763,47.67083,45.28729,0,0,0,318.7582,0,42.71107,-42.71107,374.9794,89.28064,0.1921059,49.81602,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,83.56371,83.56371,81,0,22.761,83.56371,0,0,0,0,0,2.698642,2.56371,0,0,47.45674,276.0471,0,2.698642,-2.698642,372.1348,88.60335,0.1921059,91.92008,0,81,276.0471
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.45523,273.3485,0,0,0,372.1348,88.60335,0.1921059,0,0,0,273.3485
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,103.6965,103.6965,81,0,22.761,103.6965,0,0,0,0,0,23.89105,22.6965,0,0,50.45523,273.3485,0,23.89105,-23.89105,346.9514,82.60732,0.1921059,114.0662,0,81,273.3485
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.00085,249.4575,0,0,0,346.9514,82.60732,0.1921059,0,0,0,249.4575
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.00085,249.4575,0,0,0,346.9514,82.60732,0.1921059,0,0,0,249.4575
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,71.68139,71.68139,81,0,22.761,71.68139,0,0,0,0,0,0,0,9.318608,8.852678,77.00085,249.4575,8.852678,0,8.852678,355.3498,84.60693,0.1921215,78.84953,0,81,249.4575
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.14817,257.4249,0,0,0,355.3498,84.60693,0.1921215,0,0,0,257.4249
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.14817,257.4249,0,0,0,355.3498,84.60693,0.1921215,0,0,0,257.4249
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,26.53739,26.53739,0,0,0,26.53739,0,0,3.552714E-15,0,0,27.93409,26.53739,0,0,68.14817,257.4249,0,27.93409,-27.93409,325.9047,77.5962,0.1921215,29.19113,0,0,257.4249
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.93424,36.93424,0,0,0,36.93424,0,0,7.105427E-15,0,0,38.87815,36.93424,0,0,99.18605,229.4908,0,38.87815,-38.87815,284.9235,67.8388,0.1921215,40.62766,0,0,229.4908
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,25.31565,25.31565,0,0,0,25.31565,0,0,3.552714E-15,0,0,26.64805,25.31565,0,0,142.384,190.6126,0,26.64805,-26.64805,256.834,61.15083,0.1921215,27.84722,0,0,190.6126
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,35.85714,35.85714,0,0,0,35.85714,3.24499,0,0,0,1.163561,37.74435,35.85714,0,0,171.9929,163.9646,0,36.5808,-36.5808,218.2745,51.97001,0.1921215,39.44285,0.9308485,0,165.1281
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.308891,4.308891,0,0,0,4.308891,415.5812,0,0,0,17.90694,4.535675,4.308891,0,0,212.6383,127.3838,13.37126,0,13.37126,230.9596,54.99026,0.192078,4.73978,14.32555,0,145.2907
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,199.267,139.4179,49.76918,0,49.76918,278.1747,66.23196,0.1919163,0,39.81535,0,189.1871
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,50.93835,50.93835,0,0,0,50.93835,158.9625,0,0,0,80.97289,53.61931,50.93835,0,0,149.4978,184.2102,27.35358,0,27.35358,304.1246,72.41048,0.1918276,56.03218,64.77831,0,265.1831
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.491454,1.491454,0,0,0,1.491454,6165.116,0,0,0,91.94988,1.569952,1.491454,0,0,122.1442,208.8284,90.37993,0,90.37993,389.8666,92.82519,0.191535,1.6406,73.55991,0,300.7783
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,64.90488,0,0,96.66919,0,0,0,0,31.76431,290.1703,31.76431,0,31.76431,420.0009,100,0.1914324,0,77.33535,0,386.8395
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,15.47757,15.47757,0,0,0,15.47757,658.6074,85.64421,0,0,101.9364,16.29218,15.47757,0,0,0,318.7582,0,0,0,420.0009,100,0.1914324,17.02532,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,80.20722,80.20722,20.25,0,7.39125,80.20722,120.7379,33.72768,0,0,96.84055,63.11287,59.95722,0,0,0,318.7582,0,0,0,420.0009,100,0.1914324,88.22794,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,48.36385,48.36385,0,0,0,48.36385,181.4506,36.84718,0,0,87.75648,50.90931,48.36385,0,0,0,318.7582,0,0,0,420.0009,100,0.1914324,53.20023,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,6.461865,6.461865,0,0,0,6.461865,951.7239,54.69715,0,0,61.49911,6.801963,6.461865,0,0,0,318.7582,0,0,0,420.0009,100,0.1914324,7.108052,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,119.2857,119.2857,69.40392,0,19.82719,119.2857,44.01798,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1914324,131.2143,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,58.6066,58.6066,0,0,0,58.6066,54.40569,0,0,0,31.88533,61.69116,58.6066,0,0,0,318.7582,0,29.80583,-29.80583,388.5827,92.51952,0.1914324,64.46726,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,103.7309,103.7309,81,0,22.761,103.7309,4.451986,3.552714E-15,0,0,4.618084,23.92722,22.73086,0,0,33.11759,288.9524,0,19.30914,-19.30914,368.2291,87.67342,0.1914324,114.1039,3.694467,81,293.5705
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,97.09549,97.09549,81,0,22.761,97.09549,0,0,0,0,0,16.94262,16.09549,0,0,54.57218,269.6432,0,16.94262,-16.94262,350.37,83.42127,0.1914324,106.805,0,81,269.6432
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,52.42767,52.42767,0,0,0,52.42767,0,0,7.105427E-15,0,0,55.18703,52.42767,0,0,73.39732,252.7006,0,55.18703,-55.18703,292.1978,69.57076,0.1914324,57.67044,0,0,252.7006
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.7162,197.5136,0,0,0,292.1978,69.57076,0.1914324,0,0,0,197.5136
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.7162,197.5136,0,0,0,292.1978,69.57076,0.1914324,0,0,0,197.5136
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.7162,197.5136,0,0,0,292.1978,69.57076,0.1914324,0,0,0,197.5136
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,11.31322,11.31322,0,0,0,11.31322,0,0,1.776357E-15,0,0,11.90865,11.31322,0,0,134.7162,197.5136,0,11.90865,-11.90865,279.645,66.58201,0.1914324,12.44454,0,0,197.5136
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,38.13641,38.13641,0,0,0,38.13641,0,0,0,0,0,40.14359,38.13641,0,0,147.9481,185.605,0,40.14359,-40.14359,237.3299,56.50701,0.1914324,41.95005,0,0,185.605
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,116.3581,116.3581,81,0,22.761,116.3581,0,0,1.421085E-14,0,0,37.21904,35.35808,0,0,192.552,145.4614,0,37.21904,-37.21904,198.0976,47.166,0.1914324,127.9939,0,81,145.4614
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,61.93695,61.93695,81,0,22.761,61.93695,0,0,0,0,0,0,0,19.06305,18.1099,233.9065,108.2423,18.1099,0,18.1099,215.2782,51.25661,0.1914643,68.13064,0,81,108.2423
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,15.3865,15.3865,81,0,22.761,15.3865,0,0,0,0,0,0,0,65.61349,62.33282,215.7966,124.5413,62.33282,0,62.33282,274.4123,65.33613,0.191551,16.92516,0,81,124.5413
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,36.3665,36.3665,81,0,22.761,36.3665,0,0,0,0,0,0,0,44.6335,42.40182,153.4638,180.6408,42.40182,0,42.40182,314.6382,74.9137,0.1916254,40.00315,0,81,180.6408
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,50.50295,50.50295,81,0,22.761,50.50295,1.766093,0,0,0,0.8919291,0,0,30.49705,28.97219,111.062,218.8024,29.86412,0,29.86412,342.9698,81.65931,0.1916774,55.55325,0.7135432,81,219.6944
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,20.51051,20.51051,0,0,0,20.51051,113.7347,0,0,0,23.32755,21.59001,20.51051,0,0,81.19787,245.6801,1.737547,0,1.737547,344.6182,82.05178,0.1916718,22.56156,18.66204,0,269.0077
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,106.435,106.435,81,0,22.761,106.435,49.94473,0,0,0,53.15865,26.77363,25.43495,0,0,79.46032,247.2439,26.38502,0,26.38502,369.6492,88.01154,0.1917052,117.0784,42.52692,81,300.4026
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,71.98135,71.98135,57.05827,0,16.70374,71.98135,95.55782,7.105427E-15,0,0,68.78381,15.7085,14.92308,0,0,53.07531,270.9904,53.07531,0,53.07531,420.0009,100,0.1917081,79.17948,55.02705,81,339.7743
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,26.91321,26.91321,0,0,0,26.91321,313.2992,55.98917,0,0,84.31887,28.3297,26.91321,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,29.60453,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,68.89565,68.89565,20.25,0,7.39125,68.89565,146.9018,50.00298,0,0,101.2089,51.20594,48.64565,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,75.78521,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,65.16218,65.16218,20.25,0,7.39125,65.16218,178.1635,68.81921,0,0,116.0952,47.27597,44.91217,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,71.67839,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,41.73,41.73,0,0,0,41.73,233.9094,53.68406,0,0,97.61037,43.92632,41.73,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,45.903,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,56.08462,56.08462,0,0,0,56.08462,141.1452,20.12432,0,0,79.16076,59.03644,56.08462,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,61.69308,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917081,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,31.34574,31.34574,0,0,0,31.34574,67.57414,0,3.552714E-15,0,21.18161,32.99551,31.34574,0,0,0,318.7582,0,11.8139,-11.8139,407.5479,97.03502,0.1917081,34.48031,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,77.17995,77.17995,81,0,22.761,77.17995,6.600767,0,0,0,5.094468,0,0,3.820052,3.629049,13.12655,306.9443,8.723517,0,8.723517,415.8238,99.00546,0.1917209,84.89794,4.075575,81,312.0388
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,35.2375,35.2375,0,0,0,35.2375,0,0,7.105427E-15,0,0,37.0921,35.2375,0,0,4.403038,314.7955,0,37.0921,-37.0921,376.7253,89.6963,0.1917209,38.76125,0,0,314.7955
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.61649,277.7034,0,0,0,376.7253,89.6963,0.1917209,0,0,0,277.7034
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,41.20672,41.20672,0,0,0,41.20672,0,0,7.105427E-15,0,0,43.37549,41.20672,0,0,45.61649,277.7034,0,43.37549,-43.37549,331.0034,78.81019,0.1917209,45.32739,0,0,277.7034
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,31.49704,31.49704,0,0,0,31.49704,0,0,3.552714E-15,0,0,33.15478,31.49704,0,0,93.81148,234.3279,0,33.15478,-33.15478,296.0552,70.4892,0.1917209,34.64675,0,0,234.3279
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,36.9291,36.9291,0,0,0,36.9291,0,0,0,0,0,38.87273,36.9291,0,0,130.6501,201.1731,0,38.87273,-38.87273,255.0798,60.73316,0.1917209,40.62201,0,0,201.1731
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,30.92132,30.92132,0,0,0,30.92132,0,0,3.552714E-15,0,0,32.54876,30.92132,0,0,173.8421,162.3004,0,32.54876,-32.54876,220.7704,52.56427,0.1917209,34.01345,0,0,162.3004
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0073,129.7516,0,0,0,220.7704,52.56427,0.1917209,0,0,0,129.7516
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,39.50254,39.50254,0,0,0,39.50254,0,0,7.105427E-15,0,0,41.58162,39.50254,0,0,210.0073,129.7516,0,41.58162,-41.58162,176.9395,42.12837,0.1917209,43.45279,0,0,129.7516
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,36.59451,36.59451,0,0,0,36.59451,0,0,7.105427E-15,0,0,38.52053,36.59451,0,0,256.2091,88.17001,0,38.52053,-38.52053,136.3353,32.46072,0.1917209,40.25396,0,0,88.17001
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,86.22069,86.22069,81,0,22.761,86.22069,0,0,0,0,0,5.495461,5.220687,0,0,299.0097,49.64947,0,5.495461,-5.495461,130.5426,31.0815,0.1917209,94.84276,0,81,49.64947
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,43.18577,43.18577,81,0,22.761,43.18577,0,0,0,0,0,0,0,37.81423,35.92352,305.1158,44.15401,35.92352,0,35.92352,164.6226,39.19578,0.1917838,47.50435,0,81,44.15401
