Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.272884,2.272884,74.58868,0,21.13894,2.272884,30.58484,0,0,0,0.6951579,0,0,72.31579,68.7,269.1923,76.48517,69.39516,0,69.39516,230.4566,54.87052,0.1918167,2.500172,0.5561264,81,77.18033
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,55.9858,55.9858,81,0,22.761,55.9858,10.54718,0,0,0,5.904922,0,0,25.0142,23.76349,199.7971,138.9408,29.66842,0,29.66842,258.6026,61.57192,0.1918656,61.58438,4.723938,81,144.8457
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,50.24898,50.24898,81,0,22.761,50.24898,25.57289,0,0,0,12.85012,0,0,30.75102,29.21347,170.1287,165.6424,42.06359,0,42.06359,298.5076,71.0731,0.1919327,55.27388,10.28009,81,178.4925
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,128.0651,203.4996,81.44247,0,81.44247,375.7707,89.46904,0.1919161,0,10.19397,81,216.2421
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,41.3681,41.3681,0,0,0,41.3681,75.6038,0,0,0,31.27586,43.54537,41.3681,0,0,46.62265,276.7979,0,12.26952,-12.26952,362.8375,86.38971,0.1919161,45.50491,25.02069,0,308.0737
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,60.25545,264.5283,42.08218,0,42.08218,402.7602,95.89509,0.1917811,0,33.66575,0,306.6105
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.91345,2.91345,0,0,0,2.91345,963.6445,6.835248,0,0,28.0753,3.06679,2.91345,0,0,18.17326,302.4023,18.17326,0,18.17326,420.0009,100,0.1917229,3.204795,22.46024,0,330.4776
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,30.22835,30.22835,0,0,0,30.22835,42.76493,0,3.552714E-15,0,12.92713,31.81932,30.22835,0,0,0,318.7582,0,18.89218,-18.89218,400.0867,95.25855,0.1917229,33.25119,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,70.84189,70.84189,64.52405,0,18.59258,70.84189,39.01882,3.552714E-15,0,0,27.64167,6.650357,6.31784,0,0,20.99131,299.8661,20.99131,0,20.99131,420.0009,100,0.1917493,77.92608,22.11334,81,327.5077
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,20.19491,0,0,20.19491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917493,0,16.15593,0,338.9531
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917493,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,83.34583,83.34583,77.57292,0,21.89395,83.34583,7.290992,0,1.421085E-14,0,6.076737,6.076737,5.7729,0,0,0,318.7582,0,0,0,420.0009,100,0.1917493,91.6804,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,31.41043,31.41043,0,0,0,31.41043,16.00562,0,3.552714E-15,0,5.027434,33.06361,31.41043,0,0,0,318.7582,0,28.03617,-28.03617,390.4481,92.96365,0.1917493,34.55147,4.021947,0,323.7857
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,74.64632,74.64632,81,0,22.761,74.64632,0,0,0,0,0,0,0,6.353682,6.035998,31.15131,290.722,6.035998,0,6.035998,396.1744,94.32704,0.1917598,82.11095,0,81,290.722
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,21.54077,21.54077,0,0,0,21.54077,0,0,3.552714E-15,0,0,22.67449,21.54077,0,0,25.11531,296.1544,0,22.67449,-22.67449,372.2733,88.63634,0.1917598,23.69484,0,0,296.1544
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,126.3863,126.3863,81,0,22.761,126.3863,0,0,1.421085E-14,0,0,47.77503,45.38628,0,0,50.30919,273.4799,0,47.77503,-47.77503,321.9141,76.64605,0.1917598,139.0249,0,81,273.4799
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.7726,36.7726,81,0,22.761,36.7726,0,0,0,0,0,0,0,44.2274,42.01603,103.3926,225.7049,42.01603,0,42.01603,361.774,86.13648,0.1918328,40.44986,0,81,225.7049
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.37652,263.5193,0,0,0,361.774,86.13648,0.1918328,0,0,0,263.5193
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,68.55997,68.55997,81,0,22.761,68.55997,0,0,0,0,0,0,0,12.44003,11.81803,61.37652,263.5193,11.81803,0,11.81803,372.9855,88.8059,0.1918533,75.41596,0,81,263.5193
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,73.68982,73.68982,81,0,22.761,73.68982,0,0,0,0,0,0,0,7.310179,6.94467,49.55849,274.1556,6.94467,0,6.94467,379.5738,90.37453,0.1918654,81.0588,0,81,274.1556
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,53.34747,53.34747,0,0,0,53.34747,0,0,7.105427E-15,0,0,56.15524,53.34747,0,0,42.61382,280.4058,0,56.15524,-56.15524,320.381,76.28104,0.1918654,58.68222,0,0,280.4058
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,84.69614,84.69614,81,0,22.761,84.69614,0,0,0,0,0,3.890668,3.696134,0,0,105.0085,224.2505,0,3.890668,-3.890668,316.2799,75.30458,0.1918654,93.16575,0,81,224.2505
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,71.50472,71.50472,81,0,22.761,71.50472,0,0,0,0,0,0,0,9.495278,9.020514,109.3315,220.3599,9.020514,0,9.020514,324.8375,77.3421,0.191881,78.6552,0,81,220.3599
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,10.60117,10.60117,81,0,22.761,10.60117,0,0,0,0,0,0,0,70.39883,66.87888,100.311,228.4783,66.87888,0,66.87888,388.2844,92.44848,0.1919518,11.66129,0,81,228.4783
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.371669,3.371669,0,0,0,3.371669,33.81323,0,0,0,1.14007,3.549125,3.371669,0,0,33.43209,288.6693,0,2.409055,-2.409055,385.745,91.84386,0.1919518,3.708836,0.9120561,0,289.8094
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,46.10133,46.10133,0,0,0,46.10133,38.32307,0,7.105427E-15,0,17.66745,48.52771,46.10133,0,0,36.10882,286.2603,0,30.86027,-30.86027,353.2154,84.09874,0.1919518,50.71146,14.13396,0,303.9277
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,26.2835,26.2835,0,0,0,26.2835,155.3778,0,0,0,40.83873,27.66684,26.2835,0,0,70.39801,255.4,13.17188,0,13.17188,365.7114,87.07396,0.1919096,28.91185,32.67098,0,296.2387
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,54.98399,54.98399,0,0,0,54.98399,88.26076,0,7.105427E-15,0,48.52929,57.87788,54.98399,0,0,57.22612,267.2547,0,9.348596,-9.348596,355.8571,84.72771,0.1919096,60.48239,38.82343,0,315.784
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,67.21837,67.21837,47.38644,0,14.25677,67.21837,131.6443,0,0,0,88.48917,20.87572,19.83193,0,0,67.61346,257.9061,67.61346,0,67.61346,420.0009,100,0.1918207,73.9402,70.79134,81,346.3953
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918207,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,65.89157,65.89157,20.25,0,7.39125,65.89157,139.7671,44.05098,0,0,92.09474,48.04375,45.64157,0,0,0,318.7582,0,0,0,420.0009,100,0.1918207,72.48073,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,42.35841,42.35841,0,0,0,42.35841,230.8415,53.19301,0,0,97.78081,44.5878,42.35841,0,0,0,318.7582,0,0,0,420.0009,100,0.1918207,46.59425,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,91.14909,91.14909,25.40099,0,8.69445,91.14909,75.92893,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.1918207,100.264,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,49.06162,49.06162,0,0,0,49.06162,89.20569,0,7.105427E-15,0,43.76576,51.64381,49.06162,0,0,0,318.7582,0,7.878056,-7.878056,411.6967,98.02281,0.1918207,53.96778,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,21.64156,21.64156,0,0,0,21.64156,168.5643,4.945959,0,0,36.47995,22.78059,21.64156,0,0,8.753395,310.8802,8.753395,0,8.753395,420.0009,100,0.1917927,23.80572,29.18396,0,347.3601
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,37.6893,37.6893,0,0,0,37.6893,57.14838,0,0,0,21.53883,39.67295,37.6893,0,0,0,318.7582,0,18.13412,-18.13412,400.8858,95.44881,0.1917927,41.45823,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,65.33272,65.33272,79.53294,0,22.38984,65.33272,7.961428,0,0,0,5.201417,0,0,14.20023,13.49022,20.14903,300.6241,18.69164,0,18.69164,418.6182,99.67081,0.1918226,71.86599,4.161134,81,305.8255
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,135.4001,135.4001,81,0,22.761,135.4001,0,0,0,0,0,57.26329,54.40013,0,0,1.457392,317.4466,0,57.26329,-57.26329,358.2574,85.29922,0.1918226,148.9401,0,81,317.4466
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,60.51465,60.51465,0,0,0,60.51465,0,0,7.105427E-15,0,0,63.69963,60.51465,0,0,65.08327,260.1833,0,63.69963,-63.69963,291.1121,69.31227,0.1918226,66.56611,0,0,260.1833
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,14.1645,14.1645,0,0,0,14.1645,0,0,1.776357E-15,0,0,14.91,14.1645,0,0,135.8606,196.4836,0,14.91,-14.91,275.3956,65.57025,0.1918226,15.58095,0,0,196.4836
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.4273,181.5736,0,0,0,275.3956,65.57025,0.1918226,0,0,0,181.5736
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.76535,1.76535,0,0,0,1.76535,0,0,2.220446E-16,0,0,1.858264,1.76535,0,0,152.4273,181.5736,0,1.858264,-1.858264,273.4368,65.10387,0.1918226,1.941885,0,0,181.5736
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,80.00137,80.00137,81,0,22.761,80.00137,0,0,0,0,0,0,0,0.9986292,0.9486977,154.4921,179.7154,0.9486977,0,0.9486977,274.3368,65.31816,0.1918242,88.00151,0,81,179.7154
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,44.81764,44.81764,81,0,22.761,44.81764,0,0,0,0,0,0,0,36.18236,34.37324,153.5434,180.5692,34.37324,0,34.37324,306.9461,73.08227,0.1918837,49.29941,0,81,180.5692
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.46434,27.46434,81,0,22.761,27.46434,0,0,0,0,0,0,0,53.53566,50.85887,119.1701,211.5051,50.85887,0,50.85887,355.1951,84.57009,0.1919716,30.21078,0,81,211.5051
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,6.914766,6.914766,0,0,0,6.914766,0,0,8.881784E-16,0,0,7.278701,6.914766,0,0,68.31124,257.2781,0,7.278701,-7.278701,347.5227,82.74333,0.1919716,7.606242,0,0,257.2781
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,50.81824,50.81824,0,0,0,50.81824,0,0,0,0,0,53.49288,50.81824,0,0,76.39868,249.9994,0,53.49288,-53.49288,291.1362,69.31802,0.1919716,55.90006,0,0,249.9994
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,45.01025,45.01025,0,0,0,45.01025,0,0,7.105427E-15,0,0,47.37921,45.01025,0,0,135.8352,196.5065,0,47.37921,-47.37921,241.1942,57.42707,0.1919716,49.51128,0,0,196.5065
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,18.22685,18.22685,0,0,0,18.22685,7.609379,0,0,0,1.38695,19.18616,18.22685,0,0,188.4788,149.1273,0,17.79921,-17.79921,222.4321,52.95993,0.1919716,20.04953,1.10956,0,150.5143
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,208.2557,131.3281,10.36949,0,10.36949,232.2695,55.30215,0.1919385,0,8.295591,0,141.6976
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,197.8862,140.6606,33.29737,0,33.29737,263.8582,62.82325,0.1918325,0,26.63789,0,173.958
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,57.1195,57.1195,0,0,0,57.1195,103.6614,0,7.105427E-15,0,59.21085,60.12579,57.1195,0,0,164.5888,170.6283,0,0.9149421,-0.9149421,262.8937,62.59362,0.1918325,62.83146,47.36868,0,229.8391
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,61.04865,61.04865,0,0,0,61.04865,140.8815,0,0,0,86.00625,64.26173,61.04865,0,0,165.6054,169.7133,21.74452,0,21.74452,283.5224,67.5052,0.1917632,67.15351,68.805,0,255.7196
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,57.24076,57.24076,0,0,0,57.24076,153.5837,0,0,0,87.91248,60.25343,57.24076,0,0,143.8609,189.2834,27.65904,0,27.65904,309.7621,73.75272,0.1916753,62.96484,70.32998,0,277.1959
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,39.66825,39.66825,0,0,0,39.66825,139.2961,0,0,0,55.25631,41.75605,39.66825,0,0,116.2019,214.1765,13.50026,0,13.50026,322.5695,76.80212,0.1916324,43.63507,44.20504,0,269.4329
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,53.83218,53.83218,0,0,0,53.83218,128.2168,0,0,0,69.0219,56.66545,53.83218,0,0,102.7016,226.3268,12.35645,0,12.35645,334.2919,79.59315,0.1915931,59.21539,55.21752,0,295.3487
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,23.7818,23.7818,0,0,0,23.7818,348.1064,0,0,0,82.78599,25.03347,23.7818,0,0,90.34516,237.4476,57.75251,0,57.75251,389.0807,92.63808,0.1914099,26.15998,66.22879,0,320.2336
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,26.09704,0,0,58.68969,0,0,0,0,32.59265,289.4248,32.59265,0,32.59265,420.0009,100,0.1913066,0,46.95176,0,348.1145
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913066,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913066,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,7.70257,7.70257,0,0,0,7.70257,66.96893,0,1.776357E-15,0,5.158329,8.107969,7.70257,0,0,0,318.7582,0,2.94964,-2.94964,416.8916,99.25972,0.1913066,8.472828,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,89.89607,89.89607,81,0,22.761,89.89607,0,0,0,0,0,9.36429,8.896076,0,0,3.277377,315.8086,0,9.36429,-9.36429,407.0208,96.90952,0.1913066,98.88568,0,81,315.8086
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,89.00486,89.00486,81,0,22.761,89.00486,0,0,0,0,0,8.426165,8.004857,0,0,13.68215,306.4443,0,8.426165,-8.426165,398.1389,94.79478,0.1913066,97.90534,0,81,306.4443
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,33.14572,33.14572,0,0,0,33.14572,0,0,7.105427E-15,0,0,34.89023,33.14572,0,0,23.04455,298.0181,0,34.89023,-34.89023,361.3613,86.03824,0.1913066,36.46029,0,0,298.0181
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,13.89014,13.89014,0,0,0,13.89014,0,0,1.776357E-15,0,0,14.6212,13.89014,0,0,61.81148,263.1279,0,14.6212,-14.6212,345.9492,82.3687,0.1913066,15.27916,0,0,263.1279
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,23.00168,23.00168,0,0,0,23.00168,0,0,3.552714E-15,0,0,24.21229,23.00168,0,0,78.05726,248.5067,0,24.21229,-24.21229,320.4272,76.29205,0.1913066,25.30185,0,0,248.5067
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.174136,2.174136,0,0,0,2.174136,0,0,0,0,0,2.288564,2.174136,0,0,104.9598,224.2944,0,2.288564,-2.288564,318.0149,75.71767,0.1913066,2.39155,0,0,224.2944
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,41.47029,41.47029,0,0,0,41.47029,0,0,7.105427E-15,0,0,43.65294,41.47029,0,0,107.5027,222.0058,0,43.65294,-43.65294,272.0006,64.76192,0.1913066,45.61732,0,0,222.0058
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,19.34159,19.34159,0,0,0,19.34159,0,0,3.552714E-15,0,0,20.35957,19.34159,0,0,156.0059,178.3529,0,20.35957,-20.35957,250.5397,59.6522,0.1913066,21.27575,0,0,178.3529
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,16.73769,16.73769,0,0,0,16.73769,0,0,3.552714E-15,0,0,17.61862,16.73769,0,0,178.6277,157.9933,0,17.61862,-17.61862,231.9681,55.23039,0.1913066,18.41146,0,0,157.9933
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.18441,34.18441,0,0,0,34.18441,0,0,0,0,0,35.98359,34.18441,0,0,198.2039,140.3747,0,35.98359,-35.98359,194.0381,46.19945,0.1913066,37.60285,0,0,140.3747
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,19.20163,19.20163,0,0,0,19.20163,0,0,3.552714E-15,0,0,20.21224,19.20163,0,0,238.1857,104.3911,0,20.21224,-20.21224,172.7325,41.1267,0.1913066,21.12179,0,0,104.3911
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,103.9427,103.9427,81,0,22.761,103.9427,0.6510135,0,0,0,0.676681,24.15021,22.9427,0,0,260.6437,84.17888,0,23.47353,-23.47353,147.9892,35.23546,0.1913066,114.337,0.5413448,81,84.85556
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,39.52577,39.52577,81,0,22.761,39.52577,19.48531,0,0,0,7.701719,0,0,41.47423,39.40052,286.7254,60.70535,47.10224,0,47.10224,192.6743,45.87475,0.1913844,43.47835,6.161375,81,68.40707
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,71.76517,71.76517,81,0,22.761,71.76517,19.44609,0,0,0,13.95552,0,0,9.234825,8.773084,239.6232,103.0974,22.7286,0,22.7286,214.2366,51.00861,0.1914171,78.9417,11.16442,81,117.0529
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,24.47645,24.47645,81,0,22.761,24.47645,61.91153,0,0,0,15.15374,0,0,56.52355,53.69737,216.8946,123.5531,68.85112,0,68.85112,279.5545,66.56046,0.1914814,26.92409,12.12299,81,138.7068
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,73.72472,73.72472,81,0,22.761,73.72472,27.79937,0,0,0,20.49501,0,0,7.275278,6.911514,148.0435,185.5191,27.40652,0,27.40652,305.5546,72.75095,0.1915189,81.09719,16.39601,81,206.0141
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,68.31721,68.31721,81,0,22.761,68.31721,72.68153,0,0,0,49.654,0,0,12.68279,12.04865,120.6369,210.185,61.70264,0,61.70264,364.0909,86.68813,0.1916015,75.14893,39.72319,81,259.839
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.628674,4.628674,0,0,0,4.628674,958.7595,0,0,0,44.37784,4.872288,4.628674,0,0,58.9343,265.7173,39.50555,0,39.50555,401.5691,95.6115,0.1914768,5.091541,35.50227,0,310.0952
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,6.134492,6.134492,0,0,0,6.134492,976.6277,34.02504,0,0,59.91115,6.45736,6.134492,0,0,19.42875,301.2724,19.42875,0,19.42875,420.0009,100,0.1914155,6.747941,47.92892,0,361.1835
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914155,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,19.5113,19.5113,0,0,0,19.5113,166.6022,11.96805,0,0,32.50627,20.53822,19.5113,0,0,0,318.7582,0,0,0,420.0009,100,0.1914155,21.46244,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,21.26518,21.26518,0,0,0,21.26518,151.5821,9.849813,0,0,32.23421,22.3844,21.26518,0,0,0,318.7582,0,0,0,420.0009,100,0.1914155,23.3917,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,78.38396,78.38396,66.59023,0,19.11533,78.38396,15.83799,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1914155,86.22235,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914155,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.446586,2.446586,0,0,0,2.446586,0,0,0,0,0,2.575354,2.446586,0,0,0,318.7582,0,2.575354,-2.575354,417.2862,99.35365,0.1914155,2.691244,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,34.90894,34.90894,0,0,0,34.90894,0,0,7.105427E-15,0,0,36.74625,34.90894,0,0,2.861504,316.1829,0,36.74625,-36.74625,378.5522,90.1313,0.1914155,38.39983,0,0,316.1829
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,6.697601,6.697601,0,0,0,6.697601,0,0,8.881784E-16,0,0,7.050107,6.697601,0,0,43.69067,279.4366,0,7.050107,-7.050107,371.1208,88.36191,0.1914155,7.367361,0,0,279.4366
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,24.05656,24.05656,0,0,0,24.05656,0,0,3.552714E-15,0,0,25.3227,24.05656,0,0,51.52412,272.3865,0,25.3227,-25.3227,344.4283,82.00658,0.1914155,26.46222,0,0,272.3865
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,86.70197,86.70197,81,0,22.761,86.70197,0,0,0,0,0,6.002079,5.701975,0,0,79.66045,247.0638,0,6.002079,-6.002079,338.1016,80.50021,0.1914155,95.37217,0,81,247.0638
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,87.62614,87.62614,81,0,22.761,87.62614,0,0,0,0,0,6.974886,6.626142,0,0,86.32944,241.0617,0,6.974886,-6.974886,330.7494,78.74969,0.1914155,96.38876,0,81,241.0617
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.07931,234.0869,68.7,0,68.7,395.9239,94.26741,0.1914399,0,0,81,234.0869
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,14.63856,14.63856,0,0,0,14.63856,0,0,1.776357E-15,0,0,15.40901,14.63856,0,0,25.37931,295.9168,0,15.40901,-15.40901,379.6814,90.40015,0.1914399,16.10241,0,0,295.9168
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,5.149851,5.149851,0,0,0,5.149851,0,0,0,0,0,5.420896,5.149851,0,0,42.50043,280.5078,0,5.420896,-5.420896,373.9673,89.03965,0.1914399,5.664836,0,0,280.5078
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.52364,275.0869,0,0,0,373.9673,89.03965,0.1914399,0,0,0,275.0869
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,52.05606,52.05606,0,0,0,52.05606,0,0,7.105427E-15,0,0,54.79586,52.05606,0,0,48.52364,275.0869,0,54.79586,-54.79586,316.2074,75.28732,0.1914399,57.26167,0,0,275.0869
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,61.05754,61.05754,0,0,0,61.05754,2.867316,0,1.421085E-14,0,1.750713,64.2711,61.05754,0,0,109.4079,220.2911,0,62.52039,-62.52039,250.3051,59.59633,0.1914399,67.1633,1.40057,0,222.0418
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,59.65276,59.65276,0,0,0,59.65276,33.23897,0,0,0,19.82796,62.79238,59.65276,0,0,178.875,157.7707,0,42.96442,-42.96442,205.0166,48.81339,0.1914399,65.61803,15.86237,0,177.5987
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,111.6873,111.6873,81,0,22.761,111.6873,24.16201,0,0,0,26.9859,32.30243,30.68731,0,0,226.6133,114.8063,0,5.316531,-5.316531,199.4125,47.47907,0.1914399,122.856,21.58872,81,141.7922
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,7.929192,7.929192,80.24498,0,22.56998,7.929192,710.4603,0,0,0,56.33376,0,0,72.31579,68.7,232.5205,109.4898,125.0338,0,125.0338,318.0299,75.72127,0.1913238,8.722111,45.06701,81,165.8235
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,20.25,0,7.39125,0,0,11.46022,0,0,99.13647,0,0,8.789777,8.350288,107.4868,222.0201,107.4868,0,107.4868,420.0009,100,0.1909867,0,79.30917,81,321.1566
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,86.22066,86.22066,20.25,0,7.39125,86.22066,132.2299,44.56672,0,0,114.0095,69.4428,65.97066,0,0,0,318.7582,0,0,0,420.0009,100,0.1909867,94.84273,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,9.59232,9.59232,0,0,0,9.59232,1061.391,91.7149,0,0,101.8121,10.09718,9.59232,0,0,0,318.7582,0,0,0,420.0009,100,0.1909867,10.55155,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,70.24895,70.24895,20.25,0,7.39125,70.24895,119.2214,31.1213,0,0,83.75178,52.63048,49.99896,0,0,0,318.7582,0,0,0,420.0009,100,0.1909867,77.27386,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,75.35312,75.35312,20.25,0,7.39125,75.35312,97.46759,15.44159,0,0,73.44487,58.00328,55.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1909867,82.88843,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,84.52992,84.52992,20.25,0,7.39125,84.52992,85.74063,4.813413,0,0,72.47649,67.66308,64.27992,0,0,0,318.7582,0,0,0,420.0009,100,0.1909867,92.98292,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,57.78293,57.78293,0,0,0,57.78293,70.68793,0,7.105427E-15,0,40.84556,60.82414,57.78293,0,0,0,318.7582,0,19.97858,-19.97858,398.9416,94.9859,0.1909867,63.56123,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,9.28592,9.28592,0,0,0,9.28592,264.3173,0,0,0,24.5443,9.774652,9.28592,0,0,22.19842,298.7797,14.76964,0,14.76964,412.9533,98.32201,0.1909405,10.21451,19.63544,0,323.3239
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,112.3967,112.3967,81,0,22.761,112.3967,4.653973,0,0,0,5.230912,33.04916,31.3967,0,0,7.428775,312.0723,0,27.81824,-27.81824,383.6303,91.34036,0.1909405,123.6364,4.18473,81,317.3033
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.33794,284.2541,0,0,0,383.6303,91.34036,0.1909405,0,0,0,284.2541
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,58.6305,58.6305,0,0,0,58.6305,0,0,7.105427E-15,0,0,61.71632,58.6305,0,0,38.33794,284.2541,0,61.71632,-61.71632,318.5756,75.85117,0.1909405,64.49355,0,0,284.2541
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,43.59473,43.59473,0,0,0,43.59473,0,0,7.105427E-15,0,0,45.88919,43.59473,0,0,106.9116,222.5378,0,45.88919,-45.88919,270.2041,64.33418,0.1909405,47.9542,0,0,222.5378
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,55.25961,55.25961,0,0,0,55.25961,0,0,0,0,0,58.16801,55.25961,0,0,157.8996,176.6486,0,58.16801,-58.16801,208.8896,49.73553,0.1909405,60.78558,0,0,176.6486
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,29.07635,29.07635,0,0,0,29.07635,0,0,3.552714E-15,0,0,30.60669,29.07635,0,0,222.5307,118.4806,0,30.60669,-30.60669,176.6274,42.05405,0.1909405,31.98399,0,0,118.4806
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.33852,40.33852,0,0,0,40.33852,0,0,7.105427E-15,0,0,42.4616,40.33852,0,0,256.5382,87.87387,0,42.4616,-42.4616,131.8689,31.39729,0.1909405,44.37237,0,0,87.87387
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.7177,45.41227,0,0,0,131.8689,31.39729,0.1909405,0,0,0,45.41227
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,7.194333,7.194333,0,0,0,7.194333,0,0,8.881784E-16,0,0,7.572982,7.194333,0,0,303.7177,45.41227,0,7.572982,-7.572982,123.8863,29.49667,0.1909405,7.913766,0,0,45.41227
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,34.82409,34.82409,81,0,22.761,34.82409,0,0,0,0,0,0,0,46.17591,43.86712,312.1321,37.83929,43.86712,0,43.86712,165.5023,39.40523,0.1910159,38.3065,0,81,37.83929
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,65.69968,65.69968,81,0,22.761,65.69968,0,0,0,0,0,0,0,15.30032,14.5353,268.265,77.31969,14.5353,0,14.5353,179.2917,42.68841,0.1910409,72.26965,0,81,77.31969
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.68407,39.68407,81,0,22.761,39.68407,0,0,0,0,0,0,0,41.31593,39.25014,253.7297,90.40147,39.25014,0,39.25014,216.5276,51.5541,0.1911082,43.65247,0,81,90.40147
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.639943,2.639943,74.95573,0,21.2318,2.639943,60.44511,0,0,0,1.595717,0,0,72.31579,68.7,214.4796,125.7266,70.29572,0,70.29572,283.216,67.43224,0.19114,2.903938,1.276573,81,127.3223
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,30.37946,30.37946,81,0,22.761,30.37946,31.20263,0,0,0,9.479191,0,0,50.62054,48.08952,144.1839,188.9927,57.56871,0,57.56871,337.8305,80.43567,0.191234,33.4174,7.583353,81,198.4719
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,86.61517,240.8046,28.31628,0,28.31628,364.6937,86.83165,0.1911456,0,22.65302,0,269.1208
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,55.45056,55.45056,0,0,0,55.45056,47.93717,0,7.105427E-15,0,26.58143,58.36901,55.45056,0,0,58.29889,266.2892,0,31.78758,-31.78758,331.1866,78.8538,0.1911456,60.99561,21.26514,0,292.8706
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,71.04195,71.04195,81,0,22.761,71.04195,51.33118,0,0,0,36.46667,0,0,9.95805,9.460147,93.61843,234.5016,45.92682,0,45.92682,374.7566,89.22758,0.1912069,78.14615,29.17334,81,270.9683
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,107.3864,107.3864,81,0,22.761,107.3864,36.06793,0,0,0,38.73205,27.77515,26.38639,0,0,47.6916,275.8358,10.9569,0,10.9569,385.1512,91.70249,0.1912205,118.125,30.98564,81,314.5678
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,1.849706,0,0,38.58441,0,0,0,0,36.73471,285.697,36.73471,0,36.73471,420.0009,100,0.191106,0,30.86753,0,324.2814
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191106,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,91.48961,91.48961,53.39405,0,15.7767,91.48961,43.83075,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.191106,100.6386,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,62.11479,62.11479,0,0,0,62.11479,29.11432,0,0,0,18.0843,65.38399,62.11479,0,0,0,318.7582,0,47.29969,-47.29969,370.1426,88.12901,0.191106,68.32626,14.46744,0,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,32.93145,32.93145,0,0,0,32.93145,51.74251,0,7.105427E-15,0,17.03956,34.66468,32.93145,0,0,52.55521,271.4585,0,17.62512,-17.62512,351.5641,83.70557,0.191106,36.22459,13.63165,0,288.4981
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,56.31823,56.31823,0,0,0,56.31823,29.60676,0,7.105427E-15,0,16.674,59.28234,56.31823,0,0,72.13868,253.8334,0,42.60834,-42.60834,306.6509,73.01199,0.191106,61.95005,13.3392,0,270.5074
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,119.4813,211.2251,5.259987,0,5.259987,311.641,74.20009,0.1910896,0,4.20799,0,216.4851
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,80.61005,80.61005,81,0,22.761,80.61005,0,0,0,0,0,0,0,0.3899498,0.3704523,114.2213,215.9591,0.3704523,0,0.3704523,311.9925,74.28377,0.1910903,88.67106,0,81,215.9591
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,46.93072,46.93072,81,0,22.761,46.93072,0,0,0,0,0,0,0,34.06928,32.36581,113.8508,216.2925,32.36581,0,32.36581,342.6974,81.59444,0.1911455,51.62379,0,81,216.2925
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,39.79188,39.79188,0,0,0,39.79188,0,0,0,0,0,41.88619,39.79188,0,0,81.48503,245.4217,0,41.88619,-41.88619,298.5454,71.0821,0.1911455,43.77107,0,0,245.4217
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,8.057631,8.057631,0,0,0,8.057631,0,0,0,0,0,8.481717,8.057631,0,0,128.0252,203.5355,0,8.481717,-8.481717,289.6049,68.95341,0.1911455,8.863395,0,0,203.5355
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,12.92516,12.92516,0,0,0,12.92516,0,0,1.776357E-15,0,0,13.60544,12.92516,0,0,137.4494,195.0538,0,13.60544,-13.60544,275.2635,65.5388,0.1911455,14.21768,0,0,195.0538
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.5665,181.4483,0,0,0,275.2635,65.5388,0.1911455,0,0,0,181.4483
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.26345,27.26345,0,0,0,27.26345,0,0,3.552714E-15,0,0,28.69837,27.26345,0,0,152.5665,181.4483,0,28.69837,-28.69837,245.0128,58.33626,0.1911455,29.9898,0,0,181.4483
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,37.26887,37.26887,0,0,0,37.26887,0,0,0,0,0,39.23039,37.26887,0,0,184.4536,152.75,0,39.23039,-39.23039,203.6603,48.49046,0.1911455,40.99575,0,0,152.75
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.0429,113.5196,0,0,0,203.6603,48.49046,0.1911455,0,0,0,113.5196
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,15.31475,15.31475,0,0,0,15.31475,0,0,1.776357E-15,0,0,16.12079,15.31475,0,0,228.0429,113.5196,0,16.12079,-16.12079,186.6675,44.44456,0.1911455,16.84623,0,0,113.5196
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.320834,4.320834,0,0,0,4.320834,0,0,0,0,0,4.548246,4.320834,0,0,245.9549,97.3988,0,4.548246,-4.548246,181.8732,43.30307,0.1911455,4.752917,0,0,97.3988
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,49.3399,49.3399,0,0,0,49.3399,2.232473,0,7.105427E-15,0,1.1015,51.93674,49.3399,0,0,251.0085,92.85056,0,50.83524,-50.83524,128.2882,30.54475,0.1911455,54.27389,0.8812001,0,93.95206
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,21.79834,21.79834,0,0,0,21.79834,105.8331,0,0,0,23.06986,22.94562,21.79834,0,0,307.4921,42.01532,0.1242433,0,0.1242433,128.4061,30.57281,0.1911451,23.97817,18.45589,0,65.08518
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,307.3679,42.12714,34.57138,0,34.57138,161.2034,38.38168,0.1910376,0,27.65711,0,76.69852
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,38.6046,38.6046,0,0,0,38.6046,72.58279,0,0,0,28.02029,40.63642,38.6046,0,0,272.7965,73.24139,0,12.61613,-12.61613,147.9048,35.21536,0.1910376,42.46506,22.41623,0,101.2617
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,17.19981,17.19981,0,0,0,17.19981,454.3648,0,0,0,78.14989,18.10506,17.19981,0,0,286.8144,60.62526,60.04483,0,60.04483,204.8683,48.77808,0.1908511,18.91979,62.51991,0,138.7751
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,122.4762,122.4762,81,0,22.761,122.4762,88.86582,0,0,0,108.8395,43.65914,41.47618,0,0,226.7696,114.6656,65.18033,0,65.18033,266.7038,63.50078,0.1907733,134.7238,87.07157,81,223.5051
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,10.02831,10.02831,70.6685,0,20.14713,10.02831,1036.876,0,0,0,103.9811,0,0,60.64019,57.60818,161.5892,173.3279,161.5892,0,161.5892,420.0009,100,0.1905035,11.03114,83.18485,81,277.309
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905035,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,38.89569,38.89569,0,0,0,38.89569,81.14086,0,0,0,31.5603,40.94284,38.89569,0,0,0,318.7582,0,9.382534,-9.382534,410.1108,97.64523,0.1905035,42.78527,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,39.81758,39.81758,0,0,0,39.81758,102.5854,0,7.105427E-15,0,40.84703,41.91325,39.81758,0,0,10.42504,309.3757,0,1.06622,-1.06622,408.9869,97.37763,0.1905035,43.79934,32.67762,0,350.2227
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,46.4548,46.4548,0,0,0,46.4548,77.47147,0,0,0,35.98922,48.8998,46.4548,0,0,11.60973,308.3095,0,12.91057,-12.91057,395.378,94.13742,0.1905035,51.10028,28.79138,0,344.2987
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,46.12049,46.12049,0,0,0,46.12049,50.15056,0,7.105427E-15,0,23.12968,48.54789,46.12049,0,0,25.95481,295.3989,0,25.4182,-25.4182,368.5848,87.75811,0.1905035,50.73254,18.50375,0,318.5286
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,59.44072,59.44072,0,0,0,59.44072,8.662428,0,7.105427E-15,0,5.149009,62.56918,59.44072,0,0,54.19725,269.9807,0,57.42017,-57.42017,308.0586,73.34715,0.1905035,65.38479,4.119207,0,275.1297
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.9974,212.5605,0,0,0,308.0586,73.34715,0.1905035,0,0,0,212.5605
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.12737,32.12737,0,0,0,32.12737,0,0,7.105427E-15,0,0,33.81828,32.12737,0,0,117.9974,212.5605,0,33.81828,-33.81828,272.411,64.85964,0.1905035,35.3401,0,0,212.5605
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.5733,178.7422,0,0,0,272.411,64.85964,0.1905035,0,0,0,178.7422
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.5733,178.7422,0,0,0,272.411,64.85964,0.1905035,0,0,0,178.7422
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.5733,178.7422,0,0,0,272.411,64.85964,0.1905035,0,0,0,178.7422
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.90822,41.90822,0,0,0,41.90822,0,0,7.105427E-15,0,0,44.11392,41.90822,0,0,155.5733,178.7422,0,44.11392,-44.11392,225.9109,53.7882,0.1905035,46.09904,0,0,178.7422
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.88046,28.88046,0,0,0,28.88046,0,0,3.552714E-15,0,0,30.40048,28.88046,0,0,204.5888,134.6283,0,30.40048,-30.40048,193.866,46.15847,0.1905035,31.7685,0,0,134.6283
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.3671,104.2278,0,0,0,193.866,46.15847,0.1905035,0,0,0,104.2278
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,15.53329,15.53329,0,0,0,15.53329,0,0,1.776357E-15,0,0,16.35083,15.53329,0,0,238.3671,104.2278,0,16.35083,-16.35083,176.6307,42.05484,0.1905035,17.08662,0,0,104.2278
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,13.59854,13.59854,0,0,0,13.59854,0,0,1.776357E-15,0,0,14.31426,13.59854,0,0,256.5347,87.87701,0,14.31426,-14.31426,161.5421,38.46233,0.1905035,14.9584,0,0,87.87701
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,53.67075,53.67075,0,0,0,53.67075,0,0,7.105427E-15,0,0,56.49552,53.67075,0,0,272.4394,73.56276,0,56.49552,-56.49552,101.9906,24.28343,0.1905035,59.03782,0,0,73.56276
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,83.6699,83.6699,81,0,22.761,83.6699,1.974526,4.884981E-15,0,0,1.652084,2.810419,2.669898,0,0,335.2122,17.06724,0,1.158334,-1.158334,100.7696,23.99272,0.1905035,92.03689,1.321667,81,18.71932
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,82.00198,82.00198,81,0,22.761,82.00198,15.02011,0,0,0,12.31679,1.054718,1.001982,0,0,336.4992,15.90891,11.26207,0,11.26207,111.4538,26.53656,0.1905175,90.20218,9.853432,81,28.22569
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,103.8312,103.8312,81,0,22.761,103.8312,36.09767,0,0,1.35047,37.48064,24.03285,22.8312,0,0,325.2372,26.04477,13.4478,0,13.4478,124.2115,29.5741,0.1905342,114.2143,29.98451,81,63.52541
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,37.29777,37.29777,81,0,22.761,37.29777,59.5979,0,0,0,22.22869,0,0,43.70223,41.51712,311.7894,38.14779,63.74581,0,63.74581,184.6861,43.97278,0.1906139,41.02755,17.78295,81,60.37647
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,6.189249,6.189249,78.50504,0,22.12977,6.189249,292.7095,0,0,0,18.11652,0,0,72.31579,68.7,248.0436,95.51901,86.81652,0,86.81652,267.0474,63.5826,0.1906112,6.808173,14.49321,81,113.6355
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,62.01514,62.01514,81,0,22.761,62.01514,33.96385,0,0,0,21.06273,0,0,18.98486,18.03562,161.2271,173.6539,39.09834,0,39.09834,304.1394,72.41399,0.1906678,68.21665,16.85018,81,194.7166
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,40.54826,40.54826,81,0,22.761,40.54826,57.11268,7.105427E-15,0,0,23.1582,0,0,40.45174,38.42915,122.1287,208.8424,61.58735,0,61.58735,362.5663,86.32513,0.1907538,44.60308,18.52656,81,232.0006
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,82.40598,82.40598,81,0,22.761,82.40598,68.33675,0,0,0,56.31357,1.479979,1.40598,0,0,60.54136,264.271,54.83359,0,54.83359,414.586,98.71075,0.1908213,90.64658,45.05086,81,320.5846
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,22.82735,0,0,28.53511,0,0,0,0,5.707763,313.6212,5.707763,0,5.707763,420.0009,100,0.1908037,0,22.82809,0,342.1563
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,61.3631,61.3631,0,0,0,61.3631,42.83876,0,0,0,26.28719,64.59274,61.3631,0,0,0,318.7582,0,38.30555,-38.30555,379.6233,90.38631,0.1908037,67.4994,21.02975,0,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,68.27615,68.27615,81,0,22.761,68.27615,27.57624,0,0,0,18.82799,0,0,12.72385,12.08766,42.56172,280.4527,30.91565,0,30.91565,408.9524,97.36942,0.1908473,75.10377,15.06239,81,299.2807
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.253949,3.253949,0,0,0,3.253949,345.566,0,0,0,11.24454,3.42521,3.253949,0,0,11.64607,308.2768,7.819335,0,7.819335,416.3705,99.13563,0.1908233,3.579344,8.995635,0,319.5213
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,18.76674,18.76674,0,0,0,18.76674,16.90032,0,0,0,3.171638,19.75446,18.76674,0,0,3.826736,315.3142,0,16.58282,-16.58282,398.8907,94.97378,0.1908233,20.64341,2.53731,0,318.4858
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,56.91698,56.91698,0,0,0,56.91698,0,0,7.105427E-15,0,0,59.91261,56.91698,0,0,22.25209,298.7314,0,59.91261,-59.91261,335.7372,79.93727,0.1908233,62.60868,0,0,298.7314
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,23.60832,23.60832,0,0,0,23.60832,0,0,3.552714E-15,0,0,24.85087,23.60832,0,0,88.82166,238.8187,0,24.85087,-24.85087,309.5421,73.70036,0.1908233,25.96915,0,0,238.8187
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.670302,2.670302,0,0,0,2.670302,0,0,4.440892E-16,0,0,2.810844,2.670302,0,0,116.4337,213.9679,0,2.810844,-2.810844,306.5792,72.9949,0.1908233,2.937332,0,0,213.9679
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,47.31103,47.31103,0,0,0,47.31103,0,0,0,0,0,49.80108,47.31103,0,0,119.5569,211.157,0,49.80108,-49.80108,254.0843,60.49613,0.1908233,52.04213,0,0,211.157
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,8.674692,8.674692,0,0,0,8.674692,0,0,1.776357E-15,0,0,9.131255,8.674692,0,0,174.8914,161.3559,0,9.131255,-9.131255,244.4591,58.20443,0.1908233,9.542161,0,0,161.3559
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,22.32003,22.32003,0,0,0,22.32003,0,0,0,0,0,23.49477,22.32003,0,0,185.0373,152.2247,0,23.49477,-23.49477,219.6934,52.30785,0.1908233,24.55204,0,0,152.2247
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,20.28357,20.28357,0,0,0,20.28357,0,0,3.552714E-15,0,0,21.35112,20.28357,0,0,211.1426,128.7299,0,21.35112,-21.35112,197.1873,46.94928,0.1908233,22.31192,0,0,128.7299
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,54.41078,54.41078,0,0,0,54.41078,0,0,7.105427E-15,0,0,57.2745,54.41078,0,0,234.866,107.3788,0,57.2745,-57.2745,136.8147,32.57487,0.1908233,59.85186,0,0,107.3788
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.3066,42.3066,0,0,0,42.3066,0,0,7.105427E-15,0,0,44.53326,42.3066,0,0,298.5044,50.10429,0,44.53326,-44.53326,89.87254,21.39818,0.1908233,46.53726,0,0,50.10429
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,61.99095,61.99095,81,0,22.761,61.99095,0,0,0,0,0,0,0,19.00905,18.0586,347.9858,5.571024,18.0586,0,18.0586,107.0044,25.4772,0.1908538,68.19004,0,81,5.571024
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,66.03845,66.03845,81,0,22.761,66.03845,0,0,0,0,0,0,0,14.96155,14.21347,329.9272,21.82376,14.21347,0,14.21347,120.4885,28.68769,0.1908778,72.6423,0,81,21.82376
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,8.316001,8.316001,80.63179,0,22.66784,8.316001,3.594544,0,0,0,0.2989223,0,0,72.31579,68.7,315.7137,34.61589,68.99892,0,68.99892,185.9466,44.27292,0.190939,9.147601,0.2391379,81,34.91481
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,39.89252,39.89252,81,0,22.761,39.89252,10.45526,0,0,0,4.170867,0,0,41.10748,39.0521,246.7148,96.71492,43.22297,0,43.22297,226.9516,54.03598,0.1910099,43.88177,3.336694,81,100.8858
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,25.14447,25.14447,81,0,22.761,25.14447,59.92149,0,0,0,15.06694,0,0,55.85553,53.06275,203.4918,135.6156,68.12969,0,68.12969,291.5851,69.42487,0.1910752,27.65892,12.05355,81,150.6825
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,198.161,149.7,81,0,22.761,149.7,6.759882,0,48.46103,68.27713,10.11954,72.31579,68.7,0,0,135.3621,196.9323,0,62.19625,-62.19625,226.0245,53.81524,0.1910752,217.9771,8.095634,81,207.0519
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,61.87441,61.87441,81,0,22.761,61.87441,29.42932,0,0,0,18.20922,0,0,19.12559,18.16931,204.4691,134.7361,36.37853,0,36.37853,260.5362,62.0323,0.1911279,68.06185,14.56738,81,152.9453
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,124.896,124.896,81,0,22.761,124.896,14.31604,0,0,0,17.88016,46.20628,43.89597,0,0,168.0905,167.4767,0,28.32612,-28.32612,230.6778,54.92318,0.1911279,137.3856,14.30413,81,185.3569
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,199.564,139.1506,91.81891,0,91.81891,317.7849,75.66291,0.1910812,0,18.49513,81,162.2695
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,47.96988,47.96988,81,0,22.761,47.96988,79.6731,0,0,0,38.21909,0,0,33.03012,31.37862,107.7451,221.7876,69.59771,0,69.59771,383.8111,91.3834,0.1911417,52.76686,30.57527,81,260.0067
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,18.42277,18.42277,0,0,0,18.42277,85.51878,0,0,0,15.75492,19.39239,18.42277,0,0,38.14738,284.4256,0,3.637461,-3.637461,379.9768,90.4705,0.1911417,20.26504,12.60394,0,300.1805
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,103.9157,103.9157,81,0,22.761,103.9157,24.72907,0,0,0,25.69739,24.12178,22.91569,0,0,42.189,280.7881,1.57561,0,1.57561,381.4716,90.82639,0.1911436,114.3073,20.55791,81,306.4855
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,52.84304,52.84304,0,0,0,52.84304,10.57179,0,0,0,5.586455,55.62425,52.84304,0,0,40.6134,282.2062,0,50.03779,-50.03779,328.7271,78.2682,0.1911436,58.12734,4.469164,0,287.7926
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,54.06234,54.06234,0,0,0,54.06234,17.98333,0,7.105427E-15,0,9.722207,56.90773,54.06234,0,0,96.21095,232.1684,0,47.18552,-47.18552,278.9892,66.42587,0.1911436,59.46857,7.777765,0,241.8906
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,47.75878,47.75878,0,0,0,47.75878,10.60903,0,7.105427E-15,0,5.066744,50.2724,47.75878,0,0,148.6393,184.9829,0,45.20566,-45.20566,231.3383,55.08043,0.1911436,52.53466,4.053395,0,190.0496
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.5952506,0.5952506,0,0,0,0.5952506,0,0,1.110223E-16,0,0,0.6265796,0.5952506,0,0,198.8678,139.7772,0,0.6265796,-0.6265796,230.6778,54.92318,0.1911436,0.6547757,0,0,139.7772
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,93.68021,93.68021,81,0,22.761,93.68021,0,0,0,0,0,13.34759,12.68021,0,0,199.564,139.1506,0,13.34759,-13.34759,216.6082,51.57328,0.1911436,103.0482,0,81,139.1506
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,214.3947,125.803,68.7,0,68.7,281.7827,67.091,0.1911677,0,0,81,125.803
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.890527,4.890527,77.20631,0,21.8012,4.890527,0,0,0,0,0,0,0,72.31579,68.7,145.6947,187.633,68.7,0,68.7,346.9573,82.60871,0.1912136,5.37958,0,81,187.633
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,20.73853,20.73853,0,0,0,20.73853,0,0,0,0,0,21.83003,20.73853,0,0,76.99466,249.463,0,21.83003,-21.83003,323.9464,77.12994,0.1912136,22.81239,0,0,249.463
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,11.44001,11.44001,0,0,0,11.44001,0,0,1.776357E-15,0,0,12.04211,11.44001,0,0,101.2503,227.633,0,12.04211,-12.04211,311.2529,74.10769,0.1912136,12.58401,0,0,227.633
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,24.41546,24.41546,0,0,0,24.41546,0,0,3.552714E-15,0,0,25.70048,24.41546,0,0,114.6304,215.5909,0,25.70048,-25.70048,284.1622,67.65754,0.1912136,26.857,0,0,215.5909
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,15.89949,15.89949,0,0,0,15.89949,0,0,1.776357E-15,0,0,16.73631,15.89949,0,0,143.1865,189.8904,0,16.73631,-16.73631,266.5206,63.45716,0.1912136,17.48944,0,0,189.8904
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,44.61042,44.61042,0,0,0,44.61042,0,0,7.105427E-15,0,0,46.95834,44.61042,0,0,161.7824,173.1541,0,46.95834,-46.95834,217.0222,51.67184,0.1912136,49.07147,0,0,173.1541
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,86.17954,86.17954,81,0,22.761,86.17954,0,0,0,0,0,5.452152,5.179545,0,0,213.9583,126.1958,0,5.452152,-5.452152,211.2751,50.30349,0.1912136,94.7975,0,81,126.1958
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.58417,37.58417,81,0,22.761,37.58417,0,7.105427E-15,0,0,0,0,0,43.41583,41.24504,220.0163,120.7436,41.24504,0,41.24504,250.4036,59.61978,0.1912825,41.34259,0,81,120.7436
