Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,9.188397,9.188397,81,0,22.761,9.188397,6.342463,0,0,0,0.5827708,0,0,71.8116,68.22102,178.7712,157.8641,68.80379,0,68.80379,315.6766,75.16094,0.1913449,10.10724,0.4662166,81,158.4469
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,22.4843,22.4843,81,0,22.761,22.4843,14.09343,0,0,0,3.168809,0,0,58.51571,55.58992,109.9674,219.7876,58.75873,0,58.75873,371.42,88.43316,0.1914377,24.73273,2.535048,81,222.9564
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,46.82193,46.82193,0,0,0,46.82193,18.89026,0,1.421085E-14,0,8.844782,49.28624,46.82193,0,0,51.20869,272.6704,0,40.44146,-40.44146,328.791,78.28341,0.1914377,51.50412,7.075826,0,281.5152
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,43.31731,43.31731,0,0,0,43.31731,78.7069,0,0,0,34.09372,45.59717,43.31731,0,0,96.14364,232.2289,0,11.50346,-11.50346,316.6653,75.39634,0.1914377,47.64905,27.27497,0,266.3227
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,56.45766,56.45766,0,0,0,56.45766,76.3405,0,0,0,43.10006,59.42912,56.45766,0,0,108.9253,220.7255,0,16.32906,-16.32906,299.4529,71.29817,0.1914377,62.10342,34.48005,0,263.8256
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,79.26987,79.26987,81,0,22.761,79.26987,35.54527,0,0,0,28.17668,0,0,1.730136,1.64363,127.0687,204.3964,29.82031,0,29.82031,327.743,78.03388,0.1914744,87.19685,22.54135,81,232.5731
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,14.04771,14.04771,80.25205,0,22.57177,14.04771,244.5538,0,0,0,34.35422,0,0,66.20434,62.89412,97.24834,231.2347,97.24834,0,97.24834,420.0009,100,0.1914465,15.45249,27.48338,81,265.5889
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,72.74801,72.74801,50.88933,0,15.143,72.74801,31.62854,0,0,0,23.00913,23.00913,21.85868,0,0,0,318.7582,0,0,0,420.0009,100,0.1914465,80.0228,18.40731,81,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,56.8144,56.8144,0,0,0,56.8144,51.57487,0,0,0,29.30195,59.80463,56.8144,0,0,0,318.7582,0,30.50268,-30.50268,387.8482,92.34462,0.1914465,62.49584,23.44156,0,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,32.01905,32.01905,0,0,0,32.01905,108.3277,0,0,0,34.68549,33.70427,32.01905,0,0,33.89187,288.2556,0.9812314,0,0.9812314,388.7791,92.56626,0.1914435,35.22095,27.7484,0,322.941
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,61.83375,61.83375,0,0,0,61.83375,30.06036,0,7.105427E-15,0,18.58745,65.08816,61.83375,0,0,32.91064,289.1386,0,46.50071,-46.50071,339.763,80.8958,0.1914435,68.01712,14.86996,0,307.7261
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,84.57809,242.6379,5.689803,0,5.689803,345.1608,82.18098,0.1914262,0,4.551842,0,248.3277
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,12.7755,12.7755,0,0,0,12.7755,36.85479,0,1.776357E-15,0,4.708385,13.4479,12.7755,0,0,78.88828,247.7588,0,8.739513,-8.739513,335.9486,79.98759,0.1914262,14.05305,3.766708,0,252.4671
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,22.77014,22.77014,0,0,0,22.77014,0,0,3.552714E-15,0,0,23.96856,22.77014,0,0,88.59885,239.0193,0,23.96856,-23.96856,310.6835,73.97211,0.1914262,25.04715,0,0,239.0193
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,81.63156,81.63156,81,0,22.761,81.63156,0,0,0,0,0,0.6648029,0.6315628,0,0,115.2306,215.0507,0,0.6648029,-0.6648029,309.9827,73.80527,0.1914262,89.79472,0,81,215.0507
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.9693,214.3859,68.7,0,68.7,375.1573,89.32298,0.1914498,0,0,81,214.3859
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,21.05341,21.05341,0,0,0,21.05341,0,0,3.552714E-15,0,0,22.16148,21.05341,0,0,47.26926,276.2159,0,22.16148,-22.16148,351.797,83.76103,0.1914498,23.15875,0,0,276.2159
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,76.67462,76.67462,81,0,22.761,76.67462,0,0,0,0,0,0,0,4.325378,4.109109,71.89314,254.0544,4.109109,0,4.109109,355.6953,84.68918,0.1914566,84.34209,0,81,254.0544
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,53.13493,53.13493,0,0,0,53.13493,0,0,7.105427E-15,0,0,55.93151,53.13493,0,0,67.78403,257.7526,0,55.93151,-55.93151,296.7383,70.65183,0.1914566,58.44842,0,0,257.7526
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.56325,42.56325,0,0,0,42.56325,0,0,7.105427E-15,0,0,44.80342,42.56325,0,0,129.9301,201.8211,0,44.80342,-44.80342,249.5113,59.40734,0.1914566,46.81957,0,0,201.8211
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.210622,1.210622,0,0,0,1.210622,0,0,2.220446E-16,0,0,1.274339,1.210622,0,0,179.7117,157.0177,0,1.274339,-1.274339,248.1681,59.08752,0.1914566,1.331684,0,0,157.0177
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.1277,155.7433,0,0,0,248.1681,59.08752,0.1914566,0,0,0,155.7433
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,19.63989,19.63989,0,0,0,19.63989,0,0,3.552714E-15,0,0,20.67357,19.63989,0,0,181.1277,155.7433,0,20.67357,-20.67357,226.3762,53.89899,0.1914566,21.60388,0,0,155.7433
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,56.22711,56.22711,0,0,0,56.22711,0,0,7.105427E-15,0,0,59.18643,56.22711,0,0,204.0983,135.0698,0,59.18643,-59.18643,163.9882,39.04474,0.1914566,61.84982,0,0,135.0698
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,36.71159,36.71159,0,0,0,36.71159,3.192862,0,7.105427E-15,0,1.17215,38.64378,36.71159,0,0,269.861,75.88334,0,37.47163,-37.47163,124.4897,29.64034,0.1914566,40.38275,0.9377203,0,77.05549
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,125.4511,125.4511,81,0,22.761,125.4511,16.08202,0,1.421085E-14,16.67184,20.17507,46.79065,44.45111,0,0,311.4961,38.41171,0,26.61557,-26.61557,96.43439,22.96052,0.1914566,137.9962,16.14006,81,58.58678
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,16.98003,16.98003,81,0,22.761,16.98003,303.4967,0,0,0,51.53383,0,0,64.01997,60.81897,341.069,11.79613,112.3528,0,112.3528,203.0216,48.33838,0.1913864,18.67803,41.22706,81,63.32996
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,72.31579,0,20.56389,0,0,0,0,0,77.51153,0,0,72.31579,68.7,228.7162,112.9137,146.2115,0,146.2115,341.73,81.36414,0.1911755,0,62.00922,81,190.4252
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,34.76635,34.76635,0,0,0,34.76635,279.1895,0,0,0,97.06402,36.59616,34.76635,0,0,82.50466,244.504,60.46785,0,60.46785,399.0949,95.0224,0.190993,38.24299,77.65121,0,341.5681
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,51.90993,51.90993,0,0,0,51.90993,185.3854,19.55461,0,0,96.23345,54.64204,51.90993,0,0,22.03681,298.9251,22.03681,0,22.03681,420.0009,100,0.1909266,57.10093,76.98676,0,395.1586
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,65.05134,65.05134,20.25,0,7.39125,65.05134,137.2631,42.13217,0,0,89.29147,47.15931,44.80134,0,0,0,318.7582,0,0,0,420.0009,100,0.1909266,71.55647,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,71.20809,71.20809,21.68619,0,7.754606,71.20809,73.20561,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1909266,78.3289,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,64.32893,64.32893,20.25,0,7.39125,64.32893,139.3976,43.27412,0,0,89.673,46.39888,44.07893,0,0,0,318.7582,0,0,0,420.0009,100,0.1909266,70.76183,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,56.87383,56.87383,0,0,0,56.87383,129.0605,13.53446,0,0,73.40166,59.86719,56.87383,0,0,0,318.7582,0,0,0,420.0009,100,0.1909266,62.56121,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,140.7827,140.7827,81,0,22.761,140.7827,34.00628,0,0,5.161012,47.87497,62.9292,59.78274,0,0,0,318.7582,0,15.05423,-15.05423,404.1323,96.22178,0.1909266,154.861,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,14.03128,0,0,30.7582,0,0,0,0,16.72692,303.704,16.72692,0,16.72692,420.0009,100,0.1908762,0,24.60656,0,334.4622
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,191.5353,149.7,81,0,22.761,149.7,3.458371,0,41.83528,60.98881,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1908762,210.6888,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,82.68079,82.68079,81,0,22.761,82.68079,0,0,0,0,0,1.769253,1.68079,0,0,74.59845,251.6196,0,1.769253,-1.769253,347.3656,82.70592,0.1908762,90.94887,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,88.80345,88.80345,81,0,22.761,88.80345,0,0,0,0,0,8.214156,7.803448,0,0,76.56429,249.8504,0,8.214156,-8.214156,338.7071,80.64439,0.1908762,97.68379,0,81,249.8504
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,68.3417,68.3417,81,0,22.761,68.3417,0,0,0,0,0,0,0,12.6583,12.02538,85.69113,241.6362,12.02538,0,12.02538,350.1154,83.36063,0.1908961,75.17587,0,81,241.6362
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,32.63939,32.63939,0,0,0,32.63939,0,0,0,0,0,34.35726,32.63939,0,0,73.66575,252.4591,0,34.35726,-34.35726,313.8997,74.73786,0.1908961,35.90334,0,0,252.4591
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,16.51904,16.51904,0,0,0,16.51904,0,0,0,0,0,17.38846,16.51904,0,0,111.8405,218.1018,0,17.38846,-17.38846,295.5706,70.37381,0.1908961,18.17094,0,0,218.1018
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,53.04747,53.04747,0,0,0,53.04747,0,0,7.105427E-15,0,0,55.83944,53.04747,0,0,131.161,200.7133,0,55.83944,-55.83944,236.7107,56.35957,0.1908961,58.35221,0,0,200.7133
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,27.81342,27.81342,0,0,0,27.81342,0,0,3.552714E-15,0,0,29.27728,27.81342,0,0,193.2048,144.8739,0,29.27728,-29.27728,205.8497,49.01173,0.1908961,30.59476,0,0,144.8739
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.7351,115.5966,0,0,0,205.8497,49.01173,0.1908961,0,0,0,115.5966
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,29.08542,29.08542,0,0,0,29.08542,0,0,3.552714E-15,0,0,30.61623,29.08542,0,0,225.7351,115.5966,0,30.61623,-30.61623,173.5774,41.32786,0.1908961,31.99396,0,0,115.5966
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,34.45698,34.45698,0,0,0,34.45698,0,0,0,0,0,36.27051,34.45698,0,0,259.7531,84.98038,0,36.27051,-36.27051,135.3449,32.22491,0.1908961,37.90268,0,0,84.98038
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.0537,48.70988,0,0,0,135.3449,32.22491,0.1908961,0,0,0,48.70988
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,99.08234,99.08234,81,0,22.761,99.08234,0.9351495,3.552714E-15,0,0,0.926568,19.03404,18.08234,0,0,300.0537,48.70988,0,18.10747,-18.10747,116.2579,27.68041,0.1908961,108.9906,0.7412544,81,49.63645
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,82.53622,82.53622,81,0,22.761,82.53622,19.8804,0,0,0,16.40853,1.617079,1.536225,0,0,320.1731,30.60241,14.79145,0,14.79145,130.2903,31.02145,0.1909139,90.78985,13.12682,81,47.01094
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,179.7401,149.7,81,0,22.761,149.7,28.73747,0,30.04009,66.82132,43.02,72.31579,68.7,0,0,305.3817,43.91471,0,29.29579,-29.29579,99.40987,23.66897,0.1909139,197.7141,34.416,81,86.93472
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,71.76542,71.76542,81,0,22.761,71.76542,103.9663,0,0,0,74.61182,0,0,9.234579,8.77285,337.9326,14.61892,83.38467,0,83.38467,178.5155,42.50361,0.1909321,78.94196,59.68946,81,89.23075
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,34.04893,34.04893,81,0,22.761,34.04893,284.574,0,0,0,96.89439,0,0,46.95107,44.60352,254.5479,89.66513,141.4979,0,141.4979,312.7522,74.46467,0.190776,37.45382,77.51552,81,186.5595
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,75.18498,75.18498,81,0,22.761,75.18498,130.5503,0,0,0,98.15422,0,0,5.815016,5.524265,113.05,217.0132,103.6785,0,103.6785,411.1103,97.8832,0.1907336,82.70348,78.52338,81,315.1675
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,6.263659,6.263659,0,0,0,6.263659,1646.398,87.15995,0,0,103.1248,6.593325,6.263659,0,0,9.371486,310.3239,9.371486,0,9.371486,420.0009,100,0.1907055,6.890025,82.49981,0,413.4486
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,93.05553,93.05553,24.35553,0,8.429949,93.05553,120.0015,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907055,102.3611,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,64.43194,64.43194,20.25,0,7.39125,64.43194,137.0561,41.80058,0,0,88.30788,46.50731,44.18194,0,0,0,318.7582,0,0,0,420.0009,100,0.1907055,70.87513,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,57.37205,57.37205,0,0,0,57.37205,105.3595,0.05524627,0,0,60.44688,60.39163,57.37205,0,0,0,318.7582,0,0,0,420.0009,100,0.1907055,63.10925,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,31.41134,31.41134,0,0,0,31.41134,163.1058,18.16914,0,0,51.23371,33.06457,31.41134,0,0,0,318.7582,0,0,0,420.0009,100,0.1907055,34.55248,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,123.0885,123.0885,81,0,22.761,123.0885,22.81984,0,0,0,28.08861,44.30371,42.08852,0,0,0,318.7582,0,16.2151,-16.2151,402.9086,95.93044,0.1907055,135.3974,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,170.9118,149.7,81,0,22.761,149.7,3.472572,0,21.21183,38.30301,5.19844,72.31579,68.7,0,0,18.01678,302.5431,0,67.11735,-67.11735,332.1607,79.08573,0.1907055,188.003,4.158752,81,307.7416
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.59161,235.4258,68.7,0,68.7,397.3353,94.60345,0.1907296,0,0,81,235.4258
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,16.29333,16.29333,0,0,0,16.29333,0,0,3.552714E-15,0,0,17.15087,16.29333,0,0,23.89161,297.2558,0,17.15087,-17.15087,379.2567,90.29903,0.1907296,17.92266,0,0,297.2558
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,24.98972,24.98972,0,0,0,24.98972,0,0,3.552714E-15,0,0,26.30497,24.98972,0,0,42.94813,280.1049,0,26.30497,-26.30497,351.5288,83.69717,0.1907296,27.48869,0,0,280.1049
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,40.24741,40.24741,0,0,0,40.24741,0,0,0,0,0,42.3657,40.24741,0,0,72.17587,253.7999,0,42.3657,-42.3657,306.8714,73.06448,0.1907296,44.27216,0,0,253.7999
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,50.23105,50.23105,0,0,0,50.23105,0,0,7.105427E-15,0,0,52.87479,50.23105,0,0,119.2489,211.4342,0,52.87479,-52.87479,251.1365,59.79428,0.1907296,55.25416,0,0,211.4342
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,17.49158,17.49158,0,0,0,17.49158,0,0,0,0,0,18.41219,17.49158,0,0,177.9986,158.5594,0,18.41219,-18.41219,231.7283,55.17331,0.1907296,19.24074,0,0,158.5594
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.549491,4.549491,0,0,0,4.549491,0,0,0,0,0,4.788938,4.549491,0,0,198.4566,140.1473,0,4.788938,-4.788938,226.6804,53.97141,0.1907296,5.00444,0,0,140.1473
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,26.29201,26.29201,0,0,0,26.29201,0,0,3.552714E-15,0,0,27.6758,26.29201,0,0,203.7777,135.3583,0,27.6758,-27.6758,197.5075,47.02551,0.1907296,28.92122,0,0,135.3583
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,28.79358,28.79358,0,0,0,28.79358,0,0,3.552714E-15,0,0,30.30904,28.79358,0,0,234.5286,107.6825,0,30.30904,-30.30904,165.559,39.41873,0.1907296,31.67294,0,0,107.6825
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,25.43112,25.43112,0,0,0,25.43112,0,0,0,0,0,26.7696,25.43112,0,0,268.2053,77.37348,0,26.7696,-26.7696,137.3414,32.70026,0.1907296,27.97423,0,0,77.37348
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,36.18235,36.18235,0,0,0,36.18235,0,0,0,0,0,38.08669,36.18235,0,0,297.9493,50.60389,0,38.08669,-38.08669,97.19446,23.14149,0.1907296,39.80058,0,0,50.60389
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,340.2678,12.5172,1.489381,0,1.489381,98.60741,23.47791,0.1907251,0,1.191504,0,14.00658
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,65.99679,65.99679,81,0,22.761,65.99679,29.36619,0,0,0,19.38074,0,0,15.00322,14.25305,338.7784,13.85765,33.6338,0,33.6338,130.5152,31.07499,0.1907718,72.59647,15.5046,81,33.23839
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,66.91952,66.91952,81,0,22.761,66.91952,38.3895,0,0,0,25.69007,0,0,14.08048,13.37646,305.1446,44.12806,39.06653,0,39.06653,167.577,39.8992,0.1908244,73.61147,20.55206,81,69.81814
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,66.32001,66.32001,81,0,22.761,66.32001,59.58453,0,0,0,39.51647,0,0,14.67998,13.94598,266.0781,79.28794,53.46246,0,53.46246,218.2959,51.97512,0.1908945,72.95202,31.61318,81,118.8044
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,47.08193,47.08193,81,0,22.761,47.08193,100.318,0,0,0,47.23165,0,0,33.91807,32.22217,212.6156,127.4042,79.45382,0,79.45382,293.6725,69.92187,0.1909243,51.79012,37.78532,81,174.6358
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,12.71363,12.71363,81,0,22.761,12.71363,520.1674,0,0,0,66.13216,0,0,68.28637,64.87205,133.1618,198.9126,131.0042,0,131.0042,417.9539,99.51264,0.1908006,13.98499,52.90572,81,265.0447
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,41.56861,41.56861,0,0,0,41.56861,249.5664,57.82724,0,0,103.7413,43.75643,41.56861,0,0,2.157619,316.8164,2.157619,0,2.157619,420.0009,100,0.1907942,45.72547,82.99303,0,420.5576
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,98.91772,98.91772,30.21772,0,9.913083,98.91772,96.1414,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907942,108.8095,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,139.3715,139.3715,81,0,22.761,139.3715,34.4882,1.421085E-14,0,3.608632,48.06672,61.44367,58.37148,0,0,0,318.7582,0,13.37695,-13.37695,405.9003,96.64273,0.1907942,153.3086,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,44.75774,44.75774,0,0,0,44.75774,90.93634,0,7.105427E-15,0,40.70105,47.11341,44.75774,0,0,14.86328,305.3813,0,6.412359,-6.412359,399.1411,95.0334,0.1907942,49.23352,32.56084,0,346.0823
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,33.26224,33.26224,0,0,0,33.26224,103.041,0,0,0,34.27376,35.01288,33.26224,0,0,21.98812,298.9689,0,0.7391253,-0.7391253,398.362,94.8479,0.1907942,36.58846,27.419,0,333.2427
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,41.38544,41.38544,0,0,0,41.38544,66.82854,0,0,0,27.65729,43.56362,41.38544,0,0,22.80937,298.2298,0,15.90633,-15.90633,381.5952,90.85583,0.1907942,45.52398,22.12583,0,325.8871
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,40.48307,282.3235,4.949774,0,4.949774,386.291,91.97386,0.1907795,0,3.959819,0,287.2732
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,72.83104,72.83104,81,0,22.761,72.83104,0,0,0,0,0,0,0,8.168959,7.76051,35.5333,286.7783,7.76051,0,7.76051,393.6533,93.72678,0.1907922,80.11414,0,81,286.7783
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,67.35673,67.35673,81,0,22.761,67.35673,0,0,0,0,0,0,0,13.64327,12.96111,27.77279,293.7627,12.96111,0,12.96111,405.9492,96.65439,0.1908135,74.0924,0,81,293.7627
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,62.97602,62.97602,78.56726,0,22.14552,62.97602,0,0,0,0,0,0,0,15.59125,14.81168,14.81168,305.4277,14.81168,0,14.81168,420.0009,100,0.1908377,69.27362,0,81,305.4277
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,10.11002,10.11002,0,0,0,10.11002,0,0,1.776357E-15,0,0,10.64213,10.11002,0,0,0,318.7582,0,10.64213,-10.64213,408.7831,97.3291,0.1908377,11.12102,0,0,318.7582
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,95.44728,95.44728,81,0,22.761,95.44728,0,0,0,0,0,15.20767,14.44728,0,0,11.82458,308.1161,0,15.20767,-15.20767,392.7528,93.51237,0.1908377,104.992,0,81,308.1161
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.8666011,0.8666011,0,0,0,0.8666011,0,0,1.110223E-16,0,0,0.9122117,0.8666011,0,0,28.72199,292.9084,0,0.9122117,-0.9122117,391.7912,93.28343,0.1908377,0.9532612,0,0,292.9084
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,14.06573,14.06573,0,0,0,14.06573,0,0,1.776357E-15,0,0,14.80603,14.06573,0,0,29.73556,291.9962,0,14.80603,-14.80603,376.1843,89.5675,0.1908377,15.4723,0,0,291.9962
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,20.84518,20.84518,0,0,0,20.84518,0,0,3.552714E-15,0,0,21.94229,20.84518,0,0,46.1867,277.1902,0,21.94229,-21.94229,353.0551,84.06056,0.1908377,22.9297,0,0,277.1902
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,24.2104,24.2104,0,0,0,24.2104,0,0,3.552714E-15,0,0,25.48463,24.2104,0,0,70.56703,255.2479,0,25.48463,-25.48463,326.1919,77.66459,0.1908377,26.63144,0,0,255.2479
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,53.83966,53.83966,0,0,0,53.83966,0,0,7.105427E-15,0,0,56.67333,53.83966,0,0,98.88329,229.7633,0,56.67333,-56.67333,266.453,63.44106,0.1908377,59.22363,0,0,229.7633
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.93712,26.93712,0,0,0,26.93712,0,0,3.552714E-15,0,0,28.35487,26.93712,0,0,161.8537,173.0899,0,28.35487,-28.35487,236.5643,56.32473,0.1908377,29.63084,0,0,173.0899
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,40.2333,40.2333,0,0,0,40.2333,3.786479,0,0,0,1.523426,42.35085,40.2333,0,0,193.3591,144.7351,0,40.82742,-40.82742,193.5285,46.07811,0.1908377,44.25663,1.218741,0,146.2585
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,93.92336,93.92336,81,0,22.761,93.92336,16.16809,0,0,0,15.18561,13.60353,12.92336,0,0,238.7229,103.9077,1.582076,0,1.582076,195.0293,46.43546,0.1908396,103.3157,12.14849,81,119.0933
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,54.09881,54.09881,81,0,22.761,54.09881,67.38427,0,0,0,36.45409,0,0,26.90119,25.55613,237.1408,105.3315,62.01022,0,62.01022,253.8574,60.44212,0.1909212,59.50869,29.16327,81,141.7856
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.640049,4.640049,76.95584,0,21.73783,4.640049,1017.077,0,0,0,47.19286,0,0,72.31579,68.7,175.1306,161.1407,115.8929,0,115.8929,363.803,86.61959,0.1908251,5.104054,37.75429,81,208.3336
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,59.23771,265.4443,50.09681,0,50.09681,411.329,97.93529,0.1906767,0,40.07745,0,315.5411
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,6.565405,6.565405,0,0,0,6.565405,856.8701,40.20514,0,0,56.25699,6.910953,6.565405,0,0,9.140895,310.5314,9.140895,0,9.140895,420.0009,100,0.1906497,7.221946,45.00559,0,366.7884
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,90.00016,90.00016,28.15611,0,9.391496,90.00016,72.33209,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.1906497,99.00018,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906497,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,28.53664,28.53664,0,0,0,28.53664,200.7346,27.24434,0,0,57.28291,30.03857,28.53664,0,0,0,318.7582,0,0,0,420.0009,100,0.1906497,31.3903,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,7.463233,7.463233,0,0,0,7.463233,180.219,5.594131,0,0,13.45017,7.856034,7.463233,0,0,0,318.7582,0,0,0,420.0009,100,0.1906497,8.209556,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,51.08641,51.08641,0,0,0,51.08641,59.75549,0,0,0,30.52694,53.77517,51.08641,0,0,0,318.7582,0,23.24823,-23.24823,395.4951,94.1653,0.1906497,56.19505,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,25.83137,295.51,9.352702,0,9.352702,404.3678,96.27785,0.190622,0,7.482162,0,304.8627
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,30.98425,30.98425,0,0,0,30.98425,16.96709,0,3.552714E-15,0,5.257124,32.615,30.98425,0,0,16.47867,303.9274,0,27.35788,-27.35788,375.5301,89.41174,0.190622,34.08268,4.2057,0,309.1845
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,27.80401,27.80401,0,0,0,27.80401,0,0,3.552714E-15,0,0,29.26738,27.80401,0,0,46.87631,276.5695,0,29.26738,-29.26738,344.6795,82.06639,0.190622,30.58441,0,0,276.5695
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,149.0273,149.0273,81,0,22.761,149.0273,0,0,0,14.23004,0,71.6077,68.02731,0,0,79.39561,247.3022,0,71.6077,-71.6077,269.1984,64.09473,0.190622,163.93,0,81,247.3022
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,23.0913,23.0913,81,0,22.761,23.0913,0,0,0,0,0,0,0,57.9087,55.01327,158.9597,175.6945,55.01327,0,55.01327,321.3886,76.52094,0.1907118,25.40043,0,81,175.6945
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,17.33941,17.33941,81,0,22.761,17.33941,0,0,0,0,0,0,0,63.66059,60.47756,103.9465,225.2064,60.47756,0,60.47756,378.7626,90.1814,0.1907977,19.07335,0,81,225.2064
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,23.56648,23.56648,0,0,0,23.56648,0,0,3.552714E-15,0,0,24.80682,23.56648,0,0,43.46889,279.6362,0,24.80682,-24.80682,352.614,83.95554,0.1907977,25.92313,0,0,279.6362
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,76.21471,76.21471,81,0,22.761,76.21471,0,0,0,0,0,0,0,4.785296,4.546031,71.03203,254.8294,4.546031,0,4.546031,356.9267,84.98238,0.190805,83.83617,0,81,254.8294
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,79.30199,79.30199,81,0,22.761,79.30199,0,0,0,0,0,0,0,1.698003,1.613103,66.48599,258.9208,1.613103,0,1.613103,358.457,85.34673,0.1908077,87.23219,0,81,258.9208
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,68.89455,68.89455,81,0,22.761,68.89455,0,0,0,0,0,0,0,12.10545,11.50018,64.87289,260.3726,11.50018,0,11.50018,369.367,87.94436,0.1908264,75.784,0,81,260.3726
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,47.18369,47.18369,0,0,0,47.18369,0,0,7.105427E-15,0,0,49.66705,47.18369,0,0,53.37271,270.7228,0,49.66705,-49.66705,317.0134,75.47923,0.1908264,51.90206,0,0,270.7228
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,53.66088,53.66088,0,0,0,53.66088,0,0,7.105427E-15,0,0,56.48514,53.66088,0,0,108.5583,221.0557,0,56.48514,-56.48514,257.4728,61.30293,0.1908264,59.02697,0,0,221.0557
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.3196,164.5706,0,0,0,257.4728,61.30293,0.1908264,0,0,0,164.5706
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.965679,3.965679,0,0,0,3.965679,18.91636,0,0,0,0.7501622,4.174399,3.965679,0,0,171.3196,164.5706,0,3.424237,-3.424237,253.8634,60.44353,0.1908264,4.362247,0.6001298,0,165.3208
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,39.75243,39.75243,0,0,0,39.75243,15.58077,0,0,0,6.193737,41.84467,39.75243,0,0,175.1243,161.1464,0,35.65093,-35.65093,216.284,51.49608,0.1908264,43.72768,4.954989,0,167.3401
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,38.73615,38.73615,0,0,0,38.73615,45.05062,0,7.105427E-15,0,17.45087,40.77489,38.73615,0,0,214.7364,125.4954,0,23.32402,-23.32402,191.6983,45.64236,0.1908264,42.60976,13.9607,0,142.9463
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,117.788,117.788,81,0,22.761,117.788,25.94655,0,0,0,30.56191,38.72416,36.78795,0,0,240.652,102.1714,0,8.162248,-8.162248,183.0945,43.59385,0.1908264,129.5667,24.44953,81,132.7333
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,62.92007,62.92007,81,0,22.761,62.92007,57.04854,0,0,0,35.89499,0,0,18.07993,17.17593,249.7212,94.00917,53.07092,0,53.07092,233.442,55.58132,0.1908966,69.21207,28.71599,81,129.9041
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,46.98154,46.98154,81,0,22.761,46.98154,106.2146,0,0,0,49.90126,0,0,34.01846,32.31754,196.6503,141.773,82.2188,0,82.2188,311.4416,74.15262,0.190918,51.67969,39.92101,81,191.6743
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,96.14925,96.14925,81,0,22.761,96.14925,44.09208,0,0,0,42.39421,15.94659,15.14926,0,0,114.4315,215.7699,26.44762,0,26.44762,336.532,80.12652,0.1909491,105.7642,33.91537,81,258.1641
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,18.45023,18.45023,0,0,0,18.45023,364.4568,0,0,0,67.24313,19.4213,18.45023,0,0,87.98383,239.5728,47.82184,0,47.82184,381.8998,90.92834,0.1908082,20.29525,53.79451,0,306.8159
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,97.80624,97.80624,81,0,22.761,97.80624,36.36604,0,0,0,35.56826,17.69078,16.80625,0,0,40.162,282.6124,17.87748,0,17.87748,398.8599,94.96645,0.1908292,107.5869,28.45461,81,318.1807
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,40.57325,40.57325,0,0,0,40.57325,37.5389,0,7.105427E-15,0,15.23075,42.70868,40.57325,0,0,22.28452,298.7021,0,27.47793,-27.47793,369.8956,88.07021,0.1908292,44.63057,12.1846,0,313.9329
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,51.64405,51.64405,0,0,0,51.64405,4.568175,0,7.105427E-15,0,2.35919,54.36215,51.64405,0,0,52.81555,271.2242,0,52.00296,-52.00296,315.0797,75.01882,0.1908292,56.80845,1.887352,0,273.5834
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,104.4908,104.4908,81,0,22.761,104.4908,11.02242,0,0,0,11.51741,24.72717,23.49082,0,0,110.5966,219.2213,0,13.20976,-13.20976,301.1554,71.70351,0.1908292,114.9399,9.213931,81,230.7387
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,31.92795,31.92795,81,0,22.761,31.92795,13.09032,0,0,0,4.17947,0,0,49.07205,46.61845,125.2741,206.0115,50.79792,0,50.79792,349.3465,83.17757,0.1909096,35.12074,3.343575,81,210.191
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,101.4722,101.4722,81,0,22.761,101.4722,0,0,0,0,0,21.54964,20.47216,0,0,74.47622,251.7296,0,21.54964,-21.54964,326.6312,77.76917,0.1909096,111.6194,0,81,251.7296
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,33.6577,33.6577,81,0,22.761,33.6577,0,0,0,0,0,0,0,47.3423,44.97519,98.42026,230.18,44.97519,0,44.97519,369.2984,87.92801,0.1909824,37.02347,0,81,230.18
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,181.9053,149.7,81,0,22.761,149.7,0,0,32.20534,50.39587,0,72.31579,68.7,0,0,53.44508,270.6577,0,72.31579,-72.31579,293.0709,69.77863,0.1909824,200.0959,0,81,270.6577
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,97.29134,97.29134,81,0,22.761,97.29134,0,0,0,0,0,17.14879,16.29135,0,0,133.796,198.3419,0,17.14879,-17.14879,274.9944,65.47474,0.1909824,107.0205,0,81,198.3419
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,59.87437,59.87437,81,0,22.761,59.87437,0,0,0,0,0,0,0,21.12563,20.06935,152.8502,181.1931,20.06935,0,20.06935,294.0339,70.00793,0.1910148,65.8618,0,81,181.1931
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.358173,2.358173,74.67397,0,21.16051,2.358173,0,0,0,0,0,0,0,72.31579,68.7,132.7808,199.2555,68.7,0,68.7,359.2084,85.52565,0.1910483,2.593991,0,81,199.2555
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,89.68591,89.68591,81,0,22.761,89.68591,0,0,0,0,0,9.143055,8.685902,0,0,64.08081,261.0855,0,9.143055,-9.143055,349.5708,83.23098,0.1910483,98.6545,0,81,261.0855
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,58.522,58.522,0,0,0,58.522,0,0,7.105427E-15,0,0,61.60211,58.522,0,0,74.23976,251.9424,0,61.60211,-61.60211,284.6365,67.77046,0.1910483,64.37421,0,0,251.9424
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,71.70782,71.70782,81,0,22.761,71.70782,0,0,0,0,0,0,0,9.292184,8.827575,142.6866,190.3403,8.827575,0,8.827575,293.0111,69.7644,0.1910626,78.8786,0,81,190.3403
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,58.22723,58.22723,81,0,22.761,58.22723,0,0,0,0,0,0,0,22.77277,21.63413,133.859,198.2852,21.63413,0,21.63413,313.535,74.65104,0.1910974,64.04996,0,81,198.2852
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,66.7405,66.7405,81,0,22.761,66.7405,0,0,0,0,0,0,0,14.2595,13.54652,112.2248,217.7559,13.54652,0,13.54652,326.3864,77.71088,0.1911193,73.41455,0,81,217.7559
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,70.12942,70.12942,81,0,22.761,70.12942,2.014539,0,0,0,1.412785,0,0,10.87058,10.32705,98.67832,229.9477,11.73984,0,11.73984,337.5237,80.36264,0.1911376,77.14236,1.130228,81,231.3605
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,56.01855,56.01855,0,0,0,56.01855,28.74213,0,0,0,16.10092,58.96689,56.01855,0,0,86.93848,240.5136,0,42.86597,-42.86597,292.3391,69.6044,0.1911376,61.6204,12.88074,0,256.6145
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,34.92089,34.92089,0,0,0,34.92089,86.74344,0,0,0,30.29159,36.75884,34.92089,0,0,134.5673,197.6476,0,6.467252,-6.467252,285.522,67.98129,0.1911376,38.41298,24.23327,0,227.9392
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,141.7532,191.1804,48.94603,0,48.94603,331.9563,79.03705,0.1909938,0,39.15683,0,240.1264
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,65.18501,65.18501,81,0,22.761,65.18501,73.87537,0,0,0,48.15567,0,0,15.815,15.02425,92.80714,235.2318,63.17991,0,63.17991,391.894,93.30791,0.1910707,71.70351,38.52453,81,283.3875
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,74.53459,74.53459,57.83407,0,16.90002,74.53459,63.33531,7.105427E-15,0,0,47.20671,17.57949,16.70052,0,0,29.62722,292.0937,29.62722,0,29.62722,420.0009,100,0.1911053,81.98804,37.76537,81,339.3004
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,16.74009,16.74009,0,0,0,16.74009,314.5979,35.04284,0,0,52.66398,17.62115,16.74009,0,0,0,318.7582,0,0,0,420.0009,100,0.1911053,18.4141,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911053,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,59.42548,59.42548,0,0,0,59.42548,82.5537,0,0,0,49.05793,62.55313,59.42548,0,0,0,318.7582,0,13.4952,-13.4952,405.7757,96.61306,0.1911053,65.36803,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,45.99335,45.99335,0,0,0,45.99335,43.66443,0,0,0,20.08274,48.41405,45.99335,0,0,14.99467,305.263,0,28.33132,-28.33132,375.9118,89.50263,0.1911053,50.59269,16.06619,0,325.3458
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.874364,4.874364,0,0,0,4.874364,420.7744,0,0,0,20.51007,5.130909,4.874364,0,0,46.47391,276.9317,15.37917,0,15.37917,390.5018,92.97643,0.1910602,5.3618,16.40806,0,297.4418
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,50.50822,50.50822,0,0,0,50.50822,22.78494,0,7.105427E-15,0,11.50827,53.16655,50.50822,0,0,31.09475,290.7729,0,41.65828,-41.65828,346.5901,82.52129,0.1910602,55.55904,9.206613,0,302.2812
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,118.8553,118.8553,81,0,22.761,118.8553,4.078143,0,0,0,4.84709,39.84771,37.85533,0,0,77.38173,249.1147,0,35.00062,-35.00062,309.6962,73.73704,0.1910602,130.7409,3.877672,81,253.9618
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,92.2318,92.2318,81,0,22.761,92.2318,0,0,0,0,0,11.82295,11.2318,0,0,116.2713,214.114,0,11.82295,-11.82295,297.2337,70.76979,0.1910602,101.455,0,81,214.114
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,78.79616,78.79616,81,0,22.761,78.79616,0,0,0,0,0,0,0,2.203839,2.093647,129.4079,202.2911,2.093647,0,2.093647,299.2199,71.2427,0.1910636,86.67577,0,81,202.2911
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,38.76226,38.76226,81,0,22.761,38.76226,0,0,0,0,0,0,0,42.23774,40.12585,127.3143,204.1754,40.12585,0,40.12585,337.2867,80.30618,0.191128,42.63848,0,81,204.1754
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.18842,240.2887,0,0,0,337.2867,80.30618,0.191128,0,0,0,240.2887
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,8.323562,8.323562,0,0,0,8.323562,0,0,1.776357E-15,0,0,8.761644,8.323562,0,0,87.18842,240.2887,0,8.761644,-8.761644,328.0511,78.10724,0.191128,9.155918,0,0,240.2887
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,72.1974,72.1974,81,0,22.761,72.1974,0,0,0,0,0,0,0,8.802601,8.362471,96.92358,231.527,8.362471,0,8.362471,335.9844,79.99612,0.1911415,79.41714,0,81,231.527
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,81.80507,81.80507,81,0,22.761,81.80507,0,0,0,0,0,0.8474371,0.8050652,0,0,88.5611,239.0532,0,0.8474371,-0.8474371,335.0911,79.78344,0.1911415,89.98557,0,81,239.0532
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.03535,34.03535,81,0,22.761,34.03535,0,0,0,0,0,0,0,46.96465,44.61642,89.5027,238.2058,44.61642,0,44.61642,377.418,89.86124,0.1912131,37.43888,0,81,238.2058
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,7.276878,7.276878,0,0,0,7.276878,0,0,0,0,0,7.659872,7.276878,0,0,44.88628,278.3606,0,7.659872,-7.659872,369.3438,87.93881,0.1912131,8.004566,0,0,278.3606
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,18.77239,18.77239,0,0,0,18.77239,0,0,3.552714E-15,0,0,19.76041,18.77239,0,0,53.39725,270.7007,0,19.76041,-19.76041,348.5145,82.97947,0.1912131,20.64963,0,0,270.7007
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.969712,4.969712,0,0,0,4.969712,0,0,8.881784E-16,0,0,5.231276,4.969712,0,0,75.35326,250.9403,0,5.231276,-5.231276,343.0002,81.66656,0.1912131,5.466684,0,0,250.9403
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,48.28683,48.28683,0,0,0,48.28683,1.161468,0,0,0,0.5608358,50.82824,48.28683,0,0,81.16579,245.709,0,50.2674,-50.2674,290.0137,69.05075,0.1912131,53.11551,0.4486687,0,246.2699
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,50.55853,50.55853,0,0,0,50.55853,31.31349,0,0,0,15.83164,53.2195,50.55853,0,0,137.0185,195.4416,0,37.38786,-37.38786,250.6035,59.66737,0.1912131,55.61438,12.66531,0,211.2733
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,58.36805,58.36805,0,0,0,58.36805,70.02789,7.105427E-15,0,0,40.87392,61.44006,58.36805,0,0,178.5605,158.0538,0,20.56614,-20.56614,228.9248,54.50581,0.1912131,64.20486,32.69913,0,198.9277
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,56.52975,56.52975,0,0,0,56.52975,105.431,0,0,0,59.5999,59.505,56.52975,0,0,201.4118,137.4876,0.09490319,0,0.09490319,229.0149,54.52724,0.1912128,62.18272,47.67992,0,197.0875
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,22.76885,22.76885,0,0,0,22.76885,314.2095,0,0,0,71.54189,23.96721,22.76885,0,0,201.3169,137.573,47.57468,0,47.57468,274.1482,65.27325,0.1910736,25.04574,57.23351,0,209.1149
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,22.15494,22.15494,0,0,0,22.15494,423.2575,0,0,0,93.77245,23.32099,22.15494,0,0,153.7422,180.3902,70.45147,0,70.45147,340.9843,81.18658,0.1908678,24.37043,75.01797,0,274.1627
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,14.57223,0,0,97.86298,0,0,0,0,83.29074,243.7966,83.29074,0,83.29074,420.0009,100,0.1906251,0,78.29038,0,341.6595
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,38.53102,38.53102,0,0,0,38.53102,226.092,46.5566,0,0,87.11558,40.55898,38.53102,0,0,0,318.7582,0,0,0,420.0009,100,0.1906251,42.38413,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906251,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,68.45918,68.45918,20.25,0,7.39125,68.45918,92.71714,12.72689,0,0,63.4734,50.74651,48.20919,0,0,0,318.7582,0,0,0,420.0009,100,0.1906251,75.30511,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,59.21495,59.21495,0,0,0,59.21495,47.19909,0,0,0,27.94892,62.33153,59.21495,0,0,0,318.7582,0,34.38261,-34.38261,383.7584,91.37086,0.1906251,65.13645,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,102.6644,102.6644,81,0,22.761,102.6644,22.48609,0,0,0,23.0852,22.80458,21.66436,0,0,38.2029,284.3756,0.2806166,0,0.2806166,384.0246,91.43425,0.1906254,112.9308,18.46816,81,307.4608
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,70.60986,70.60986,81,0,22.761,70.60986,7.422137,0,0,0,5.24076,0,0,10.39015,9.870639,37.92228,284.6282,15.1114,0,15.1114,398.3605,94.84756,0.1906474,77.67084,4.192608,81,289.8689
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,84.96819,84.96819,81,0,22.761,84.96819,0,0,0,0,0,4.177034,3.968183,0,0,22.81088,298.2284,0,4.177034,-4.177034,393.9576,93.79923,0.1906474,93.465,0,81,298.2284
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,90.37621,90.37621,81,0,22.761,90.37621,0,0,0,0,0,9.869686,9.376202,0,0,27.45203,294.0514,0,9.869686,-9.869686,383.554,91.3222,0.1906474,99.41382,0,81,294.0514
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,108.8018,108.8018,81,0,22.761,108.8018,0,0,0,0,0,29.26505,27.8018,0,0,38.41835,284.1817,0,29.26505,-29.26505,352.7059,83.97743,0.1906474,119.682,0,81,284.1817
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,10.97134,10.97134,0,0,0,10.97134,0,0,1.776357E-15,0,0,11.54877,10.97134,0,0,70.93507,254.9167,0,11.54877,-11.54877,340.5324,81.07899,0.1906474,12.06847,0,0,254.9167
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,16.99482,16.99482,0,0,0,16.99482,0,0,0,0,0,17.88929,16.99482,0,0,83.76704,243.3679,0,17.88929,-17.88929,321.6755,76.58925,0.1906474,18.6943,0,0,243.3679
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,16.2075,16.2075,0,0,0,16.2075,0,0,3.552714E-15,0,0,17.06053,16.2075,0,0,103.644,225.4786,0,17.06053,-17.06053,303.6921,72.3075,0.1906474,17.82825,0,0,225.4786
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,79.0543,79.0543,81,0,22.761,79.0543,0,0,0,0,0,0,0,1.9457,1.848415,122.6002,208.4181,1.848415,0,1.848415,305.4456,72.72501,0.1906504,86.95973,0,81,208.4181
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,35.22354,35.22354,81,0,22.761,35.22354,0,0,0,0,0,0,0,45.77646,43.48764,120.7518,210.0816,43.48764,0,43.48764,346.7017,82.54785,0.1907202,38.7459,0,81,210.0816
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,39.50412,39.50412,0,0,0,39.50412,0,0,7.105427E-15,0,0,41.58329,39.50412,0,0,77.26412,249.2205,0,41.58329,-41.58329,302.869,72.11153,0.1907202,43.45454,0,0,249.2205
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,14.74405,14.74405,0,0,0,14.74405,0,0,1.776357E-15,0,0,15.52005,14.74405,0,0,123.4678,207.6372,0,15.52005,-15.52005,286.5095,68.2164,0.1907202,16.21845,0,0,207.6372
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,70.61889,70.61889,81,0,22.761,70.61889,0,0,0,0,0,0,0,10.38111,9.862056,140.7123,192.1172,9.862056,0,9.862056,295.8654,70.44401,0.190736,77.68078,0,81,192.1172
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,42.19814,42.19814,81,0,22.761,42.19814,2.891612,0,0,0,1.220206,0,0,38.80186,36.86176,130.8502,200.993,38.08197,0,38.08197,331.9931,79.04583,0.1907965,46.41796,0.9761652,81,202.2132
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,83.29967,83.29967,81,0,22.761,83.29967,17.42032,0,0,0,14.51107,2.42071,2.299675,0,0,92.76825,235.2668,12.09036,0,12.09036,343.4631,81.77676,0.1908106,91.62964,11.60886,81,249.7779
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,22.76811,22.76811,0,0,0,22.76811,174.329,0,0,0,39.69142,23.96643,22.76811,0,0,80.67789,246.1481,15.72499,0,15.72499,358.3811,85.32867,0.1907648,25.04492,31.75314,0,285.8395
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,37.32611,37.32611,0,0,0,37.32611,185.8795,0,0,0,69.38161,39.29065,37.32611,0,0,64.9529,260.3006,30.09096,0,30.09096,386.9279,92.1255,0.1906774,41.05873,55.50529,0,329.6822
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,34.47887,0,0,69.34082,0,0,0,0,34.86195,287.3825,34.86195,0,34.86195,420.0009,100,0.1905763,0,55.47266,0,356.7233
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905763,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,76.72195,76.72195,30.54187,0,9.995094,76.72195,63.35946,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1905763,84.39416,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905763,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,5.301782,5.301782,0,0,0,5.301782,717.2134,32.44427,0,0,38.02509,5.580823,5.301782,0,0,0,318.7582,0,0,0,420.0009,100,0.1905763,5.83196,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,43.82042,43.82042,0,0,0,43.82042,84.78368,0,0,0,37.15257,46.12675,43.82042,0,0,0,318.7582,0,8.974189,-8.974189,410.5412,97.74771,0.1905763,48.20246,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,105.2419,105.2419,81,0,22.761,105.2419,15.78598,3.552714E-15,0,0,16.61346,25.51776,24.24187,0,0,9.971321,309.784,0,8.904301,-8.904301,401.1552,95.51296,0.1905763,115.7661,13.29077,81,326.3975
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,67.12306,67.12306,75.22646,0,21.30029,67.12306,16.88704,0,0,0,11.3351,0,0,8.103395,7.698225,19.86499,300.8797,19.03333,0,19.03333,419.2119,99.81215,0.1906018,73.83537,9.068079,81,312.2148
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,112.8249,112.8249,81,0,22.761,112.8249,4.08232,0,0,0,4.605873,33.49987,31.82488,0,0,0.8316643,318.0097,0,28.894,-28.894,388.7549,92.56051,0.1906018,124.1074,3.684698,81,322.6156
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.63754,44.63754,0,0,0,44.63754,0,0,7.105427E-15,0,0,46.98689,44.63754,0,0,32.93611,289.1157,0,46.98689,-46.98689,339.2264,80.76802,0.1906018,49.1013,0,0,289.1157
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.14376,242.1288,0,0,0,339.2264,80.76802,0.1906018,0,0,0,242.1288
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,70.59238,70.59238,81,0,22.761,70.59238,0,0,0,0,0,0,0,10.40762,9.887243,85.14376,242.1288,9.887243,0,9.887243,348.6062,83.00132,0.1906176,77.65161,0,81,242.1288
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,47.28167,47.28167,0,0,0,47.28167,0,0,7.105427E-15,0,0,49.77018,47.28167,0,0,75.25652,251.0274,0,49.77018,-49.77018,296.1439,70.5103,0.1906176,52.00984,0,0,251.0274
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,6.310457,6.310457,0,0,0,6.310457,0,0,0,0,0,6.642586,6.310457,0,0,130.5567,201.2572,0,6.642586,-6.642586,289.142,68.84319,0.1906176,6.941503,0,0,201.2572
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,46.24037,46.24037,0,0,0,46.24037,0,0,7.105427E-15,0,0,48.67408,46.24037,0,0,137.9374,194.6146,0,48.67408,-48.67408,237.835,56.62726,0.1906176,50.86441,0,0,194.6146
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.2636,30.2636,0,0,0,30.2636,0,0,0,0,0,31.85642,30.2636,0,0,192.0197,145.9405,0,31.85642,-31.85642,204.2554,48.63213,0.1906176,33.28996,0,0,145.9405
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,59.93946,59.93946,0,0,0,59.93946,0,0,0,0,0,63.09417,59.93946,0,0,227.4157,114.0841,0,63.09417,-63.09417,137.7483,32.79714,0.1906176,65.9334,0,0,114.0841
