Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,105.5796,105.5796,81,0,22.761,105.5796,0,0,0,0,0,25.87324,24.57958,0,0,297.5203,50.98993,0,25.87324,-25.87324,110.4755,26.30363,0.1906176,116.1375,0,81,50.98993
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.33225,37.33225,81,0,22.761,37.33225,0,0,0,0,0,0,0,43.66775,41.48436,326.2684,25.11669,41.48436,0,41.48436,149.831,35.67398,0.190684,41.06548,0,81,25.11669
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,284.784,62.45261,68.7,0,68.7,215.0056,51.1917,0.1907074,0,0,81,62.45261
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,11.18802,11.18802,81,0,22.761,11.18802,9.087652,0,0,0,1.016729,0,0,69.81197,66.32138,216.084,124.2826,67.3381,0,67.3381,278.8881,66.40179,0.1907716,12.30683,0.8133829,81,125.2993
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,54.66512,54.66512,81,0,22.761,54.66512,21.32298,0,0,0,11.65623,0,0,26.33488,25.01814,148.7459,184.8869,36.67437,0,36.67437,313.6805,74.68567,0.190825,60.13163,9.324986,81,196.5431
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,6.181442,6.181442,78.49723,0,22.1278,6.181442,197.1596,0,0,0,12.18731,0,0,72.31579,68.7,112.0715,217.8938,80.88731,0,80.88731,390.4169,92.95621,0.1908392,6.799587,9.749846,81,230.0811
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,123.6239,123.6239,81,0,22.761,123.6239,14.9434,0,1.421085E-14,0,18.4736,44.86722,42.62386,0,0,31.18423,290.6924,0,26.39362,-26.39362,362.5956,86.33211,0.1908392,135.9863,14.77888,81,309.166
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,74.57994,74.57994,81,0,22.761,74.57994,36.21426,0,0,0,27.00857,0,0,6.420058,6.099055,60.51047,264.2988,33.10763,0,33.10763,394.0042,93.81034,0.1908801,82.03793,21.60686,81,291.3074
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,27.40284,294.0957,11.54225,0,11.54225,404.9542,96.41747,0.1908467,0,9.2338,0,305.6379
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,63.95307,63.95307,52.05631,0,15.43825,63.95307,44.38176,1.776357E-15,0,0,28.3835,12.52291,11.89676,0,0,15.86059,304.4837,15.86059,0,15.86059,420.0009,100,0.190865,70.34838,22.7068,81,332.8672
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,91.83134,91.83134,66.25784,0,19.03123,91.83134,29.31404,0,0,0,26.91947,26.91947,25.5735,0,0,0,318.7582,0,0,0,420.0009,100,0.190865,101.0145,21.53558,81,345.6777
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,51.1713,0,0,51.1713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190865,0,40.93704,0,369.9295
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,13.25564,13.25564,0,0,0,13.25564,283.7551,23.66026,0,0,37.61356,13.95331,13.25564,0,0,0,318.7582,0,0,0,420.0009,100,0.190865,14.58121,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190865,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190865,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,62.45358,62.45358,0,0,0,62.45358,8.387356,0,0,0,5.238204,65.74061,62.45358,0,0,0,318.7582,0,60.5024,-60.5024,356.2257,84.81548,0.190865,68.69894,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,25.5948,25.5948,0,0,0,25.5948,0,0,0,0,0,26.94189,25.5948,0,0,67.22489,258.2558,0,26.94189,-26.94189,327.8264,78.05376,0.190865,28.15428,0,0,258.2558
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,95.15065,95.15065,81,0,22.761,95.15065,0,0,0,0,0,14.89542,14.15065,0,0,97.16033,231.3139,0,14.89542,-14.89542,312.1253,74.3154,0.190865,104.6657,0,81,231.3139
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,91.22235,91.22235,81,0,22.761,91.22235,0,0,0,0,0,10.76037,10.22235,0,0,113.7108,216.4185,0,10.76037,-10.76037,300.7829,71.61483,0.190865,100.3446,0,81,216.4185
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.75459,28.75459,81,0,22.761,28.75459,0,0,0,0,0,0,0,52.2454,49.63313,125.6668,205.6581,49.63313,0,49.63313,347.869,82.82579,0.1909439,31.63005,0,81,205.6581
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,79.92303,79.92303,81,0,22.761,79.92303,0,0,0,0,0,0,0,1.076969,1.023121,76.03363,250.328,1.023121,0,1.023121,348.8396,83.05688,0.1909455,87.91534,0,81,250.328
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,103.1252,103.1252,81,0,22.761,103.1252,0,0,0,0,0,23.28973,22.12524,0,0,75.01051,251.2488,0,23.28973,-23.28973,324.2901,77.21178,0.1909455,113.4378,0,81,251.2488
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,22.13731,22.13731,81,0,22.761,22.13731,0,0,0,0,0,0,0,58.86269,55.91956,100.888,227.959,55.91956,0,55.91956,377.3401,89.84269,0.1910341,24.35104,0,81,227.959
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,16.81034,16.81034,0,0,0,16.81034,0,0,0,0,0,17.69509,16.81034,0,0,44.96843,278.2867,0,17.69509,-17.69509,358.6878,85.40168,0.1910341,18.49137,0,0,278.2867
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,64.6274,64.6274,81,0,22.761,64.6274,0,0,0,0,0,0,0,16.3726,15.55397,64.62964,260.5916,15.55397,0,15.55397,373.4436,88.91496,0.1910588,71.09014,0,81,260.5916
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.07567,274.5901,0,0,0,373.4436,88.91496,0.1910588,0,0,0,274.5901
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,26.53285,26.53285,0,0,0,26.53285,0,0,0,0,0,27.92931,26.53285,0,0,49.07567,274.5901,0,27.92931,-27.92931,344.0035,81.90543,0.1910588,29.18613,0,0,274.5901
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,17.2499,17.2499,0,0,0,17.2499,2.254676,0,3.552714E-15,0,0.3889295,18.15779,17.2499,0,0,80.10824,246.6608,0,17.76887,-17.76887,325.2735,77.44591,0.1910588,18.9749,0.3111436,0,247.0497
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,63.57318,63.57318,81,0,22.761,63.57318,10.9008,0,0,0,6.929986,0,0,17.42682,16.55548,99.85143,228.892,23.48547,0,23.48547,347.5537,82.75072,0.1910929,69.9305,5.543989,81,235.8219
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,161.1178,149.7,81,0,22.761,149.7,7.830029,0,11.41776,27.52954,11.72155,72.31579,68.7,0,0,76.36596,250.0289,0,60.59424,-60.59424,283.6818,67.54315,0.1910929,177.2295,9.377242,81,261.7504
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,13.50583,13.50583,81,0,22.761,13.50583,140.7157,0,0,0,19.00482,0,0,67.49417,64.11946,143.6929,189.4346,83.12428,0,83.12428,362.5404,86.31898,0.1911109,14.85641,15.20386,81,208.4395
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,60.56861,264.2465,14.46858,0,14.46858,376.2665,89.58709,0.1910692,0,11.57487,0,278.7151
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,48.22594,48.22594,0,0,0,48.22594,21.96318,0,0,0,10.59195,50.76415,48.22594,0,0,46.10002,277.2682,0,40.1722,-40.1722,333.9213,79.50491,0.1910692,53.04854,8.473562,0,287.8602
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,69.94437,69.94437,81,0,22.761,69.94437,13.31256,0,0,0,9.311387,0,0,11.05563,10.50285,90.7358,237.096,19.81424,0,19.81424,352.7188,83.98048,0.1910965,76.9388,7.44911,81,246.4074
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,81.63942,81.63942,81,0,22.761,81.63942,26.01641,0,0,0,21.23965,0.6730747,0.639421,0,0,70.92156,254.9288,20.56657,0,20.56657,372.2299,88.62599,0.19112,89.80336,16.99172,81,276.1685
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,90.56413,90.56413,81,0,22.761,90.56413,13.6607,0,0,0,12.37169,10.0675,9.56413,0,0,50.35499,273.4387,2.304185,0,2.304185,374.4158,89.14645,0.1911227,99.62054,9.897352,81,285.8104
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,48.05081,275.5125,14.08038,0,14.08038,387.7737,92.32687,0.1910821,0,11.2643,0,289.5929
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,32.0194,32.0194,0,0,0,32.0194,24.09207,0,7.105427E-15,0,7.714136,33.70463,32.0194,0,0,33.97043,288.1848,0,25.9905,-25.9905,360.3773,85.80394,0.1910821,35.22134,6.171309,0,295.899
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,102.8362,102.8362,81,0,22.761,102.8362,5.944033,0,0,0,6.112619,22.9855,21.83623,0,0,62.84876,262.1943,0,16.87288,-16.87288,342.5917,81.56929,0.1910821,113.1199,4.890096,81,268.307
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,17.44376,17.44376,0,0,0,17.44376,30.21198,0,0,0,5.270103,18.36185,17.44376,0,0,81.59641,245.3215,0,13.09175,-13.09175,328.7918,78.2836,0.1910821,19.18813,4.216083,0,250.5916
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.999668,4.999668,0,0,0,4.999668,0,0,8.881784E-16,0,0,5.262809,4.999668,0,0,96.14279,232.2297,0,5.262809,-5.262809,323.2443,76.96278,0.1910821,5.499635,0,0,232.2297
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9904,226.9669,0,0,0,323.2443,76.96278,0.1910821,0,0,0,226.9669
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9904,226.9669,0,0,0,323.2443,76.96278,0.1910821,0,0,0,226.9669
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9904,226.9669,0,0,0,323.2443,76.96278,0.1910821,0,0,0,226.9669
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,64.05941,64.05941,81,0,22.761,64.05941,0,0,0,0,0,0,0,16.94059,16.09356,101.9904,226.9669,16.09356,0,16.09356,338.512,80.59793,0.1911075,70.46535,0,81,226.9669
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,84.59462,84.59462,81,0,22.761,84.59462,0,0,0,0,0,3.78381,3.59462,0,0,85.8968,241.4511,0,3.78381,-3.78381,334.5235,79.64829,0.1911075,93.05408,0,81,241.4511
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.58075,28.58075,81,0,22.761,28.58075,0,0,0,0,0,0,0,52.41925,49.79829,90.10103,237.6673,49.79829,0,49.79829,381.7663,90.89656,0.1911861,31.43883,0,81,237.6673
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,31.67997,31.67997,0,0,0,31.67997,0,0,0,0,0,33.34734,31.67997,0,0,40.30274,282.4857,0,33.34734,-33.34734,346.6151,82.52724,0.1911861,34.84797,0,0,282.4857
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,46.4042,46.4042,0,0,0,46.4042,0,0,7.105427E-15,0,0,48.84652,46.4042,0,0,77.35534,249.1384,0,48.84652,-48.84652,295.1264,70.26804,0.1911861,51.04462,0,0,249.1384
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,22.98757,22.98757,0,0,0,22.98757,0,0,3.552714E-15,0,0,24.19744,22.98757,0,0,131.6293,200.2919,0,24.19744,-24.19744,269.62,64.19511,0.1911861,25.28632,0,0,200.2919
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.5153,176.0945,0,0,0,269.62,64.19511,0.1911861,0,0,0,176.0945
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,158.5153,176.0945,0.6501261,0,0.6501261,270.2368,64.34196,0.1911842,0,0.5201009,0,176.7446
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,72.57687,72.57687,81,0,22.761,72.57687,6.881547,0,0,0,4.994412,0,0,8.423127,8.001971,157.8652,176.6796,12.99638,0,12.99638,282.5663,67.27754,0.1912025,79.83456,3.995529,81,181.674
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,72.44716,72.44716,81,0,22.761,72.44716,8.169059,0,0,0,5.918251,0,0,8.552844,8.125201,144.8688,188.3763,14.04345,0,14.04345,295.889,70.44963,0.1912221,79.69187,4.734601,81,194.2946
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,79.93072,79.93072,81,0,22.761,79.93072,13.761,0,0,0,10.99927,0,0,1.069286,1.015822,130.8253,201.0154,12.01509,0,12.01509,307.2875,73.16355,0.1912362,87.92378,8.799414,81,212.0147
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,118.0443,118.0443,81,0,22.761,118.0443,5.222698,7.105427E-15,0,0,6.165098,38.99401,37.04431,0,0,118.8102,211.829,0,32.82891,-32.82891,272.6828,64.92435,0.1912362,129.8487,4.932078,81,217.9941
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,155.2868,179.0001,72.63411,0,72.63411,341.5896,81.3307,0.1912474,0,3.147288,81,182.9342
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,85.77773,85.77773,81,0,22.761,85.77773,8.526152,0,0,0,7.313539,5.029187,4.777727,0,0,82.6527,244.3708,2.284352,0,2.284352,343.7567,81.84668,0.19125,94.3555,5.850831,81,251.6843
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,0,0,0,0,0,0,0,13.42401,0,0,0,0,80.36835,246.4267,13.42401,0,13.42401,356.4919,84.87885,0.1912114,0,10.73921,0,259.8507
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,32.76724,32.76724,0,0,0,32.76724,48.71874,0,7.105427E-15,0,15.96379,34.49183,32.76724,0,0,66.94434,258.5083,0,18.52804,-18.52804,336.9616,80.22879,0.1912114,36.04396,12.77103,0,274.4721
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,45.78059,45.78059,0,0,0,45.78059,17.75114,0,0,0,8.126578,48.19009,45.78059,0,0,87.53106,239.9803,0,40.06351,-40.06351,294.7309,70.17389,0.1912114,50.35865,6.501262,0,248.1068
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,117.5364,117.5364,81,0,22.761,117.5364,6.163172,0,0,0,7.243972,38.45938,36.53641,0,0,132.0461,199.9167,0,31.21541,-31.21541,261.827,62.33964,0.1912114,129.2901,5.795177,81,207.1607
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,166.7299,168.7013,75.21928,0,75.21928,333.1863,79.32991,0.1912152,0,5.215426,81,175.2206
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,78.94659,78.94659,81,0,22.761,78.94659,6.405536,0,0,0,5.056952,0,0,2.053404,1.950734,91.51058,236.3987,7.007686,0,7.007686,339.8344,80.91278,0.1912241,86.84126,4.045562,81,241.4557
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,155.1449,149.7,81,0,22.761,149.7,0,0,5.444878,20.95937,0,72.31579,68.7,0,0,84.5029,242.7056,0,72.31579,-72.31579,263.6068,62.7634,0.1912241,170.6594,0,81,242.7056
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,22.35113,22.35113,81,0,22.761,22.35113,0,0,0,0,0,0,0,58.64887,55.71643,164.8538,170.3898,55.71643,0,55.71643,316.4641,75.34843,0.1913115,24.58624,0,81,170.3898
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,64.02744,64.02744,81,0,22.761,64.02744,0,0,0,0,0,0,0,16.97257,16.12394,109.1374,220.5346,16.12394,0,16.12394,331.7606,78.99046,0.1913368,70.43018,0,81,220.5346
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,26.5555,26.5555,81,0,22.761,26.5555,0,0,0,0,0,0,0,54.4445,51.72227,93.01341,235.0462,51.72227,0,51.72227,380.8286,90.6733,0.1914177,29.21105,0,81,235.0462
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,55.58895,55.58895,0,0,0,55.58895,0,0,7.105427E-15,0,0,58.51469,55.58895,0,0,41.29113,281.5962,0,58.51469,-58.51469,319.1487,75.98764,0.1914177,61.14785,0,0,281.5962
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,60.28463,60.28463,0,0,0,60.28463,0,0,7.105427E-15,0,0,63.45751,60.28463,0,0,106.3075,223.0815,0,63.45751,-63.45751,252.2587,60.06146,0.1914177,66.3131,0,0,223.0815
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,30.07443,30.07443,0,0,0,30.07443,0,0,3.552714E-15,0,0,31.65729,30.07443,0,0,176.8158,159.624,0,31.65729,-31.65729,218.8889,52.11631,0.1914177,33.08187,0,0,159.624
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,71.02097,71.02097,81,0,22.761,71.02097,0,0,0,0,0,0,0,9.979028,9.480077,211.9906,127.9667,9.480077,0,9.480077,227.8825,54.25763,0.1914326,78.12307,0,81,127.9667
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,30.80773,30.80773,81,0,22.761,30.80773,0,0,0,0,0,0,0,50.19227,47.68266,202.5105,136.4988,47.68266,0,47.68266,273.1183,65.02802,0.1915071,33.8885,0,81,136.4988
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.8278,179.4132,68.7,0,68.7,338.2928,80.54575,0.1915292,0,0,81,179.4132
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,12.05349,12.05349,0,0,0,12.05349,0,0,1.776357E-15,0,0,12.68788,12.05349,0,0,86.12784,241.2432,0,12.68788,-12.68788,324.9186,77.36142,0.1915292,13.25884,0,0,241.2432
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,77.52556,77.52556,81,0,22.761,77.52556,0.1618829,0,0,0,0.1255006,0,0,3.474443,3.300721,100.2255,228.5553,3.426222,0,3.426222,328.169,78.13532,0.1915345,85.27811,0.1004005,81,228.6808
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,113.8638,113.8638,81,0,22.761,113.8638,2.551574,0,0,0,2.905318,34.59344,32.86377,0,0,96.79926,231.6389,0,31.68812,-31.68812,294.7668,70.18243,0.1915345,125.2501,2.324255,81,234.5442
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,106.2051,106.2051,81,0,22.761,106.2051,3.996223,0,1.421085E-14,0,4.244193,26.53168,25.2051,0,0,132.0083,199.9508,0,22.28749,-22.28749,271.2737,64.58885,0.1915345,116.8256,3.395354,81,204.195
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,82.13877,82.13877,81,0,22.761,82.13877,14.04988,0,0,0,11.5404,1.198706,1.138771,0,0,156.7722,177.6633,10.3417,0,10.3417,281.0847,66.9248,0.1915462,90.35265,9.232322,81,189.2037
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,106.8787,106.8787,81,0,22.761,106.8787,16.88637,0,0,0,18.04793,27.24075,25.87871,0,0,146.4305,186.9708,0,9.192817,-9.192817,271.3946,64.61764,0.1915462,117.5666,14.43834,81,205.0187
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,156.6447,177.778,88.08934,0,88.08934,354.9635,84.51495,0.1915128,0,15.51147,81,197.1673
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,78.17966,78.17966,81,0,22.761,78.17966,18.69768,0,0,0,14.61779,0,0,2.820335,2.679318,68.55536,257.0584,17.2971,0,17.2971,371.373,88.42197,0.1915334,85.99763,11.69423,81,271.6762
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,25.02079,25.02079,0,0,0,25.02079,29.62517,0,3.552714E-15,0,7.412454,26.33768,25.02079,0,0,51.25826,272.6258,0,18.92522,-18.92522,351.424,83.67223,0.1915334,27.52287,5.929963,0,280.0382
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,26.73209,26.73209,0,0,0,26.73209,9.74692,0,3.552714E-15,0,2.605555,28.13904,26.73209,0,0,72.28629,253.7006,0,25.53348,-25.53348,324.5094,77.26398,0.1915334,29.40529,2.084444,0,256.3061
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,100.6568,228.1671,6.783357,0,6.783357,330.9446,78.79619,0.1915141,0,5.426686,0,234.9504
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,36.34278,36.34278,0,0,0,36.34278,10.25562,0,7.105427E-15,0,3.727176,38.25556,36.34278,0,0,93.87347,234.2721,0,34.52838,-34.52838,294.5486,70.13046,0.1915141,39.97706,2.981741,0,237.9993
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,51.01691,51.01691,0,0,0,51.01691,4.550901,0,7.105427E-15,0,2.321729,53.70201,51.01691,0,0,132.2383,199.7437,0,51.38029,-51.38029,240.389,57.23535,0.1915141,56.11861,1.857384,0,202.0655
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,189.3275,148.3634,5.219855,0,5.219855,245.341,58.41439,0.1914991,0,4.175884,0,153.5833
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,58.2997,58.2997,0,0,0,58.2997,0,0,7.105427E-15,0,0,61.3681,58.2997,0,0,184.1077,153.0613,0,61.3681,-61.3681,180.6533,43.0126,0.1914991,64.12967,0,0,153.0613
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.2945,91.69321,0,0,0,180.6533,43.0126,0.1914991,0,0,0,91.69321
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,54.55053,54.55053,0,0,0,54.55053,0,0,7.105427E-15,0,0,57.42161,54.55053,0,0,252.2945,91.69321,0,57.42161,-57.42161,120.1256,28.60128,0.1914991,60.00558,0,0,91.69321
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,13.92621,13.92621,0,0,0,13.92621,0,0,1.776357E-15,0,0,14.65917,13.92621,0,0,316.0963,34.2716,0,14.65917,-14.65917,104.6735,24.92221,0.1914991,15.31883,0,0,34.2716
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,36.42352,36.42352,81,0,22.761,36.42352,0,0,0,0,0,0,0,44.57648,42.34766,332.3842,19.61243,42.34766,0,42.34766,144.848,34.48755,0.1915651,40.06587,0,81,19.61243
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,51.22834,51.22834,81,0,22.761,51.22834,0,0,0,0,0,0,0,29.77166,28.28308,290.0366,57.72532,28.28308,0,28.28308,171.6797,40.87603,0.191609,56.35117,0,81,57.72532
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,19.73271,19.73271,81,0,22.761,19.73271,0,0,0,0,0,0,0,61.26729,58.20393,261.7535,83.18009,58.20393,0,58.20393,226.8968,54.02293,0.1916972,21.70598,0,81,83.18009
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.55592,47.55592,81,0,22.761,47.55592,0,0,0,0,0,0,0,33.44408,31.77187,203.5495,135.5636,31.77187,0,31.77187,257.0382,61.19946,0.1917465,52.31152,0,81,135.5636
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,69.83912,69.83912,81,0,22.761,69.83912,0,0,0,0,0,0,0,11.16088,10.60283,171.7777,164.1583,10.60283,0,10.60283,267.097,63.59439,0.1917629,76.82304,0,81,164.1583
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,20.13411,20.13411,81,0,22.761,20.13411,0,0,0,0,0,0,0,60.86589,57.8226,161.1749,173.7009,57.8226,0,57.8226,321.9523,76.65515,0.1918519,22.14752,0,81,173.7009
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,58.64791,58.64791,81,0,22.761,58.64791,0,0,0,0,0,0,0,22.35209,21.23449,103.3522,225.7412,21.23449,0,21.23449,342.0971,81.45152,0.1918848,64.5127,0,81,225.7412
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,76.84467,76.84467,81,0,22.761,76.84467,1.911945,0,0,0,1.469228,0,0,4.155324,3.947558,82.11776,244.8522,5.416786,0,5.416786,347.2359,82.67505,0.1918925,84.52914,1.175382,81,246.3215
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,28.54515,28.54515,0,0,0,28.54515,60.93028,0,0,0,17.39264,30.04752,28.54515,0,0,76.70097,249.7273,0,12.65488,-12.65488,333.8965,79.499,0.1918925,31.39966,13.91411,0,267.12
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,30.61517,30.61517,0,0,0,30.61517,83.82251,0,0,0,25.6624,32.22649,30.61517,0,0,90.76196,237.0725,0,6.56409,-6.56409,326.9773,77.85159,0.1918925,33.67669,20.52992,0,262.7349
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,84.15053,84.15053,81,0,22.761,84.15053,55.93018,0,0,0,47.06554,3.316348,3.15053,0,0,98.05539,230.5084,43.7492,0,43.7492,368.4814,87.73351,0.1919414,92.56558,37.65244,81,277.5739
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,93.96311,93.96311,81,0,22.761,93.96311,58.57389,0,0,0,55.03785,13.64538,12.96311,0,0,54.30619,269.8827,41.39247,0,41.39247,407.7498,97.08309,0.1919875,103.3594,44.03028,81,324.9205
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,25.3952,25.3952,0,0,0,25.3952,260.7539,26.57347,0,0,66.21899,26.73179,25.3952,0,0,12.91372,307.1359,12.91372,0,12.91372,420.0009,100,0.1919507,27.93472,52.97519,0,373.3549
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,41.26145,41.26145,0,0,0,41.26145,184.9209,32.86796,0,0,76.30107,43.43311,41.26145,0,0,0,318.7582,0,0,0,420.0009,100,0.1919507,45.3876,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,117.4173,117.4173,55.6997,0,16.36002,117.4173,55.32906,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1919507,129.159,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,73.64849,73.64849,20.28424,0,7.399913,73.64849,76.27162,0,0,0,56.1729,56.1729,53.36425,0,0,0,318.7582,0,0,0,420.0009,100,0.1919507,81.01334,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,65.78423,65.78423,24.93328,0,8.576119,65.78423,65.36673,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.1919507,72.36264,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,42.96074,42.96074,0,0,0,42.96074,47.40253,0,0,0,20.36448,45.22183,42.96074,0,0,0,318.7582,0,24.85736,-24.85736,393.7989,93.76145,0.1919507,47.25682,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,59.58077,59.58077,0,0,0,59.58077,40.23254,0,0,0,23.97086,62.7166,59.58077,0,0,27.61928,293.9009,0,38.74574,-38.74574,352.9573,84.03728,0.1919507,65.53885,19.17669,0,317.8717
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,118.7571,118.7571,81,0,22.761,118.7571,4.374531,7.105427E-15,0,0,5.195065,39.74428,37.75707,0,0,70.6701,255.1551,0,34.54922,-34.54922,316.5392,75.36633,0.1919507,130.6328,4.156052,81,260.3502
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.0581,220.6059,68.7,0,68.7,381.7138,90.88405,0.1919722,0,0,81,220.6059
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,55.37026,55.37026,0,0,0,55.37026,0,0,7.105427E-15,0,0,58.28449,55.37026,0,0,40.35812,282.4359,0,58.28449,-58.28449,320.2765,76.25616,0.1919722,60.90729,0,0,282.4359
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.61373,46.61373,0,0,0,46.61373,0,0,7.105427E-15,0,0,49.06708,46.61373,0,0,105.1187,224.1514,0,49.06708,-49.06708,268.5553,63.9416,0.1919722,51.2751,0,0,224.1514
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.80969,49.80969,0,0,0,49.80969,0,0,7.105427E-15,0,0,52.43126,49.80969,0,0,159.6376,175.0843,0,52.43126,-52.43126,213.2879,50.78273,0.1919722,54.79066,0,0,175.0843
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,25.94896,25.94896,0,0,0,25.94896,0,0,0,0,0,27.3147,25.94896,0,0,217.8946,122.6531,0,27.3147,-27.3147,184.4957,43.92745,0.1919722,28.54386,0,0,122.6531
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.2443,95.33839,0,0,0,184.4957,43.92745,0.1919722,0,0,0,95.33839
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.2443,95.33839,0,0,0,184.4957,43.92745,0.1919722,0,0,0,95.33839
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.124337,4.124337,0,0,0,4.124337,0,0,8.881784E-16,0,0,4.341407,4.124337,0,0,248.2443,95.33839,0,4.341407,-4.341407,179.9194,42.83787,0.1919722,4.536771,0,0,95.33839
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0681,90.99698,0,0,0,179.9194,42.83787,0.1919722,0,0,0,90.99698
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0681,90.99698,0,0,0,179.9194,42.83787,0.1919722,0,0,0,90.99698
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,55.80733,55.80733,0,0,0,55.80733,0,0,0,0,0,58.74456,55.80733,0,0,253.0681,90.99698,0,58.74456,-58.74456,117.9972,28.09452,0.1919722,61.38807,0,0,90.99698
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,26.51214,26.51214,0,0,0,26.51214,2.665861,0,3.552714E-15,0,0.7067766,27.90751,26.51214,0,0,318.3398,32.25242,0,27.20074,-27.20074,89.32511,21.26784,0.1919722,29.16335,0.5654213,0,32.9592
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,75.81285,75.81285,81,0,22.761,75.81285,28.59412,0,0,0,21.67802,0,0,5.187148,4.927791,348.5628,5.051686,26.60581,0,26.60581,114.5656,27.27747,0.1920039,83.39413,17.34242,81,26.72971
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,321.957,28.99692,116.8515,0,116.8515,225.4206,53.67147,0.1918885,0,38.52116,81,77.14837
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,55.63265,55.63265,81,0,22.761,55.63265,131.1084,0,0,0,72.93909,0,0,25.36735,24.09899,205.1056,134.1632,97.03807,0,97.03807,317.479,75.59009,0.1918657,61.19591,58.35127,81,207.1023
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,57.84892,57.84892,81,0,22.761,57.84892,142.2544,0,0,0,82.29265,0,0,23.15108,21.99353,108.0675,221.4975,104.2862,0,104.2862,416.4136,99.14589,0.1918225,63.63381,65.83412,81,303.7901
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,23.71874,23.71874,0,0,0,23.71874,455.7786,79.35655,0,0,108.105,24.9671,23.71874,0,0,3.781308,315.355,3.781308,0,3.781308,420.0009,100,0.1918118,26.09062,86.48396,0,423.46
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,72.93172,72.93172,20.25,0,7.39125,72.93172,156.8209,58.91771,0,0,114.3721,55.45444,52.68171,0,0,0,318.7582,0,0,0,420.0009,100,0.1918118,80.22488,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,100.1333,100.1333,31.43326,0,10.22061,100.1333,114.0773,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918118,110.1466,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,9.585443,9.585443,0,0,0,9.585443,912.9189,77.41739,0,0,87.50733,10.08994,9.585443,0,0,0,318.7582,0,0,0,420.0009,100,0.1918118,10.54399,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,79.95129,79.95129,20.25,0,7.39125,79.95129,89.66196,8.842428,0,0,71.68589,62.84346,59.70129,0,0,0,318.7582,0,0,0,420.0009,100,0.1918118,87.94641,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918118,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,34.41708,34.41708,0,0,0,34.41708,74.75463,0,0,0,25.72836,36.22851,34.41708,0,0,0,318.7582,0,10.50015,-10.50015,408.9327,97.36474,0.1918118,37.8588,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,49.71453,49.71453,0,0,0,49.71453,10.34741,0,0,0,5.144169,52.33109,49.71453,0,0,11.66683,308.2581,0,47.18692,-47.18692,359.1933,85.52205,0.1918118,54.68599,4.115335,0,313.4023
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.09674,261.0712,0,0,0,359.1933,85.52205,0.1918118,0,0,0,261.0712
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,14.49513,14.49513,0,0,0,14.49513,0,0,1.776357E-15,0,0,15.25803,14.49513,0,0,64.09674,261.0712,0,15.25803,-15.25803,343.11,81.69268,0.1918118,15.94464,0,0,261.0712
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.36266,35.36266,0,0,0,35.36266,0,0,7.105427E-15,0,0,37.22385,35.36266,0,0,81.05011,245.8131,0,37.22385,-37.22385,303.8726,72.35047,0.1918118,38.89892,0,0,245.8131
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,44.83497,44.83497,0,0,0,44.83497,0,0,0,0,0,47.19471,44.83497,0,0,122.4099,208.5893,0,47.19471,-47.19471,254.125,60.50583,0.1918118,49.31847,0,0,208.5893
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.6095,3.6095,0,0,0,3.6095,0,0,4.440892E-16,0,0,3.799474,3.6095,0,0,174.8485,161.3946,0,3.799474,-3.799474,250.12,59.55226,0.1918118,3.97045,0,0,161.3946
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,17.7812,17.7812,0,0,0,17.7812,0,0,3.552714E-15,0,0,18.71706,17.7812,0,0,179.0701,157.5951,0,18.71706,-18.71706,230.3905,54.85477,0.1918118,19.55932,0,0,157.5951
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,110.1296,110.1296,81,0,22.761,110.1296,0,0,0,0,0,30.66275,29.12961,0,0,199.8669,138.8781,0,30.66275,-30.66275,198.0691,47.15922,0.1918118,121.1426,0,81,138.8781
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,26.27642,26.27642,81,0,22.761,26.27642,0,0,0,0,0,0,0,54.72358,51.9874,233.9366,108.2153,51.9874,0,51.9874,247.3887,58.90195,0.1918916,28.90406,0,81,108.2153
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,54.79038,54.79038,81,0,22.761,54.79038,0,0,0,0,0,0,0,26.20962,24.89914,181.9492,155.004,24.89914,0,24.89914,271.0101,64.52608,0.1919297,60.26942,0,81,155.004
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,157.05,177.4132,68.7,0,68.7,336.1846,80.0438,0.1919511,0,0,81,177.4132
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,10.75476,10.75476,0,0,0,10.75476,0,0,1.776357E-15,0,0,11.3208,10.75476,0,0,88.35005,239.2432,0,11.3208,-11.3208,324.2515,77.20258,0.1919511,11.83023,0,0,239.2432
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,52.07513,52.07513,0,0,0,52.07513,2.658478,0,0,0,1.384406,54.81593,52.07513,0,0,100.9287,227.9224,0,53.43153,-53.43153,267.9297,63.79266,0.1919511,57.28265,1.107525,0,229.3068
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,13.54509,13.54509,0,0,0,13.54509,131.1447,0,0,0,17.76367,14.25799,13.54509,0,0,160.2971,174.4909,3.505681,0,3.505681,271.2555,64.5845,0.1919411,14.8996,14.21094,0,192.2545
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,72.12035,72.12035,81,0,22.761,72.12035,53.63425,0,0,0,38.68121,0,0,8.879657,8.435674,156.7914,177.646,47.11688,0,47.11688,315.9545,75.2271,0.1919968,79.33237,30.94497,81,216.3272
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,37.80278,37.80278,81,0,22.761,37.80278,165.4192,0,0,0,62.53306,0,0,43.19722,41.03736,109.6745,220.0512,103.5704,0,103.5704,414.21,98.62123,0.1919555,41.58306,50.02645,81,282.5842
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,38.98011,38.98011,0,0,0,38.98011,103.1075,0,0,0,40.19144,41.0317,38.98011,0,0,6.104092,313.2646,0,0.8402613,-0.8402613,413.3243,98.41035,0.1919555,42.87812,32.15315,0,353.456
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,12.34809,12.34809,0,0,0,12.34809,348.4899,22.99615,0,0,43.03186,12.998,12.34809,0,0,7.037715,312.4243,7.037715,0,7.037715,420.0009,100,0.1919357,13.5829,34.42549,0,355.4561
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,36.95292,36.95292,0,0,0,36.95292,220.1001,42.4356,0,0,81.3334,38.8978,36.95292,0,0,0,318.7582,0,0,0,420.0009,100,0.1919357,40.64821,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,17.1672,17.1672,0,0,0,17.1672,498.6935,67.54096,0,0,85.61169,18.07073,17.1672,0,0,0,318.7582,0,0,0,420.0009,100,0.1919357,18.88392,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,38.99928,38.99928,0,0,0,38.99928,196.0468,35.40496,0,0,76.45683,41.05187,38.99928,0,0,0,318.7582,0,0,0,420.0009,100,0.1919357,42.8992,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,7.321992,7.321992,0,0,0,7.321992,695.2519,43.19893,0,0,50.90629,7.70736,7.321992,0,0,0,318.7582,0,0,0,420.0009,100,0.1919357,8.054192,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,20.73628,20.73628,0,0,0,20.73628,148.7127,9.00983,0,0,30.8375,21.82767,20.73628,0,0,0,318.7582,0,0,0,420.0009,100,0.1919357,22.80991,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,46.06273,46.06273,0,0,0,46.06273,33.03388,0,0,0,15.21631,48.48709,46.06273,0,0,0,318.7582,0,33.27078,-33.27078,384.9304,91.6499,0.1919357,50.66901,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,35.15792,35.15792,0,0,0,35.15792,14.48104,0,7.105427E-15,0,5.091231,37.00834,35.15792,0,0,36.96753,285.4875,0,31.91711,-31.91711,351.2868,83.63954,0.1919357,38.67371,4.072985,0,290.5787
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,59.10783,59.10783,0,0,0,59.10783,0,0,7.105427E-15,0,0,62.21877,59.10783,0,0,72.43098,253.5703,0,62.21877,-62.21877,285.7024,68.02425,0.1919357,65.01862,0,0,253.5703
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,69.55814,69.55814,81,0,22.761,69.55814,0,0,0,0,0,0,0,11.44186,10.86977,141.563,191.3516,10.86977,0,10.86977,296.0144,70.47948,0.1919523,76.51395,0,81,191.3516
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.6932,201.1344,68.7,0,68.7,361.1889,85.99719,0.1919735,0,0,81,201.1344
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99318,262.9644,0,0,0,361.1889,85.99719,0.1919735,0,0,0,262.9644
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99318,262.9644,0,0,0,361.1889,85.99719,0.1919735,0,0,0,262.9644
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,77.31072,77.31072,81,0,22.761,77.31072,0,0,0,0,0,0,0,3.689275,3.504812,61.99318,262.9644,3.504812,0,3.504812,364.5139,86.78885,0.1919789,85.04179,0,81,262.9644
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.48837,266.1187,0,0,0,364.5139,86.78885,0.1919789,0,0,0,266.1187
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,8.559682,8.559682,0,0,0,8.559682,0,0,1.776357E-15,0,0,9.010191,8.559682,0,0,58.48837,266.1187,0,9.010191,-9.010191,355.0163,84.52753,0.1919789,9.41565,0,0,266.1187
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,21.51715,21.51715,0,0,0,21.51715,0,0,0,0,0,22.64963,21.51715,0,0,68.49969,257.1085,0,22.64963,-22.64963,331.1415,78.84306,0.1919789,23.66887,0,0,257.1085
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.33481,29.33481,0,0,0,29.33481,0,0,3.552714E-15,0,0,30.87875,29.33481,0,0,93.66595,234.4589,0,30.87875,-30.87875,298.5925,71.0933,0.1919789,32.26829,0,0,234.4589
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.10605,2.10605,0,0,0,2.10605,0,0,4.440892E-16,0,0,2.216894,2.10605,0,0,127.9757,203.5801,0,2.216894,-2.216894,296.2556,70.53692,0.1919789,2.316654,0,0,203.5801
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,108.2422,108.2422,81,0,22.761,108.2422,1.09275,0,0,0,1.182817,28.67602,27.24221,0,0,130.4389,201.3632,0,27.4932,-27.4932,267.2753,63.63684,0.1919789,119.0664,0.9462537,81,202.5461
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,19.58668,19.58668,81,0,22.761,19.58668,82.4286,0,0,0,16.14502,0,0,61.41333,58.34266,160.9869,173.87,74.48768,0,74.48768,337.9405,80.46186,0.1920196,21.54534,12.91602,81,190.0151
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,160.8091,149.7,81,0,22.761,149.7,16.98552,0,11.10914,27.19006,25.42732,72.31579,68.7,0,0,86.4992,240.909,0,46.88847,-46.88847,288.5157,68.69408,0.1920196,176.8901,20.34186,81,266.3363
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,94.26797,94.26797,81,0,22.761,94.26797,27.0369,0,0,0,25.48714,13.96628,13.26797,0,0,138.5975,194.0205,11.52086,0,11.52086,299.4453,71.29637,0.1920322,103.6948,20.38971,81,219.5076
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,90.12398,90.12398,81,0,22.761,90.12398,31.89442,0,0,0,28.74452,9.604191,9.123981,0,0,127.0766,204.3893,19.14033,0,19.14033,317.6035,75.61972,0.1920532,99.13638,22.99562,81,233.1338
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,68.62457,0,19.63002,0,0,0,0,0,42.74297,0,0,68.62457,65.19334,107.9363,221.6155,107.9363,0,107.9363,420.0009,100,0.191949,0,34.19438,81,264.3585
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,51.74195,51.74195,0,0,0,51.74195,117.6054,6.386092,0,0,60.8513,54.46521,51.74195,0,0,0,318.7582,0,0,0,420.0009,100,0.191949,56.91614,48.68104,0,379.6095
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,44.12855,44.12855,0,0,0,44.12855,107.7968,1.118055,0,0,47.56916,46.45111,44.12855,0,0,0,318.7582,0,0,0,420.0009,100,0.191949,48.5414,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,33.3236,33.3236,0,0,0,33.3236,99.93812,0,0,0,33.30298,35.07748,33.3236,0,0,0,318.7582,0,1.774496,-1.774496,418.1304,99.55465,0.191949,36.65596,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,78.05251,78.05251,42.24525,0,12.95605,78.05251,50.81646,4.440892E-16,0,0,39.66352,37.69186,35.80727,0,0,1.971663,316.9837,1.971663,0,1.971663,420.0009,100,0.1919512,85.85777,31.73082,81,356.6472
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,25.72867,25.72867,0,0,0,25.72867,106.2365,0.2504404,0,0,27.33326,27.08282,25.72867,0,0,0,318.7582,0,0,0,420.0009,100,0.1919512,28.30154,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,96.88625,96.88625,78.86267,0,22.22026,96.88625,19.58192,0,0,0,18.97219,18.97219,18.02358,0,0,0,318.7582,0,0,0,420.0009,100,0.1919512,106.5749,15.17775,81,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,76.48798,76.48798,71.63001,0,20.39039,76.48798,6.685568,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.1919512,84.13678,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,28.76125,28.76125,0,0,0,28.76125,0,0,3.552714E-15,0,0,30.275,28.76125,0,0,0,318.7582,0,30.275,-30.275,388.0882,92.40176,0.1919512,31.63737,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.02356,52.02356,0,0,0,52.02356,0,0,7.105427E-15,0,0,54.76164,52.02356,0,0,33.63889,288.4832,0,54.76164,-54.76164,330.3643,78.65802,0.1919512,57.22591,0,0,288.4832
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.48515,233.7216,0,0,0,330.3643,78.65802,0.1919512,0,0,0,233.7216
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.4702025,0.4702025,0,0,0,0.4702025,0,0,5.551115E-17,0,0,0.4949501,0.4702025,0,0,94.48515,233.7216,0,0.4949501,-0.4949501,329.8426,78.53381,0.1919512,0.5172228,0,0,233.7216
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.23538,1.23538,0,0,0,1.23538,0,0,2.220446E-16,0,0,1.3004,1.23538,0,0,95.0351,233.2266,0,1.3004,-1.3004,328.4719,78.20744,0.1919512,1.358918,0,0,233.2266
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.94394,37.94394,0,0,0,37.94394,0,0,7.105427E-15,0,0,39.94099,37.94394,0,0,96.47999,231.9262,0,39.94099,-39.94099,286.3704,68.18329,0.1919512,41.73833,0,0,231.9262
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.657947,1.657947,0,0,0,1.657947,0,0,2.220446E-16,0,0,1.745207,1.657947,0,0,140.8589,191.9852,0,1.745207,-1.745207,284.5308,67.74529,0.1919512,1.823741,0,0,191.9852
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,63.55341,63.55341,81,0,22.761,63.55341,0,0,0,0,0,0,0,17.44659,16.57426,142.798,190.2401,16.57426,0,16.57426,300.2545,71.48903,0.1919764,69.90874,0,81,190.2401
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,42.91791,42.91791,81,0,22.761,42.91791,0,0,0,0,0,0,0,38.08209,36.17798,126.2237,205.1569,36.17798,0,36.17798,334.576,79.66078,0.1920313,47.2097,0,81,205.1569
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,51.38504,51.38504,81,0,22.761,51.38504,0,0,0,0,0,0,0,29.61496,28.13421,90.04573,237.7171,28.13421,0,28.13421,361.2664,86.01564,0.1920739,56.52354,0,81,237.7171
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,35.84426,35.84426,0,0,0,35.84426,0,0,7.105427E-15,0,0,37.7308,35.84426,0,0,61.91152,263.0378,0,37.7308,-37.7308,321.4947,76.5462,0.1920739,39.42868,0,0,263.0378
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,96.55761,96.55761,81,0,22.761,96.55761,1.360125,0,0,0,1.313304,16.37643,15.55761,0,0,103.8346,225.3071,0,15.06313,-15.06313,305.6167,72.76574,0.1920739,106.2134,1.050644,81,226.6204
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,49.53939,49.53939,81,0,22.761,49.53939,37.08637,0,0,0,18.37236,0,0,31.46061,29.88758,120.5714,210.2439,48.25994,0,48.25994,351.4001,83.66653,0.1921393,54.49332,14.69789,81,228.6163
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,0,0,0,0,0,0,0,0,36.79748,0,0,0,0,72.3115,253.6779,36.79748,0,36.79748,386.3093,91.97822,0.1920362,0,29.43798,0,290.4754
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,17.67471,17.67471,0,0,0,17.67471,258.7852,0,0,0,45.73952,18.60496,17.67471,0,0,35.51402,286.7956,27.13457,0,27.13457,412.0514,98.10728,0.1919603,19.44218,36.59162,0,332.5351
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,101.0746,101.0746,81,0,22.761,101.0746,16.52205,0,0,0,16.69959,21.13115,20.07459,0,0,8.37945,311.2167,0,4.43155,-4.43155,407.3801,96.99508,0.1919603,111.182,13.35968,81,327.9163
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,38.94008,38.94008,0,0,0,38.94008,60.04126,0,7.105427E-15,0,23.38012,40.98956,38.94008,0,0,13.30339,306.7852,0,17.60944,-17.60944,388.8181,92.57556,0.1919603,42.83409,18.70409,0,330.1653
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.716772,3.716772,0,0,0,3.716772,1461.893,17.55339,0,0,54.33522,3.912392,3.716772,0,0,32.86944,289.1757,32.86944,0,32.86944,420.0009,100,0.1918683,4.088449,43.46818,0,343.511
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,124.5101,124.5101,55.81006,0,16.38795,124.5101,58.13713,0.07078499,0,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918683,136.9611,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,79.3557,79.3557,20.25,0,7.39125,79.3557,104.2483,20.51042,0,0,82.72694,62.21652,59.10569,0,0,0,318.7582,0,0,0,420.0009,100,0.1918683,87.29127,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,45.3805,45.3805,0,0,0,45.3805,75.60507,0,7.105427E-15,0,34.30996,47.76894,45.3805,0,0,0,318.7582,0,13.45899,-13.45899,405.8138,96.62215,0.1918683,49.91854,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,47.29579,47.29579,0,0,0,47.29579,54.46346,0,7.105427E-15,0,25.75892,49.78504,47.29579,0,0,14.95443,305.2992,0,24.02612,-24.02612,380.4881,90.59222,0.1918683,52.02537,20.60714,0,331.0582
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,90.84251,90.84251,81,0,22.761,90.84251,22.08151,0,0,0,20.0594,10.36054,9.842515,0,0,41.65012,281.2731,9.698858,0,9.698858,389.6892,92.78296,0.191879,99.92677,16.04752,81,301.3325
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,31.95126,290.0021,4.990216,0,4.990216,394.4233,93.91013,0.191865,0,3.992172,0,294.9923
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.078144,4.078144,0,0,0,4.078144,0,0,8.881784E-16,0,0,4.292783,4.078144,0,0,26.96104,294.4933,0,4.292783,-4.292783,389.8983,92.83276,0.191865,4.485958,0,0,294.4933
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,110.5157,110.5157,81,0,22.761,110.5157,0,0,0,0,0,31.06921,29.51575,0,0,31.7308,290.2005,0,31.06921,-31.06921,357.1485,85.03519,0.191865,121.5673,0,81,290.2005
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,168.1723,149.7,81,0,22.761,149.7,0,0,18.47235,35.28958,0,72.31579,68.7,0,0,66.25214,259.1313,0,72.31579,-72.31579,280.921,66.88582,0.191865,184.9896,0,81,259.1313
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.603,186.8155,68.7,0,68.7,346.0956,82.40353,0.1918862,0,0,81,186.8155
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,5.90424,5.90424,0,0,0,5.90424,0,0,0,0,0,6.21499,5.90424,0,0,77.90302,248.6455,0,6.21499,-6.21499,339.5444,80.84373,0.1918862,6.494664,0,0,248.6455
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,48.37519,48.37519,0,0,0,48.37519,0,0,0,0,0,50.92125,48.37519,0,0,84.80856,242.4305,0,50.92125,-50.92125,285.8687,68.06383,0.1918862,53.2127,0,0,242.4305
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,90.21894,90.21894,81,0,22.761,90.21894,0,0,0,0,0,9.704144,9.218937,0,0,141.3877,191.5093,0,9.704144,-9.704144,275.6396,65.62834,0.1918862,99.24083,0,81,191.5093
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,116.1716,116.1716,81,0,22.761,116.1716,0,0,1.421085E-14,0,0,37.02276,35.17162,0,0,152.1701,181.8051,0,37.02276,-37.02276,236.6142,56.3366,0.1918862,127.7888,0,81,181.8051
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,193.3065,144.7824,68.7,0,68.7,301.7887,71.85432,0.1919073,0,0,81,144.7824
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,52.80729,52.80729,81,0,22.761,52.80729,0,0,0,0,0,0,0,28.19271,26.78308,124.6065,206.6124,26.78308,0,26.78308,327.1974,77.90398,0.1919478,58.08801,0,81,206.6124
