Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,10.93069,10.93069,81,0,22.761,10.93069,0,0,0,0,0,0,0,70.06931,66.56585,97.82343,230.7171,66.56585,0,66.56585,390.3473,92.93964,0.1920102,12.02375,0,81,230.7171
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,113.4722,113.4722,81,0,22.761,113.4722,0.3957526,0,0,0,0.4490692,34.18124,32.47218,0,0,31.25758,290.6264,0,33.73217,-33.73217,354.7905,84.47375,0.1920102,124.8194,0.3592553,81,291.0755
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,9.424689,9.424689,0,0,0,9.424689,197.0148,0,0,0,18.56803,9.920725,9.424689,0,0,68.73778,256.8942,8.647305,0,8.647305,362.994,86.42697,0.1919861,10.36716,14.85442,0,275.4622
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,104.3377,104.3377,81,0,22.761,104.3377,35.09067,0,0,0,36.6128,24.56599,23.33769,0,0,60.09047,264.6768,12.04681,0,12.04681,374.4226,89.14806,0.1919993,114.7715,29.29024,81,301.2896
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,35.1541,35.1541,0,0,0,35.1541,162.7461,0,0,0,57.21191,37.00431,35.1541,0,0,48.04366,275.5189,20.2076,0,20.2076,393.5932,93.71249,0.191943,38.66951,45.76953,0,332.7308
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,52.48536,0,0,80.32143,0,0,0,0,27.83607,293.7058,27.83607,0,27.83607,420.0009,100,0.1918655,0,64.25714,0,374.0272
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,116.1808,116.1808,47.48077,0,14.28064,116.1808,71.54813,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,127.7989,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,156.2669,149.7,81,0,22.761,149.7,75.42694,40.59835,6.566926,22.19362,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,171.8936,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,35.26755,35.26755,0,0,0,35.26755,171.9245,23.50982,0,0,60.63356,37.12374,35.26755,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,38.7943,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,91.34786,91.34786,55.79726,0,16.38471,91.34786,40.96613,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1918655,100.4826,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,48.61789,48.61789,0,0,0,48.61789,45.96872,0,0,0,22.34902,51.17673,48.61789,0,0,0,318.7582,0,28.8277,-28.8277,389.6138,92.765,0.1918655,53.47968,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,75.95332,75.95332,81,0,22.761,75.95332,6.569171,0,0,0,4.989503,0,0,5.046683,4.794349,32.03078,289.9305,9.783852,0,9.783852,398.8955,94.97494,0.1918782,83.54865,3.991602,81,294.92
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,61.31685,61.31685,0,0,0,61.31685,0,0,7.105427E-15,0,0,64.54405,61.31685,0,0,22.24693,298.736,0,64.54405,-64.54405,330.8601,78.77607,0.1918782,67.44853,0,0,298.736
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.96255,234.1919,0,0,0,330.8601,78.77607,0.1918782,0,0,0,234.1919
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,71.48733,71.48733,81,0,22.761,71.48733,0,0,0,0,0,0,0,9.512673,9.037039,93.96255,234.1919,9.037039,0,9.037039,339.4334,80.81732,0.1918918,78.63606,0,81,234.1919
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.94289,46.94289,0,0,0,46.94289,0,0,7.105427E-15,0,0,49.41357,46.94289,0,0,84.92551,242.3253,0,49.41357,-49.41357,287.347,68.4158,0.1918918,51.63718,0,0,242.3253
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.62292,49.62292,0,0,0,49.62292,0,0,7.105427E-15,0,0,52.23466,49.62292,0,0,139.8295,192.9117,0,52.23466,-52.23466,232.2868,55.30627,0.1918918,54.58522,0,0,192.9117
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,97.67508,97.67508,81,0,22.761,97.67508,0,0,0,0,0,17.55272,16.67508,0,0,197.868,140.677,0,17.55272,-17.55272,213.7846,50.90099,0.1918918,107.4426,0,81,140.677
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.2134,26.2134,81,0,22.761,26.2134,0,0,0,0,0,0,0,54.7866,52.04727,217.371,123.1243,52.04727,0,52.04727,263.161,62.65725,0.1919702,28.83474,0,81,123.1243
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.75967,32.75967,81,0,22.761,32.75967,0,0,0,0,0,0,0,48.24033,45.82831,165.3237,169.9669,45.82831,0,45.82831,306.6375,73.00879,0.1920392,36.03564,0,81,169.9669
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,91.99954,91.99954,81,0,22.761,91.99954,0,0,0,0,0,11.57847,10.99954,0,0,119.4954,211.2124,0,11.57847,-11.57847,294.4328,70.1029,0.1920392,101.1995,0,81,211.2124
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.80165,37.80165,81,0,22.761,37.80165,0,0,0,0,0,0,0,43.19835,41.03844,132.3604,199.6339,41.03844,0,41.03844,333.3652,79.37252,0.1921008,41.58181,0,81,199.6339
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,9.545492,9.545492,81,0,22.761,9.545492,0,0,0,0,0,0,0,71.45451,67.88178,91.32195,236.5685,67.88178,0,67.88178,397.7635,94.70542,0.1921592,10.50004,0,81,236.5685
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,81.97554,81.97554,81,0,22.761,81.97554,0.4216562,0,0,0,0.3456549,1.026887,0.9755428,0,0,23.44016,297.6621,0,0.6812323,-0.6812323,397.0455,94.53445,0.1921592,90.1731,0.2765239,81,298.0078
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,81.30313,81.30313,81,0,22.761,81.30313,11.70952,0,0,0,9.520206,0.319086,0.3031318,0,0,24.19708,296.9808,9.20112,0,9.20112,405.7744,96.61276,0.1921691,89.43344,7.616165,81,306.5011
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,63.24985,63.24985,51.38062,0,15.2673,63.24985,43.46238,3.552714E-15,0,0,27.48989,12.49392,11.86923,0,0,14.99596,305.2619,14.99596,0,14.99596,420.0009,100,0.1921854,69.57483,21.99191,81,332.7517
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,51.24622,51.24622,0,0,0,51.24622,14.298,0,7.105427E-15,0,7.327185,53.94339,51.24622,0,0,0,318.7582,0,46.61621,-46.61621,370.863,88.30054,0.1921854,56.37085,5.861748,0,326.0854
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,101.4605,101.4605,81,0,22.761,101.4605,12.85644,0,0,0,13.04421,21.5374,20.46053,0,0,51.79579,272.142,0,8.493191,-8.493191,361.9104,86.16898,0.1921854,111.6066,10.43537,81,285.1862
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,61.6128,61.6128,0,0,0,61.6128,90.62322,0,0,0,55.83551,64.85558,61.6128,0,0,61.23267,263.6488,0,9.020073,-9.020073,352.4024,83.90517,0.1921854,67.77408,44.6684,0,319.4843
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,122.3741,122.3741,81,0,22.761,122.3741,63.95017,0,0,0,78.25842,43.55164,41.37405,0,0,71.25497,254.6288,34.70678,0,34.70678,385.3282,91.74462,0.1922,134.6115,62.60674,81,332.8872
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,41.78818,41.78818,0,0,0,41.78818,215.2068,9.395269,0,0,89.93102,43.98756,41.78818,0,0,36.54819,285.8649,36.54819,0,36.54819,420.0009,100,0.1920986,45.967,71.94481,0,375.7959
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920986,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,49.04234,49.04234,0,0,0,49.04234,89.44109,0,7.105427E-15,0,43.864,51.62351,49.04234,0,0,0,318.7582,0,7.759511,-7.759511,411.8216,98.05257,0.1920986,53.94657,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,55.79269,55.79269,0,0,0,55.79269,73.23495,0,0,0,40.85975,58.72915,55.79269,0,0,8.621678,310.9987,0,17.86939,-17.86939,392.9856,93.56781,0.1920986,61.37196,32.6878,0,351.8585
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,123.0154,123.0154,81,0,22.761,123.0154,13.54348,0,1.421085E-14,0,16.66057,44.2267,42.01537,0,0,28.47656,293.1293,0,27.56614,-27.56614,363.9283,86.64943,0.1920986,135.3169,13.32845,81,309.7899
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,144.2197,144.2197,81,0,22.761,144.2197,2.911013,0,0,8.941633,4.198254,66.54702,63.21967,0,0,59.1056,265.5632,0,62.34876,-62.34876,298.207,71.00152,0.1920986,158.6416,3.358603,81,269.7614
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,102.5775,102.5775,81,0,22.761,102.5775,0,0,0,0,0,22.71316,21.5775,0,0,128.382,203.2144,0,22.71316,-22.71316,274.2652,65.30111,0.1920986,112.8353,0,81,203.2144
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,72.49987,72.49987,81,0,22.761,72.49987,0,0,0,0,0,0,0,8.500133,8.075126,153.6189,180.5013,8.075126,0,8.075126,281.9259,67.12509,0.1921107,79.74986,0,81,180.5013
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,107.0386,107.0386,81,0,22.761,107.0386,0,0,0,0,0,27.40902,26.03857,0,0,145.5437,187.7689,0,27.40902,-27.40902,253.0343,60.24614,0.1921107,117.7424,0,81,187.7689
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,55.64314,55.64314,81,0,22.761,55.64314,0,0,0,0,0,0,0,25.35686,24.08902,175.9982,160.3598,24.08902,0,24.08902,275.8871,65.68729,0.1921468,61.20745,0,81,160.3598
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,109.7586,109.7586,81,0,22.761,109.7586,0,0,0,0,0,30.27224,28.75863,0,0,151.9092,182.04,0,30.27224,-30.27224,243.9774,58.08974,0.1921468,120.7345,0,81,182.04
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.545,151.7677,68.7,0,68.7,309.1519,73.60746,0.1921675,0,0,81,151.7677
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,75.89856,75.89856,81,0,22.761,75.89856,0,0,0,0,0,0,0,5.101442,4.84637,116.845,213.5977,4.84637,0,4.84637,313.7496,74.70214,0.1921747,83.48841,0,81,213.5977
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.666502,2.666502,74.98229,0,21.23852,2.666502,0,0,0,0,0,0,0,72.31579,68.7,111.9986,217.9595,68.7,0,68.7,378.9242,90.21986,0.1922061,2.933152,0,81,217.9595
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,51.10698,51.10698,0,0,0,51.10698,0,0,7.105427E-15,0,0,53.79682,51.10698,0,0,43.29863,279.7895,0,53.79682,-53.79682,322.2173,76.71825,0.1922061,56.21768,0,0,279.7895
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,67.63314,67.63314,81,0,22.761,67.63314,0,0,0,0,0,0,0,13.36686,12.69851,103.0729,225.9926,12.69851,0,12.69851,334.2642,79.58656,0.1922251,74.39646,0,81,225.9926
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.37436,237.4213,68.7,0,68.7,399.4387,95.10427,0.1922457,0,0,81,237.4213
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,61.30418,61.30418,0,0,0,61.30418,2.087638,0,0,0,1.279809,64.53072,61.30418,0,0,21.67436,299.2513,0,63.25091,-63.25091,332.7664,79.22994,0.1922457,67.4346,1.023847,0,300.5311
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,69.91541,69.91541,81,0,22.761,69.91541,26.62546,0,0,0,18.6153,0,0,11.0846,10.53037,91.95315,236.0004,29.14566,0,29.14566,360.4164,85.81326,0.1922814,76.90694,14.89224,81,254.6157
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,18.6384,18.6384,0,0,0,18.6384,175.4266,0,0,0,32.69672,19.61937,18.6384,0,0,62.80748,262.2315,13.07735,0,13.07735,372.8227,88.76713,0.1922452,20.50224,26.15738,0,294.9282
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,109.6618,109.6618,81,0,22.761,109.6618,57.25796,0,0,0,62.79014,30.17037,28.66185,0,0,49.73013,274.0011,32.61977,0,32.61977,403.7685,96.13517,0.1922803,120.628,50.23211,81,336.7912
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,33.06206,33.06206,0,0,0,33.06206,279.4425,40.47692,0,0,92.38946,34.80217,33.06206,0,0,17.11036,303.3589,17.11036,0,17.11036,420.0009,100,0.192233,36.36827,73.91157,0,395.7484
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.8329728,0.8329728,0,0,0,0.8329728,11250.93,92.84037,0,0,93.71719,0.8768135,0.8329728,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,0.9162701,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,106.7261,106.7261,38.02608,0,11.8886,106.7261,82.44861,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,117.3987,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,86.05453,86.05453,32.63435,0,10.52449,86.05453,65.34435,0,1.421085E-14,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,94.65999,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,67.35737,67.35737,20.25,0,7.39125,67.35737,80.1369,4.391404,0,0,53.9781,49.5867,47.10736,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,74.0931,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,75.14932,75.14932,20.25,0,7.39125,75.14932,77.89764,0.7507931,0,0,58.53955,57.78876,54.89932,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,82.66425,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,44.74393,44.74393,0,0,0,44.74393,117.9217,5.663945,0,0,52.76282,47.09887,44.74393,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,49.21832,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,105.454,105.454,78.9197,0,22.23469,105.454,26.48628,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.192233,115.9994,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,53.7594,53.7594,0,0,0,53.7594,9.112758,0,7.105427E-15,0,4.898964,56.58884,53.7594,0,0,0,318.7582,0,51.68988,-51.68988,365.5149,87.02719,0.192233,59.13534,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,74.33222,74.33222,81,0,22.761,74.33222,0,0,0,0,0,0,0,6.667779,6.33439,57.4332,267.0684,6.33439,0,6.33439,371.5243,88.45798,0.1922425,81.76544,0,81,267.0684
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.64301,48.64301,0,0,0,48.64301,0,0,0,0,0,51.20317,48.64301,0,0,51.09881,272.7693,0,51.20317,-51.20317,317.5514,75.60732,0.1922425,53.50731,0,0,272.7693
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,37.58855,37.58855,0,0,0,37.58855,0,0,0,0,0,39.5669,37.58855,0,0,107.9912,221.5661,0,39.5669,-39.5669,275.8442,65.67706,0.1922425,41.34741,0,0,221.5661
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,86.91721,86.91721,81,0,22.761,86.91721,0,0,0,0,0,6.228638,5.917206,0,0,151.9544,181.9992,0,6.228638,-6.228638,269.2786,64.11383,0.1922425,95.60892,0,81,181.9992
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.864485,1.864485,74.18027,0,21.03561,1.864485,0,0,0,0,0,0,0,72.31579,68.7,158.8752,175.7706,68.7,0,68.7,334.4532,79.63155,0.1922705,2.050933,0,81,175.7706
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,25.73911,25.73911,81,0,22.761,25.73911,0,0,0,0,0,0,0,55.26088,52.49784,90.17516,237.6006,52.49784,0,52.49784,384.257,91.48958,0.1923485,28.31303,0,81,237.6006
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,74.78336,74.78336,81,0,22.761,74.78336,0,0,0,0,0,0,0,6.216635,5.905803,37.67731,284.8486,5.905803,0,5.905803,389.8597,92.82356,0.1923573,82.2617,0,81,284.8486
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,55.41866,55.41866,0,0,0,55.41866,0,0,7.105427E-15,0,0,58.33543,55.41866,0,0,31.77151,290.1639,0,58.33543,-58.33543,328.3688,78.18289,0.1923573,60.96053,0,0,290.1639
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,19.17486,19.17486,0,0,0,19.17486,0,0,0,0,0,20.18406,19.17486,0,0,96.58865,231.8284,0,20.18406,-20.18406,307.0929,73.11722,0.1923573,21.09235,0,0,231.8284
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,22.53667,22.53667,0,0,0,22.53667,0,0,3.552714E-15,0,0,23.72281,22.53667,0,0,119.0154,211.6444,0,23.72281,-23.72281,282.0869,67.16341,0.1923573,24.79034,0,0,211.6444
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,15.54684,15.54684,0,0,0,15.54684,0,0,1.776357E-15,0,0,16.3651,15.54684,0,0,145.3741,187.9216,0,16.3651,-16.3651,264.8365,63.0562,0.1923573,17.10152,0,0,187.9216
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,52.37422,52.37422,0,0,0,52.37422,0,0,7.105427E-15,0,0,55.13076,52.37422,0,0,163.5575,171.5565,0,55.13076,-55.13076,206.7236,49.21981,0.1923573,57.61164,0,0,171.5565
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,127.4804,127.4804,81,0,22.761,127.4804,3.194678,7.105427E-15,0,0,4.072588,48.92671,46.48037,0,0,224.8139,116.4257,0,44.85412,-44.85412,159.4432,37.9626,0.1923573,140.2284,3.25807,81,120.4983
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,102.0842,102.0842,81,0,22.761,102.0842,12.12201,0,0,0,12.37466,22.19389,21.08419,0,0,274.6518,71.57159,0,9.81923,-9.81923,149.0929,35.49823,0.1923573,112.2926,9.899727,81,83.94624
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,65.67358,65.67358,81,0,22.761,65.67358,16.94084,0,0,0,11.12566,0,0,15.32642,14.56009,285.5621,61.75235,25.68575,0,25.68575,173.4605,41.30004,0.1923908,72.24094,8.900527,81,72.87801
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,35.68117,35.68117,81,0,22.761,35.68117,44.33244,0,0,0,15.81833,0,0,45.31883,43.05289,259.8763,84.86953,58.87122,0,58.87122,229.3107,54.59766,0.1924715,39.24929,12.65467,81,100.6879
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,34.91103,34.91103,81,0,22.761,34.91103,57.56925,0,0,0,20.09802,0,0,46.08897,43.78452,201.0051,137.8536,63.88254,0,63.88254,289.9149,69.02723,0.1925399,38.40213,16.07841,81,157.9516
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,85.4826,85.4826,81,0,22.761,85.4826,19.16807,0,0,0,16.38536,4.718532,4.482605,0,0,137.1226,195.3479,11.66683,0,11.66683,300.9831,71.6625,0.1925523,94.03087,13.10829,81,211.7333
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,29.89425,29.89425,81,0,22.761,29.89425,84.845,0,0,0,25.36377,0,0,51.10575,48.55047,125.4557,205.8481,73.91424,0,73.91424,371.1043,88.35799,0.192593,32.88367,20.29102,81,231.2118
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,13.70066,13.70066,0,0,0,13.70066,148.0726,0,0,0,20.28692,14.42175,13.70066,0,0,51.54149,272.3709,5.865171,0,5.865171,376.6685,89.68279,0.1925768,15.07073,16.22954,0,292.6578
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,5.295053,5.295053,0,0,0,5.295053,403.0475,0,0,0,21.34158,5.57374,5.295053,0,0,45.67632,277.6495,15.76784,0,15.76784,391.6272,93.24438,0.1925334,5.824558,17.07326,0,298.9911
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,108.0682,108.0682,81,0,22.761,108.0682,8.587295,0,0,0,9.280132,28.49281,27.06817,0,0,29.90849,291.8406,0,19.21268,-19.21268,371.3752,88.42249,0.1925334,118.875,7.424106,81,301.1207
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,85.16419,85.16419,81,0,22.761,85.16419,13.6596,0,0,0,11.63309,4.383358,4.16419,0,0,51.25591,272.6279,7.24973,0,7.24973,378.2529,90.06004,0.1925412,93.68061,9.30647,81,284.261
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,140.7101,140.7101,81,0,22.761,140.7101,3.456614,0,0,5.08112,4.863805,62.85275,59.71011,0,0,44.00618,279.1527,0,57.98894,-57.98894,317.1272,75.50632,0.1925412,154.7811,3.891044,81,284.0165
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,85.40656,85.40656,81,0,22.761,85.40656,0,0,0,0,0,4.638488,4.406564,0,0,108.4383,221.1637,0,4.638488,-4.638488,312.2378,74.34219,0.1925412,93.94722,0,81,221.1637
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.5922,216.5252,68.7,0,68.7,377.4124,89.8599,0.1925613,0,0,81,216.5252
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,26.89909,26.89909,0,0,0,26.89909,0,0,0,0,0,28.31483,26.89909,0,0,44.89221,278.3552,0,28.31483,-28.31483,347.5659,82.75362,0.1925613,29.589,0,0,278.3552
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.35313,250.0404,0,0,0,347.5659,82.75362,0.1925613,0,0,0,250.0404
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.92062,43.92062,0,0,0,43.92062,0,0,7.105427E-15,0,0,46.23223,43.92062,0,0,76.35313,250.0404,0,46.23223,-46.23223,298.8329,71.15054,0.1925613,48.31268,0,0,250.0404
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.0797,39.0797,0,0,0,39.0797,0,0,0,0,0,41.13652,39.0797,0,0,127.7223,203.8082,0,41.13652,-41.13652,255.4711,60.82634,0.1925613,42.98767,0,0,203.8082
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,19.32318,19.32318,0,0,0,19.32318,0,0,3.552714E-15,0,0,20.34019,19.32318,0,0,173.4295,162.6717,0,20.34019,-20.34019,234.0307,55.72149,0.1925613,21.2555,0,0,162.6717
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.0297,142.3315,0,0,0,234.0307,55.72149,0.1925613,0,0,0,142.3315
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.578473,3.578473,0,0,0,3.578473,0,0,4.440892E-16,0,0,3.766814,3.578473,0,0,196.0297,142.3315,0,3.766814,-3.766814,230.0601,54.77612,0.1925613,3.936321,0,0,142.3315
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.22198,34.22198,0,0,0,34.22198,0,0,7.105427E-15,0,0,36.02314,34.22198,0,0,200.2151,138.5647,0,36.02314,-36.02314,192.0884,45.73525,0.1925613,37.64418,0,0,138.5647
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.2408,102.5415,0,0,0,192.0884,45.73525,0.1925613,0,0,0,102.5415
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.67302,30.67302,0,0,0,30.67302,0,0,0,0,0,32.28739,30.67302,0,0,240.2408,102.5415,0,32.28739,-32.28739,158.0545,37.63195,0.1925613,33.74032,0,0,102.5415
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,22.99087,22.99087,0,0,0,22.99087,30.34973,0,0,0,6.977667,24.20092,22.99087,0,0,276.1157,70.25413,0,17.22325,-17.22325,139.8996,33.30937,0.1925613,25.28996,5.582133,0,77.2318
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.138647,4.138647,0,0,0,4.138647,377.402,0,0,0,15.61934,4.356471,4.138647,0,0,295.2526,53.03088,11.26287,0,11.26287,150.5845,35.85339,0.1925303,4.552512,12.49547,0,68.65022
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,75.66098,75.66098,81,0,22.761,75.66098,51.28362,0,0,0,38.80169,0,0,5.339022,5.072071,283.9897,63.16746,43.87376,0,43.87376,192.2068,45.76344,0.192579,83.22707,31.04135,81,101.9691
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,71.89871,71.89871,81,0,22.761,71.89871,93.7021,0,0,0,67.37061,0,0,9.101291,8.646226,240.116,102.6538,76.01683,0,76.01683,264.3227,62.93385,0.1926138,79.08858,53.89648,81,170.0244
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,164.0992,171.069,105.1455,0,105.1455,364.0725,86.68376,0.1925339,0,29.15641,81,207.5145
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,130.2914,130.2914,81,0,22.761,130.2914,41.45426,0,0,0,54.01133,51.88568,49.29139,0,0,58.95363,265.7,2.125653,0,2.125653,366.0891,87.16389,0.1925361,143.3205,43.20906,81,319.7113
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,56.82798,267.613,31.93303,0,31.93303,396.3834,94.37682,0.1924488,0,25.54643,0,299.5461
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,24.89495,296.3528,23.19501,0,23.19501,418.3881,99.61602,0.1923853,0,18.55601,0,319.5478
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,99.76665,99.76665,59.07792,0,17.21471,99.76665,44.63433,8.881784E-16,0,0,44.53018,42.83024,40.68872,0,0,1.699941,317.2283,1.699941,0,1.699941,420.0009,100,0.1923871,109.7433,35.62414,81,361.7585
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,87.57426,87.57426,60.46876,0,17.5666,87.57426,32.58047,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1923871,96.33169,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923871,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,48.58538,48.58538,0,0,0,48.58538,3.781481,0,7.105427E-15,0,1.837247,51.14251,48.58538,0,0,0,318.7582,0,49.30526,-49.30526,368.0285,87.62566,0.1923871,53.44392,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,87.72798,87.72798,81,0,22.761,87.72798,0,0,0,0,0,7.082085,6.727981,0,0,54.78362,269.453,0,7.082085,-7.082085,360.5634,85.84825,0.1923871,96.50078,0,81,269.453
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.222145,2.222145,0,0,0,2.222145,0,0,4.440892E-16,0,0,2.3391,2.222145,0,0,62.6526,262.3709,0,2.3391,-2.3391,358.0977,85.26119,0.1923871,2.44436,0,0,262.3709
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,40.73252,40.73252,0,0,0,40.73252,0,0,7.105427E-15,0,0,42.87634,40.73252,0,0,65.2516,260.0318,0,42.87634,-42.87634,312.9021,74.50035,0.1923871,44.80577,0,0,260.0318
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,12.46623,12.46623,0,0,0,12.46623,0,0,1.776357E-15,0,0,13.12235,12.46623,0,0,112.892,217.1554,0,13.12235,-13.12235,299.0699,71.20699,0.1923871,13.71286,0,0,217.1554
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,59.15542,59.15542,0,0,0,59.15542,0,0,7.105427E-15,0,0,62.26886,59.15542,0,0,127.4724,204.0331,0,62.26886,-62.26886,233.4328,55.57912,0.1923871,65.07096,0,0,204.0331
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.79378,26.79378,0,0,0,26.79378,0,0,0,0,0,28.20398,26.79378,0,0,196.66,141.7642,0,28.20398,-28.20398,203.7032,48.50066,0.1923871,29.47316,0,0,141.7642
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.165278,1.165278,0,0,0,1.165278,0,0,2.220446E-16,0,0,1.226609,1.165278,0,0,227.9977,113.5602,0,1.226609,-1.226609,202.4102,48.19281,0.1923871,1.281806,0,0,113.5602
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,66.23985,66.23985,81,0,22.761,66.23985,0,0,0,0,0,0,0,14.76015,14.02214,229.3606,112.3336,14.02214,0,14.02214,215.7128,51.36008,0.1924078,72.86384,0,81,112.3336
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,23.39644,23.39644,81,0,22.761,23.39644,0,0,0,0,0,0,0,57.60355,54.72338,215.3385,124.9536,54.72338,0,54.72338,267.628,63.72081,0.1924882,25.73609,0,81,124.9536
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,30.55707,30.55707,81,0,22.761,30.55707,0,0,0,0,0,0,0,50.44293,47.92078,160.6151,174.2046,47.92078,0,47.92078,313.0896,74.54499,0.1925585,33.61278,0,81,174.2046
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,52.99769,52.99769,81,0,22.761,52.99769,0,0,0,0,0,0,0,28.00231,26.60219,112.6944,217.3333,26.60219,0,26.60219,338.3267,80.5538,0.1925974,58.29746,0,81,217.3333
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,48.35134,48.35134,0,0,0,48.35134,0,0,7.105427E-15,0,0,50.89614,48.35134,0,0,86.09216,241.2753,0,50.89614,-50.89614,284.6774,67.7802,0.1925974,53.18647,0,0,241.2753
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,12.85007,12.85007,0,0,0,12.85007,132.9871,0,0,0,17.08893,13.52638,12.85007,0,0,142.6434,190.3791,3.562544,0,3.562544,288.0571,68.58489,0.1925877,14.13507,13.67114,0,207.4681
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,69.36577,69.36577,81,0,22.761,69.36577,51.02351,0,0,0,35.39285,0,0,11.63423,11.05252,139.0809,193.5854,46.44537,0,46.44537,332.1191,79.07581,0.1926412,76.30235,28.31428,81,228.9783
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,38.68542,38.68542,60.97285,0,17.69413,38.68542,178.8143,0,0,0,69.17507,0,0,22.28742,21.17305,92.63552,235.3863,90.34812,0,90.34812,417.8308,99.48333,0.1925569,42.55397,55.34006,81,304.5613
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.889651,3.889651,0,0,0,3.889651,1716.064,60.36712,0,0,66.74889,4.094369,3.889651,0,0,2.287393,316.6996,2.287393,0,2.287393,420.0009,100,0.1925507,4.278616,53.39911,0,383.4485
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,105.474,105.474,36.77401,0,11.57183,105.474,95.5958,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1925507,116.0214,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,26.93638,26.93638,0,0,0,26.93638,410.6345,82.25597,0,0,110.61,28.35408,26.93638,0,0,0,318.7582,0,0,0,420.0009,100,0.1925507,29.63001,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,42.09048,42.09048,0,0,0,42.09048,218.6896,47.74172,0,0,92.04749,44.30577,42.09048,0,0,0,318.7582,0,0,0,420.0009,100,0.1925507,46.29953,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,64.4945,64.4945,20.25,0,7.39125,64.4945,144.1514,46.39657,0,0,92.96973,46.57316,44.2445,0,0,0,318.7582,0,0,0,420.0009,100,0.1925507,70.94395,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,14.22565,14.22565,0,0,0,14.22565,477.28,52.92183,0,0,67.8962,14.97437,14.22565,0,0,0,318.7582,0,0,0,420.0009,100,0.1925507,15.64822,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,146.8578,146.8578,81,0,22.761,146.8578,38.03386,0,0,11.84354,55.85568,69.32397,65.85777,0,0,0,318.7582,0,13.46828,-13.46828,405.804,96.61981,0.1925507,161.5435,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,51.06238,51.06238,0,0,0,51.06238,61.91034,0,0,0,31.61289,53.74987,51.06238,0,0,14.96476,305.2899,0,22.13698,-22.13698,382.4696,91.06401,0.1925507,56.16862,25.29031,0,336.9028
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,109.5903,109.5903,81,0,22.761,109.5903,4.359837,0,0,0,4.777959,30.09509,28.59033,0,0,39.56141,283.153,0,25.31713,-25.31713,355.783,84.71007,0.1925507,120.5494,3.822367,81,287.9309
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,49.26916,49.26916,0,0,0,49.26916,0,0,0,0,0,51.86227,49.26916,0,0,67.69154,257.8358,0,51.86227,-51.86227,301.1154,71.69399,0.1925507,54.19608,0,0,257.8358
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.7572,47.7572,0,0,0,47.7572,0,0,0,0,0,50.27074,47.7572,0,0,125.3163,205.9736,0,50.27074,-50.27074,248.1254,59.07735,0.1925507,52.53292,0,0,205.9736
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,40.75347,40.75347,0,0,0,40.75347,0,0,7.105427E-15,0,0,42.89839,40.75347,0,0,181.1727,155.7028,0,42.89839,-42.89839,202.9065,48.31097,0.1925507,44.82882,0,0,155.7028
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,24.61679,24.61679,0,0,0,24.61679,0,0,3.552714E-15,0,0,25.91241,24.61679,0,0,228.8376,112.8044,0,25.91241,-25.91241,175.5924,41.80763,0.1925507,27.07846,0,0,112.8044
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,19.8105,19.8105,0,0,0,19.8105,0,0,3.552714E-15,0,0,20.85316,19.8105,0,0,257.6291,86.89202,0,20.85316,-20.85316,153.6113,36.57403,0.1925507,21.79155,0,0,86.89202
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,46.74786,46.74786,0,0,0,46.74786,0,0,7.105427E-15,0,0,49.20827,46.74786,0,0,280.7993,66.03886,0,49.20827,-49.20827,101.7412,24.22404,0.1925507,51.42265,0,0,66.03886
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,24.03707,24.03707,81,0,22.761,24.03707,0,0,0,0,0,0,0,56.96293,54.11478,335.4752,16.83059,54.11478,0,54.11478,153.079,36.4473,0.1926298,26.44078,0,81,16.83059
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,281.3604,65.5339,68.7,0,68.7,218.2535,51.96502,0.1926496,0,0,81,65.5339
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,34.52015,34.52015,81,0,22.761,34.52015,0,0,0,0,0,0,0,46.47985,44.15586,212.6604,127.3639,44.15586,0,44.15586,260.1434,61.93879,0.1927139,37.97216,0,81,127.3639
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,59.33159,59.33159,81,0,22.761,59.33159,0,0,0,0,0,0,0,21.66841,20.58499,168.5045,167.1042,20.58499,0,20.58499,279.6721,66.58846,0.1927439,65.26475,0,81,167.1042
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.11744,39.11744,81,0,22.761,39.11744,0,0,0,0,0,0,0,41.88256,39.78843,147.9195,185.6307,39.78843,0,39.78843,317.4187,75.57573,0.1928018,43.02918,0,81,185.6307
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,8.253435,8.253435,80.56922,0,22.65201,8.253435,0,0,0,0,0,0,0,72.31579,68.7,108.1311,221.4402,68.7,0,68.7,382.5932,91.09344,0.1928541,9.078779,0,81,221.4402
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,39.43108,283.2703,20.39708,0,20.39708,401.9436,95.70067,0.1927987,0,16.31767,0,303.6673
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,82.4653,82.4653,54.86004,0,16.14759,82.4653,58.31807,3.552714E-15,0,0,48.09217,29.05817,27.60526,0,0,19.034,301.6276,19.034,0,19.034,420.0009,100,0.1928186,90.71184,38.47374,81,349.7198
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,116.576,116.576,50.10882,0,14.94553,116.576,60.01704,0,0,0,69.9655,69.9655,66.46722,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,128.2337,55.9724,81,388.7237
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,78.15974,78.15974,20.25,0,7.39125,78.15974,107.7341,23.24705,0,0,84.20468,60.95763,57.90975,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,85.97572,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,40.41171,40.41171,0,0,0,40.41171,204,39.90123,0,0,82.43987,42.53864,40.41171,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,44.45288,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,124.453,124.453,55.75305,0,16.37352,124.453,75.92578,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,136.8984,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,16.20758,16.20758,0,0,0,16.20758,555.5347,72.97812,0,0,90.03873,17.06061,16.20758,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,17.82834,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,26.90668,26.90668,0,0,0,26.90668,378.569,73.53751,0,0,101.8603,28.32282,26.90668,0,0,0,318.7582,0,0,0,420.0009,100,0.1928186,29.59734,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,60.81512,60.81512,0,0,0,60.81512,95.70722,0,7.105427E-15,0,58.20446,64.01591,60.81512,0,0,0,318.7582,0,5.811456,-5.811456,413.875,98.54147,0.1928186,66.89663,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,47.51646,47.51646,0,0,0,47.51646,82.54935,0,0,0,39.22453,50.01733,47.51646,0,0,6.457173,312.9468,0,10.7928,-10.7928,402.4984,95.83276,0.1928186,52.26811,31.37962,0,352.1713
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,138.5649,138.5649,81,0,22.761,138.5649,19.20091,0,0,2.721431,26.60572,60.59467,57.56494,0,0,18.44917,302.154,0,33.98895,-33.98895,366.6709,87.30243,0.1928186,152.4214,21.28458,81,328.7597
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,56.21467,268.165,4.65492,0,4.65492,371.087,88.35387,0.1928059,0,3.723936,0,272.8199
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.82296,51.82296,0,0,0,51.82296,0,0,7.105427E-15,0,0,54.55049,51.82296,0,0,51.55975,272.3545,0,54.55049,-54.55049,313.5857,74.66312,0.1928059,57.00526,0,0,272.3545
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.1714,217.804,0,0,0,313.5857,74.66312,0.1928059,0,0,0,217.804
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,58.07568,58.07568,0,0,0,58.07568,0,0,7.105427E-15,0,0,61.1323,58.07568,0,0,112.1714,217.804,0,61.1323,-61.1323,249.1466,59.3205,0.1928059,63.88325,0,0,217.804
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.0962,156.6717,0,0,0,249.1466,59.3205,0.1928059,0,0,0,156.6717
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.47096,33.47096,0,0,0,33.47096,0,0,7.105427E-15,0,0,35.23259,33.47096,0,0,180.0962,156.6717,0,35.23259,-35.23259,212.0082,50.47804,0.1928059,36.81806,0,0,156.6717
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,37.40273,37.40273,0,0,0,37.40273,0,0,7.105427E-15,0,0,39.3713,37.40273,0,0,219.2435,121.4391,0,39.3713,-39.3713,170.5072,40.59687,0.1928059,41.14301,0,0,121.4391
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,47.56731,47.56731,0,0,0,47.56731,0,0,7.105427E-15,0,0,50.07085,47.56731,0,0,262.9894,82.06777,0,50.07085,-50.07085,117.7279,28.03039,0.1928059,52.32404,0,0,82.06777
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,17.94445,17.94445,0,0,0,17.94445,0,0,0,0,0,18.88889,17.94445,0,0,318.6237,31.99692,0,18.88889,-18.88889,97.81725,23.28977,0.1928059,19.73889,0,0,31.99692
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.6113,13.10803,0,0,0,97.81725,23.28977,0.1928059,0,0,0,13.10803
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.6113,13.10803,0,0,0,97.81725,23.28977,0.1928059,0,0,0,13.10803
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,17.54074,17.54074,81,0,22.761,17.54074,0,0,0,0,0,0,0,63.45926,60.2863,339.6113,13.10803,60.2863,0,60.2863,155.0098,36.90703,0.1928827,19.29482,0,81,13.10803
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,8.700659,8.700659,81,0,22.761,8.700659,0,0,0,0,0,0,0,72.29934,68.68437,279.325,67.3657,68.68437,0,68.68437,220.1696,52.42122,0.1929365,9.570724,0,81,67.3657
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,62.37285,62.37285,81,0,22.761,62.37285,10.15979,0,0,0,6.336953,0,0,18.62715,17.69579,210.6407,129.1816,24.03274,0,24.03274,242.969,57.84965,0.1929687,68.61014,5.069562,81,135.5186
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,20.22878,20.22878,81,0,22.761,20.22878,52.74371,0,0,0,10.66941,0,0,60.77122,57.73266,186.6079,150.8111,68.40207,0,68.40207,307.8609,73.30007,0.1930231,22.25165,8.535525,81,161.4805
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,118.2058,212.373,92.34535,0,92.34535,395.4674,94.15872,0.1929784,0,18.91628,81,236.0183
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,13.82196,0,0,39.68246,0,0,0,0,25.86049,295.4838,25.86049,0,25.86049,420.0009,100,0.1929085,0,31.74597,0,335.1662
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,23.63601,23.63601,0,0,0,23.63601,218.5721,26.7817,0,0,51.66171,24.88001,23.63601,0,0,0,318.7582,0,0,0,420.0009,100,0.1929085,25.99961,41.32937,0,370.4199
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929085,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929085,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,30.5865,30.5865,0,0,0,30.5865,71.58518,0,3.552714E-15,0,21.8954,32.19631,30.5865,0,0,0,318.7582,0,10.30091,-10.30091,409.1427,97.41474,0.1929085,33.64515,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,65.21224,65.21224,48.37649,0,14.50725,65.21224,44.72672,3.552714E-15,0,0,29.1673,17.72184,16.83575,0,0,11.44546,308.4573,11.44546,0,11.44546,420.0009,100,0.1929204,71.73346,23.33384,81,337.6246
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,122.981,122.981,81,0,22.761,122.981,7.750328,0,1.421085E-14,0,9.531434,44.19057,41.98104,0,0,0,318.7582,0,34.65914,-34.65914,383.4669,91.30146,0.1929204,135.2791,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,48.93327,48.93327,0,0,0,48.93327,30.71156,0,0,0,15.02817,51.50871,48.93327,0,0,38.51015,284.0991,0,36.48053,-36.48053,345.013,82.1458,0.1929204,53.8266,12.02254,0,299.1273
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,51.26358,51.26358,0,0,0,51.26358,7.017927,0,1.421085E-14,0,3.597641,53.96167,51.26358,0,0,79.04408,247.6186,0,50.36403,-50.36403,291.9247,69.50574,0.1929204,56.38994,2.878113,0,251.2162
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,14.61975,14.61975,0,0,0,14.61975,0,0,1.776357E-15,0,0,15.38922,14.61975,0,0,135.0041,197.2545,0,15.38922,-15.38922,275.703,65.64345,0.1929204,16.08173,0,0,197.2545
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,11.67317,11.67317,0,0,0,11.67317,0,0,1.776357E-15,0,0,12.28755,11.67317,0,0,152.1032,181.8653,0,12.28755,-12.28755,262.7508,62.55959,0.1929204,12.84049,0,0,181.8653
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,66.33657,66.33657,81,0,22.761,66.33657,0,0,0,0,0,0,0,14.66343,13.93026,165.7561,169.5778,13.93026,0,13.93026,275.9662,65.70612,0.1929405,72.97023,0,81,169.5778
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.0636,32.0636,81,0,22.761,32.0636,0,0,0,0,0,0,0,48.9364,46.48958,151.8258,182.115,46.48958,0,46.48958,320.0701,76.20702,0.1930075,35.26996,0,81,182.115
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,21.0316,21.0316,81,0,22.761,21.0316,0,0,0,0,0,0,0,59.9684,56.96998,105.3362,223.9556,56.96998,0,56.96998,374.1166,89.0752,0.1930895,23.13476,0,81,223.9556
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,70.46086,70.46086,81,0,22.761,70.46086,0,0,0,0,0,0,0,10.53914,10.01218,48.36626,275.2286,10.01218,0,10.01218,383.615,91.33672,0.1931039,77.50694,0,81,275.2286
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.35407,284.2396,0,0,0,383.615,91.33672,0.1931039,0,0,0,284.2396
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.35407,284.2396,0,0,0,383.615,91.33672,0.1931039,0,0,0,284.2396
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,58.42379,58.42379,0,0,0,58.42379,0,0,7.105427E-15,0,0,61.49872,58.42379,0,0,38.35407,284.2396,0,61.49872,-61.49872,318.7896,75.90214,0.1931039,64.26617,0,0,284.2396
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.686,222.7408,0,0,0,318.7896,75.90214,0.1931039,0,0,0,222.7408
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.926785,1.926785,0,0,0,1.926785,0,0,0,0,0,2.028195,1.926785,0,0,106.686,222.7408,0,2.028195,-2.028195,316.6517,75.39311,0.1931039,2.119464,0,0,222.7408
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,83.25186,83.25186,81,0,22.761,83.25186,0,0,0,0,0,2.370378,2.251859,0,0,108.9395,220.7126,0,2.370378,-2.370378,314.1531,74.79821,0.1931039,91.57704,0,81,220.7126
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,73.30256,73.30256,81,0,22.761,73.30256,16.9061,0,0,0,12.3926,0,0,7.69744,7.312568,111.5733,218.3423,19.70517,0,19.70517,332.8471,79.24915,0.1931272,80.63282,9.914081,81,230.7349
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,22.0811,22.0811,71.2568,0,20.29597,22.0811,181.6224,0,0,0,40.10423,0,0,49.1757,46.71692,91.86813,236.0769,86.82114,0,86.82114,415.2129,98.86001,0.1930933,24.28921,32.08338,81,276.1812
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,101.4539,101.4539,60.11215,0,17.47637,101.4539,47.86864,1.776357E-15,0,0,48.56461,43.51762,41.34174,0,0,5.04698,314.2159,5.04698,0,5.04698,420.0009,100,0.1930985,111.5993,38.85168,81,362.7805
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,81.99477,81.99477,20.25,0,7.39125,81.99477,84.39503,4.20502,0,0,69.19952,64.9945,61.74477,0,0,0,318.7582,0,0,0,420.0009,100,0.1930985,90.19425,55.35961,81,387.9577
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,23.54307,23.54307,0,0,0,23.54307,285.2908,42.38404,0,0,67.16622,24.78218,23.54307,0,0,0,318.7582,0,0,0,420.0009,100,0.1930985,25.89738,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,68.16851,68.16851,20.25,0,7.39125,68.16851,111.6495,25.66924,0,0,76.10978,50.44054,47.91851,0,0,0,318.7582,0,0,0,420.0009,100,0.1930985,74.98536,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,143.7891,143.7891,81,0,22.761,143.7891,41.82175,0,2.842171E-14,8.468041,60.13513,66.09382,62.78913,0,0,0,318.7582,0,5.958693,-5.958693,413.7198,98.50452,0.1930985,158.168,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,92.0436,92.0436,29.76005,0,9.797294,92.0436,78.42196,2.664535E-15,0,0,72.1824,65.56162,62.28355,0,0,6.62077,312.7995,6.62077,0,6.62077,420.0009,100,0.1931054,101.248,57.74592,81,384.9819
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,62.06624,62.06624,0,0,0,62.06624,116.0585,6.700279,0,0,72.03316,65.33289,62.06624,0,0,0,318.7582,0,0,0,420.0009,100,0.1931054,68.27287,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,68.35947,68.35947,23.76073,0,8.279465,68.35947,68.67525,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1931054,75.19542,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,5.563676,5.563676,0,0,0,5.563676,352.4043,13.75013,0,0,19.60663,5.856502,5.563676,0,0,0,318.7582,0,0,0,420.0009,100,0.1931054,6.120044,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,114.7587,114.7587,81,0,22.761,114.7587,3.989727,0,1.421085E-14,0,4.578559,35.53546,33.75869,0,0,0,318.7582,0,30.9569,-30.9569,387.3694,92.23063,0.1931054,126.2346,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,24.95374,24.95374,0,0,0,24.95374,0,0,3.552714E-15,0,0,26.2671,24.95374,0,0,34.39655,287.8013,0,26.2671,-26.2671,359.6815,85.63827,0.1931054,27.44912,0,0,287.8013
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,25.19996,25.19996,0,0,0,25.19996,0,0,3.552714E-15,0,0,26.52628,25.19996,0,0,63.58222,261.5342,0,26.52628,-26.52628,331.7203,78.98087,0.1931054,27.71996,0,0,261.5342
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.76705,43.76705,0,0,0,43.76705,0,0,7.105427E-15,0,0,46.07058,43.76705,0,0,93.05586,235.0079,0,46.07058,-46.07058,283.1577,67.41835,0.1931054,48.14375,0,0,235.0079
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.26528,51.26528,0,0,0,51.26528,0,0,0,0,0,53.96345,51.26528,0,0,144.2454,188.9374,0,53.96345,-53.96345,226.2752,53.87494,0.1931054,56.3918,0,0,188.9374
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,25.26149,25.26149,0,0,0,25.26149,0,0,3.552714E-15,0,0,26.59105,25.26149,0,0,204.2048,134.9739,0,26.59105,-26.59105,198.2458,47.20127,0.1931054,27.78764,0,0,134.9739
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,92.26797,92.26797,81,0,22.761,92.26797,0,0,0,0,0,11.86102,11.26797,0,0,233.7504,108.3829,0,11.86102,-11.86102,185.7431,44.22447,0.1931054,101.4948,0,81,108.3829
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,80.99412,80.99412,81,0,22.761,80.99412,0,0,0,0,0,0,0,0.005880149,0.005586141,246.9293,96.52186,0.005586141,0,0.005586141,185.7484,44.22573,0.1931054,89.09353,0,81,96.52186
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.81674,29.81674,81,0,22.761,29.81674,0,0,0,0,0,0,0,51.18326,48.62409,246.9237,96.52689,48.62409,0,48.62409,231.8773,55.20877,0.1931751,32.79842,0,81,96.52689
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.52717,37.52717,81,0,22.761,37.52717,0,0,0,0,0,0,0,43.47283,41.29919,198.2996,140.2886,41.29919,0,41.29919,271.0572,64.53728,0.1932343,41.27989,0,81,140.2886
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,85.97855,85.97855,81,0,22.761,85.97855,0,0,0,0,0,5.24058,4.978551,0,0,157.0004,177.4578,0,5.24058,-5.24058,265.5331,63.22204,0.1932343,94.57641,0,81,177.4578
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,7.152416,7.152416,79.46821,0,22.37346,7.152416,0,0,0,0,0,0,0,72.31579,68.7,162.8233,172.2173,68.7,0,68.7,330.7076,78.73975,0.1932813,7.867658,0,81,172.2173
