Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,71.44881,71.44881,81,0,22.761,71.44881,0,0,0,0,0,0,0,9.551193,9.073634,94.1233,234.0473,9.073634,0,9.073634,339.3156,80.78928,0.1932943,78.59369,0,81,234.0473
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,85.04967,242.2135,20.46321,0,20.46321,358.7288,85.41144,0.1932392,0,16.37057,0,262.6767
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,54.95325,54.95325,0,0,0,54.95325,92.47443,0,0,0,50.81771,57.84553,54.95325,0,0,64.58646,260.6304,0,7.027823,-7.027823,351.3208,83.64764,0.1932392,60.44858,40.65417,0,311.4481
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,13.90372,13.90372,0,0,0,13.90372,445.8477,0,0,0,61.98943,14.6355,13.90372,0,0,72.39515,253.6026,47.35393,0,47.35393,396.2447,94.34378,0.1931118,15.29409,49.59154,0,315.592
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,126.7622,126.7622,62.07659,0,17.97338,126.7622,73.46934,7.105427E-15,0,0,93.13137,68.09016,64.68565,0,0,25.04122,296.2211,25.04122,0,25.04122,420.0009,100,0.1930602,139.4385,74.5051,81,389.3525
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,11.38787,11.38787,0,0,0,11.38787,896.8412,90.14386,0,0,102.1311,11.98723,11.38787,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,12.52665,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,8.288916,8.288916,0,0,0,8.288916,1087.02,81.37704,0,0,90.10221,8.725175,8.288916,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,9.117807,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,97.97397,97.97397,29.27397,0,9.674314,97.97397,75.81945,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,107.7714,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,110.157,110.157,47.17042,0,14.20212,110.157,60.18832,0,1.421085E-14,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,121.1727,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,29.91123,29.91123,0,0,0,29.91123,145.6148,12.06969,0,0,43.55519,31.48551,29.91123,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,32.90236,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930602,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,22.33102,22.33102,0,0,0,22.33102,17.04652,0,0,0,3.806662,23.50634,22.33102,0,0,0,318.7582,0,19.69967,-19.69967,399.2356,95.05589,0.1930602,24.56412,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,11.3146,11.3146,0,0,0,11.3146,0,0,0,0,0,11.91011,11.3146,0,0,21.88853,299.0586,0,11.91011,-11.91011,386.6812,92.06677,0.1930602,12.44606,0,0,299.0586
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.12198,287.1484,0,0,0,386.6812,92.06677,0.1930602,0,0,0,287.1484
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,11.38816,11.38816,0,0,0,11.38816,0,0,0,0,0,11.98753,11.38816,0,0,35.12198,287.1484,0,11.98753,-11.98753,374.0452,89.05821,0.1930602,12.52697,0,0,287.1484
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,18.79064,18.79064,0,0,0,18.79064,0,0,3.552714E-15,0,0,19.77962,18.79064,0,0,48.44146,275.1609,0,19.77962,-19.77962,353.1957,84.09404,0.1930602,20.66971,0,0,275.1609
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.09344,39.09344,0,0,0,39.09344,0,0,7.105427E-15,0,0,41.15099,39.09344,0,0,70.41882,255.3813,0,41.15099,-41.15099,309.8187,73.76621,0.1930602,43.00278,0,0,255.3813
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,75.33228,75.33228,81,0,22.761,75.33228,0,-8.881784E-16,0,0,0,0,0,5.667721,5.384335,116.1421,214.2303,5.384335,0,5.384335,314.9268,74.98241,0.1930679,82.86551,0,81,214.2303
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,43.97992,43.97992,81,0,22.761,43.97992,0,0,0,0,0,0,0,37.02008,35.16908,110.7578,219.0762,35.16908,0,35.16908,348.2911,82.92628,0.1931182,48.37791,0,81,219.0762
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,11.04763,11.04763,0,0,0,11.04763,0,0,0,0,0,11.62908,11.04763,0,0,75.58873,250.7284,0,11.62908,-11.62908,336.033,80.00768,0.1931182,12.15239,0,0,250.7284
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,50.5059,50.5059,0,0,0,50.5059,0,0,7.105427E-15,0,0,53.16411,50.5059,0,0,88.50993,239.0993,0,53.16411,-53.16411,279.993,66.66488,0.1931182,55.55649,0,0,239.0993
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,20.7844,20.7844,0,0,0,20.7844,0,0,0,0,0,21.87831,20.7844,0,0,147.5812,185.9352,0,21.87831,-21.87831,256.9313,61.174,0.1931182,22.86283,0,0,185.9352
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.04396,40.04396,0,0,0,40.04396,0,0,7.105427E-15,0,0,42.15154,40.04396,0,0,171.8904,164.0569,0,42.15154,-42.15154,212.4997,50.59506,0.1931182,44.04836,0,0,164.0569
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,14.95821,14.95821,0,0,0,14.95821,0,0,1.776357E-15,0,0,15.74548,14.95821,0,0,218.7254,121.9053,0,15.74548,-15.74548,195.9025,46.64335,0.1931182,16.45403,0,0,121.9053
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,80.83599,80.83599,81,0,22.761,80.83599,18.49887,0,0,0,14.95375,0,0,0.1640086,0.1558082,236.2204,106.1599,15.10955,0,15.10955,210.2367,50.05625,0.1931338,88.91959,11.963,81,121.1136
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,33.00428,33.00428,81,0,22.761,33.00428,44.89226,0,0,0,14.81636,0,0,47.99572,45.59594,221.1109,119.7585,60.4123,0,60.4123,267.5488,63.70197,0.193209,36.3047,11.85309,81,134.5748
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,77.45882,77.45882,81,0,22.761,77.45882,19.50652,0,0,0,15.10952,0,0,3.541179,3.36412,160.6986,174.1295,18.47364,0,18.47364,285.0744,67.87473,0.1932293,85.2047,12.08762,81,189.239
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,64.3791,64.3791,81,0,22.761,64.3791,89.82863,0,0,0,57.83086,0,0,16.6209,15.78985,142.2249,190.7558,73.62071,0,73.62071,354.9172,84.50392,0.1932688,70.81701,46.26469,81,248.5867
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,60.14966,60.14966,0,0,0,60.14966,100.8028,0,0,0,60.63256,63.31543,60.14966,0,0,68.6042,257.0144,0,2.682868,-2.682868,352.0892,83.83059,0.1932688,66.16463,48.50605,0,317.647
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,40.21683,40.21683,0,0,0,40.21683,167.0995,0,0,0,67.20211,42.3335,40.21683,0,0,71.58517,254.3316,24.8686,0,24.8686,375.6816,89.44782,0.1932022,44.23851,53.76168,0,321.5337
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,32.03556,32.03556,0,0,0,32.03556,286.3306,11.2894,0,0,91.72761,33.72164,32.03556,0,0,46.71657,276.7133,46.71657,0,46.71657,420.0009,100,0.1930771,35.23912,73.38209,0,368.4409
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,18.94485,18.94485,0,0,0,18.94485,164.0434,11.13582,0,0,31.07776,19.94194,18.94485,0,0,0,318.7582,0,0,0,420.0009,100,0.1930771,20.83933,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,197.5473,149.7,81,0,22.761,149.7,8.468431,0,47.84735,67.60208,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1930771,217.3021,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,169.3931,149.7,81,0,22.761,149.7,11.63348,0,19.69313,36.63245,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1930771,186.3324,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,31.53819,31.53819,81,0,22.761,31.53819,59.56753,0,0,0,18.78652,0,0,49.46181,46.98872,127.2656,204.2192,65.77525,0,65.77525,361.666,86.11078,0.1931377,34.69201,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,54.4413,54.4413,0,0,0,54.4413,7.977388,0,7.105427E-15,0,4.342994,57.30663,54.4413,0,0,61.49033,263.4169,0,52.96364,-52.96364,305.8374,72.81829,0.1931377,59.88543,3.474395,0,267.7599
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.3388,210.4533,0,0,0,305.8374,72.81829,0.1931377,0,0,0,210.4533
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,78.01296,78.01296,81,0,22.761,78.01296,0,-4.440892E-16,0,0,0,0,0,2.987037,2.837685,120.3388,210.4533,2.837685,0,2.837685,308.5295,73.45925,0.1931417,85.81426,0,81,210.4533
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,145.33,145.33,81,0,22.761,145.33,0,0,2.842171E-14,10.16298,0,67.71577,64.32999,0,0,117.5011,213.0072,0,67.71577,-67.71577,237.1508,56.46436,0.1931417,159.863,0,81,213.0072
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.21817,34.21817,81,0,22.761,34.21817,0,0,0,0,0,0,0,46.78183,44.44273,192.7409,145.2914,44.44273,0,44.44273,279.3129,66.50293,0.1932049,37.63999,0,81,145.2914
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,48.45153,48.45153,81,0,22.761,48.45153,0,0,0,0,0,0,0,32.54847,30.92104,148.2981,185.2899,30.92104,0,30.92104,308.6472,73.48727,0.1932489,53.29669,0,81,185.2899
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,91.82188,91.82188,81,0,22.761,91.82188,0,0,0,0,0,11.39146,10.82188,0,0,117.3771,213.1188,0,11.39146,-11.39146,296.6395,70.62831,0.1932489,101.0041,0,81,213.1188
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,24.86691,24.86691,81,0,22.761,24.86691,0,0,0,0,0,0,0,56.13309,53.32644,130.0343,201.7274,53.32644,0,53.32644,347.2294,82.6735,0.1933245,27.3536,0,81,201.7274
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.70783,249.7212,0,0,0,347.2294,82.6735,0.1933245,0,0,0,249.7212
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,75.74785,75.74785,81,0,22.761,75.74785,0,0,0,0,0,0,0,5.252153,4.989545,76.70783,249.7212,4.989545,0,4.989545,351.9629,83.80052,0.1933316,83.32263,0,81,249.7212
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.56524,32.56524,0,0,0,32.56524,0,0,7.105427E-15,0,0,34.27919,32.56524,0,0,71.71828,254.2118,0,34.27919,-34.27919,315.8295,75.19734,0.1933316,35.82176,0,0,254.2118
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.8063,219.9326,0,0,0,315.8295,75.19734,0.1933316,0,0,0,219.9326
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.8063,219.9326,0,0,0,315.8295,75.19734,0.1933316,0,0,0,219.9326
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,136.0505,136.0505,81,0,22.761,136.0505,8.316006,0,0,0,11.31396,57.94785,55.05046,0,0,109.8063,219.9326,0,46.63388,-46.63388,266.673,63.49345,0.1933316,149.6555,9.051171,81,231.2465
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,37.21157,37.21157,81,0,22.761,37.21157,57.82035,0,0,0,21.51586,0,0,43.78843,41.59901,161.6217,173.2987,63.11487,0,63.11487,326.549,77.74962,0.1933989,40.93272,17.21269,81,194.8145
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,86.33162,86.33162,81,0,22.761,86.33162,40.65841,0,0,0,35.10106,5.612233,5.331621,0,0,98.50684,230.1021,29.48883,0,29.48883,354.5246,84.41045,0.1934289,94.96478,28.08085,81,265.2031
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,37.69404,37.69404,0,0,0,37.69404,160.9788,0,0,0,60.67941,39.67793,37.69404,0,0,69.01801,256.642,21.00148,0,21.00148,374.4484,89.15419,0.1933728,41.46344,48.54353,0,317.3214
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,115.481,115.481,81,0,22.761,115.481,47.97866,0,0,0,55.40625,36.2958,34.48101,0,0,48.01653,275.5433,19.11045,0,19.11045,392.5781,93.47079,0.1933923,127.0291,44.325,81,330.9496
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,54.27682,54.27682,0,0,0,54.27682,103.0432,0,0,0,55.92857,57.13349,54.27682,0,0,28.90608,292.7427,0,1.20492,-1.20492,391.308,93.16839,0.1933923,59.7045,44.74286,0,348.6713
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,59.33129,59.33129,0,0,0,59.33129,114.7053,0,0,0,68.05614,62.45399,59.33129,0,0,30.24488,291.5378,5.602154,0,5.602154,396.6227,94.43378,0.1933773,65.26442,54.44492,0,359.594
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,124.6525,124.6525,75.02678,0,21.24977,124.6525,61.67573,0,0,0,76.88035,52.23762,49.62574,0,0,24.64273,296.5798,24.64273,0,24.64273,420.0009,100,0.1933855,137.1178,61.50428,81,373.4601
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,52.88592,52.88592,0,0,0,52.88592,102.9162,7.105427E-15,0,0,54.42816,55.66939,52.88592,0,0,0,318.7582,0,1.241233,-1.241233,418.6925,99.68848,0.1933855,58.17451,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,24.60502,0,0,25.98417,0,0,0,0,1.379148,317.517,1.379148,0,1.379148,420.0009,100,0.1933819,0,20.78733,0,343.5012
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,59.10715,59.10715,0,0,0,59.10715,24.35651,0,0,0,14.39644,62.21805,59.10715,0,0,0,318.7582,0,47.82162,-47.82162,369.5924,87.99802,0.1933819,65.01787,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,43.14974,43.14974,0,0,0,43.14974,8.20142,0,7.105427E-15,0,3.538891,45.42078,43.14974,0,0,53.13513,270.9366,0,41.88189,-41.88189,325.445,77.48676,0.1933819,47.46471,2.831113,0,274.4755
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,76.72742,76.72742,81,0,22.761,76.72742,0,0,0,0,0,0,0,4.272577,4.058949,99.67056,229.0547,4.058949,0,4.058949,329.2957,78.40358,0.1933876,84.40016,0,81,229.0547
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,73.56344,73.56344,81,0,22.761,73.56344,0,0,0,0,0,0,0,7.436563,7.064735,95.61161,232.7078,7.064735,0,7.064735,335.9979,79.99934,0.1933976,80.91978,0,81,232.7078
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,69.61793,69.61793,81,0,22.761,69.61793,0,0,0,0,0,0,0,11.38207,10.81297,88.54688,239.066,10.81297,0,10.81297,346.256,82.44173,0.1934129,76.57972,0,81,239.066
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,10.33658,10.33658,0,0,0,10.33658,0,0,1.776357E-15,0,0,10.88061,10.33658,0,0,77.7339,248.7977,0,10.88061,-10.88061,334.7868,79.71099,0.1934129,11.37023,0,0,248.7977
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,9.317514,9.317514,0,0,0,9.317514,0,0,0,0,0,9.80791,9.317514,0,0,89.82347,237.9171,0,9.80791,-9.80791,324.4484,77.24946,0.1934129,10.24927,0,0,237.9171
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.22138,44.22138,0,0,0,44.22138,0,0,7.105427E-15,0,0,46.54882,44.22138,0,0,100.7211,228.1092,0,46.54882,-46.54882,275.3816,65.56692,0.1934129,48.64352,0,0,228.1092
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,18.56949,18.56949,0,0,0,18.56949,0,0,3.552714E-15,0,0,19.54683,18.56949,0,0,152.4421,181.5604,0,19.54683,-19.54683,254.7774,60.66117,0.1934129,20.42644,0,0,181.5604
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,24.43684,24.43684,0,0,0,24.43684,0,0,0,0,0,25.72299,24.43684,0,0,174.1608,162.0135,0,25.72299,-25.72299,227.663,54.20537,0.1934129,26.88053,0,0,162.0135
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.71678,36.71678,0,0,0,36.71678,0,0,0,0,0,38.64924,36.71678,0,0,202.7419,136.2905,0,38.64924,-38.64924,186.9231,44.50542,0.1934129,40.38846,0,0,136.2905
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,23.8187,23.8187,0,0,0,23.8187,0,0,0,0,0,25.07232,23.8187,0,0,245.6855,97.6413,0,25.07232,-25.07232,160.4946,38.21292,0.1934129,26.20057,0,0,97.6413
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,10.64848,10.64848,0,0,0,10.64848,0,0,0,0,0,11.20892,10.64848,0,0,273.5436,72.56898,0,11.20892,-11.20892,148.6794,35.39978,0.1934129,11.71332,0,0,72.56898
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.998,61.36007,0,0,0,148.6794,35.39978,0.1934129,0,0,0,61.36007
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,53.32949,53.32949,0,0,0,53.32949,28.21111,0,7.105427E-15,0,15.04484,56.1363,53.32949,0,0,285.998,61.36007,0,41.09146,-41.09146,105.3652,25.08689,0.1934129,58.66243,12.03587,0,76.40491
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,47.98126,47.98126,81,0,22.761,47.98126,76.27663,0,0,0,36.59849,0,0,33.01874,31.3678,331.6552,20.2686,67.96629,0,67.96629,169.8436,40.43888,0.193467,52.77939,29.27879,81,56.86709
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,263.6888,81.43826,135.8158,0,135.8158,298.6898,71.11649,0.193307,0,53.69265,81,148.5541
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,85.48952,85.48952,81,0,22.761,85.48952,115.1054,0,0,0,98.40305,4.725807,4.489517,0,0,127.873,203.6725,93.67725,0,93.67725,387.5599,92.27598,0.1932929,94.03847,78.72244,81,302.0756
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.577144,5.577144,0,0,0,5.577144,2066.515,75.18607,0,0,115.2525,5.870678,5.577144,0,0,34.19579,287.982,34.19579,0,34.19579,420.0009,100,0.1932022,6.134858,92.20202,0,403.2346
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,68.3096,68.3096,20.25,0,7.39125,68.3096,172.6171,67.32502,0,0,117.9141,50.58905,48.0596,0,0,0,318.7582,0,0,0,420.0009,100,0.1932022,75.14056,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,30.34965,30.34965,0,0,0,30.34965,405.7562,91.19858,0,0,123.1456,31.947,30.34965,0,0,0,318.7582,0,0,0,420.0009,100,0.1932022,33.38461,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,92.23787,92.23787,23.53787,0,8.223082,92.23787,119.934,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1932022,101.4617,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,102.4352,102.4352,33.73522,0,10.80301,102.4352,89.96941,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1932022,112.6787,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,7.31768,7.31768,0,0,0,7.31768,823.8771,52.58587,0,0,60.28869,7.702821,7.31768,0,0,0,318.7582,0,0,0,420.0009,100,0.1932022,8.049448,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,114.1604,114.1604,81,0,22.761,114.1604,18.82764,0,0,0,21.4937,34.90563,33.16035,0,0,0,318.7582,0,13.41193,-13.41193,405.8634,96.63396,0.1932022,125.5764,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,130.8811,130.8811,81,0,22.761,130.8811,2.629648,0,0,0,3.441714,52.50647,49.88115,0,0,14.90215,305.3463,0,49.06476,-49.06476,354.1446,84.31998,0.1932022,143.9693,2.753371,81,308.788
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,92.12427,92.12427,81,0,22.761,92.12427,0,0,0,0,0,11.70975,11.12427,0,0,69.41855,256.2815,0,11.70975,-11.70975,341.8015,81.38113,0.1932022,101.3367,0,81,256.2815
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.72396,34.72396,0,0,0,34.72396,0,0,0,0,0,36.55154,34.72396,0,0,82.42938,244.5718,0,36.55154,-36.55154,303.2728,72.20766,0.1932022,38.19636,0,0,244.5718
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.0422,208.0202,0,0,0,303.2728,72.20766,0.1932022,0,0,0,208.0202
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,16.46401,16.46401,0,0,0,16.46401,0,0,0,0,0,17.33054,16.46401,0,0,123.0422,208.0202,0,17.33054,-17.33054,285.0048,67.85814,0.1932022,18.11041,0,0,208.0202
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,14.32857,14.32857,0,0,0,14.32857,0,0,1.776357E-15,0,0,15.08271,14.32857,0,0,142.2984,190.6897,0,15.08271,-15.08271,269.1062,64.07278,0.1932022,15.76143,0,0,190.6897
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,45.41985,45.41985,0,0,0,45.41985,0,0,0,0,0,47.81037,45.41985,0,0,159.0569,175.607,0,47.81037,-47.81037,218.7096,52.07362,0.1932022,49.96184,0,0,175.607
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.05496,39.05496,0,0,0,39.05496,0,0,7.105427E-15,0,0,41.11049,39.05496,0,0,212.1796,127.7966,0,41.11049,-41.11049,175.3754,41.75596,0.1932022,42.96046,0,0,127.7966
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,23.76067,23.76067,0,0,0,23.76067,0,0,3.552714E-15,0,0,25.01123,23.76067,0,0,257.8579,86.68613,0,25.01123,-25.01123,149.0112,35.47879,0.1932022,26.13674,0,0,86.68613
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.6481,61.6749,0,0,0,149.0112,35.47879,0.1932022,0,0,0,61.6749
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,89.84724,89.84724,81,0,22.761,89.84724,0,0,0,0,0,9.312892,8.847247,0,0,285.6481,61.6749,0,9.312892,-9.312892,139.1946,33.1415,0.1932022,98.83197,0,81,61.6749
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,25.76908,25.76908,81,0,22.761,25.76908,0,0,0,0,0,0,0,55.23092,52.46938,295.9958,52.36201,52.46938,0,52.46938,188.9714,44.9931,0.1932761,28.34599,0,81,52.36201
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.65046,44.65046,81,0,22.761,44.65046,0,0,0,0,0,0,0,36.34954,34.53207,243.5264,99.58445,34.53207,0,34.53207,221.7314,52.79308,0.1933246,49.1155,0,81,99.58445
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,52.06606,52.06606,81,0,22.761,52.06606,21.34973,0,0,0,11.11596,0,0,28.93394,27.48724,208.9944,130.6633,38.6032,0,38.6032,258.3536,61.51264,0.1933745,57.27267,8.892771,81,141.7793
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,9.049941,9.049941,81,0,22.761,9.049941,184.5649,0,0,0,16.70302,0,0,71.95006,68.35255,170.3911,165.4062,85.05557,0,85.05557,339.0444,80.7247,0.1933831,9.954935,13.36241,81,182.1092
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,85.33557,241.9562,36.71442,0,36.71442,373.8748,89.01762,0.193286,0,29.37153,0,278.6706
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,89.21849,89.21849,81,0,22.761,89.21849,32.29096,0,0,0,28.80951,8.651045,8.218493,0,0,48.62115,274.9992,20.15846,0,20.15846,392.9987,93.57095,0.1933063,98.14034,23.04761,81,303.8087
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,44.04339,44.04339,0,0,0,44.04339,107.2168,0,0,0,47.22189,46.36146,44.04339,0,0,28.46269,293.1418,0.8604278,0,0.8604278,393.815,93.7653,0.1933041,48.44773,37.77751,0,340.3637
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,67.73373,67.73373,50.86718,0,15.1374,67.73373,66.96298,0,0,0,45.35652,17.75426,16.86654,0,0,27.60226,293.9162,27.60226,0,27.60226,420.0009,100,0.1933319,74.5071,36.28522,81,339.2727
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,10.49077,10.49077,0,0,0,10.49077,140.8155,3.729714,0,0,14.77262,11.04291,10.49077,0,0,0,318.7582,0,0,0,420.0009,100,0.1933319,11.53984,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,82.16512,82.16512,76.86291,0,21.71432,82.16512,6.792744,1.776357E-15,0,0,5.581265,5.581265,5.302202,0,0,0,318.7582,0,0,0,420.0009,100,0.1933319,90.38162,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,31.40764,31.40764,0,0,0,31.40764,59.88705,0,0,0,18.80911,33.06068,31.40764,0,0,0,318.7582,0,14.25156,-14.25156,404.9784,96.42323,0.1933319,34.5484,15.04729,0,337.5673
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,11.16659,0,0,27.00166,0,0,0,0,15.83507,304.5067,15.83507,0,15.83507,420.0009,100,0.1932901,0,21.60133,0,331.5083
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,102.1201,102.1201,81,0,22.761,102.1201,19.66152,0,0,0,20.07837,22.2317,21.12011,0,0,0,318.7582,0,2.153327,-2.153327,417.731,99.45957,0.1932901,112.3321,16.0627,81,338.8366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,49.80005,49.80005,0,0,0,49.80005,8.384973,0,0,0,4.175721,52.42111,49.80005,0,0,2.392585,316.6049,0,48.24539,-48.24539,366.8759,87.35123,0.1932901,54.78006,3.340576,0,320.7806
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,95.93057,95.93057,81,0,22.761,95.93057,0,0,0,0,0,15.71639,14.93058,0,0,55.99857,268.3595,0,15.71639,-15.71639,350.3094,83.40683,0.1932901,105.5236,0,81,268.3595
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.46124,252.6431,0,0,0,350.3094,83.40683,0.1932901,0,0,0,252.6431
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,22.77874,22.77874,0,0,0,22.77874,0,0,3.552714E-15,0,0,23.97762,22.77874,0,0,73.46124,252.6431,0,23.97762,-23.97762,325.0348,77.38908,0.1932901,25.05661,0,0,252.6431
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,104.8522,104.8522,81,0,22.761,104.8522,0,0,0,0,0,25.10756,23.85218,0,0,100.103,228.6655,0,25.10756,-25.10756,298.5691,71.08773,0.1932901,115.3374,0,81,228.6655
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,49.48888,49.48888,81,0,22.761,49.48888,0,0,0,0,0,0,0,31.51112,29.93557,128.0003,203.5579,29.93557,0,29.93557,326.9684,77.84947,0.193332,54.43777,0,81,203.5579
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,70.51153,70.51153,81,0,22.761,70.51153,0,0,0,0,0,0,0,10.48847,9.964047,98.06475,230.5,9.964047,0,9.964047,336.4212,80.10012,0.193346,77.56268,0,81,230.5
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,44.8353,44.8353,0,0,0,44.8353,0,0,0,0,0,47.19505,44.8353,0,0,88.10071,239.4676,0,47.19505,-47.19505,286.6732,68.25539,0.193346,49.31882,0,0,239.4676
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,80.06417,80.06417,81,0,22.761,80.06417,0,0,0,0,0,0,0,0.9358283,0.8890369,140.5396,192.2725,0.8890369,0,0.8890369,287.5166,68.45621,0.1933472,88.07059,0,81,192.2725
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,46.64207,46.64207,81,0,22.761,46.64207,0,0,0,0,0,0,0,34.35793,32.64003,139.6506,193.0727,32.64003,0,32.64003,318.4817,75.82882,0.1933929,51.30628,0,81,193.0727
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,71.36507,71.36507,81,0,22.761,71.36507,0,0,0,0,0,0,0,9.634929,9.153182,107.0106,222.4487,9.153182,0,9.153182,327.1652,77.89631,0.1934057,78.50158,0,81,222.4487
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,14.8303,14.8303,81,0,22.761,14.8303,0,0,0,0,0,0,0,66.1697,62.86122,97.85739,230.6866,62.86122,0,62.86122,386.8005,92.09518,0.1934728,16.31333,0,81,230.6866
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,79.39217,79.39217,81,0,22.761,79.39217,0,0,0,0,0,0,0,1.607823,1.527431,34.99618,287.2617,1.527431,0,1.527431,388.2496,92.44019,0.1934749,87.3314,0,81,287.2617
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,19.71303,19.71303,0,0,0,19.71303,105.3811,0,0,0,20.77381,20.75055,19.71303,0,0,33.46875,288.6364,0.02325222,0,0.02325222,388.2717,92.44545,0.1934749,21.68433,16.61904,0,309.4102
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,79.32103,79.32103,67.23384,0,19.27816,79.32103,58.20506,7.105427E-15,0,0,46.16885,12.72336,12.08719,0,0,33.4455,288.6573,33.4455,0,33.4455,420.0009,100,0.1935084,87.25314,36.93508,81,334.8261
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.041078,4.041078,0,0,0,4.041078,1853.98,70.66701,0,0,74.92077,4.253766,4.041078,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,4.445186,59.93661,0,393.679
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,40.20317,40.20317,0,0,0,40.20317,232.848,51.29313,0,0,93.61226,42.31912,40.20317,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,44.22348,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,128.277,128.277,59.57698,0,17.34098,128.277,89.69241,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,141.1047,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,35.04084,35.04084,0,0,0,35.04084,113.7989,2.990999,0,0,39.8761,36.8851,35.04084,0,0,0,318.7582,0,0,0,420.0009,100,0.1935084,38.54493,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,14.87618,14.87618,0,0,0,14.87618,90.17748,0,1.776357E-15,0,13.41496,15.65913,14.87618,0,0,0,318.7582,0,2.244172,-2.244172,417.6353,99.43678,0.1935084,16.36379,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,148.0578,148.0578,81,0,22.761,148.0578,2.68656,0,0,13.16358,3.977661,70.58716,67.0578,0,0,2.493524,316.5141,0,66.6095,-66.6095,347.4227,82.71953,0.1935084,162.8636,3.182129,81,320.4917
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,89.88364,89.88364,81,0,22.761,89.88364,0,0,0,0,0,9.351205,8.883644,0,0,76.50407,249.9046,0,9.351205,-9.351205,337.5657,80.37262,0.1935084,98.87201,0,81,249.9046
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,90.87682,90.87682,81,0,22.761,90.87682,0,0,0,0,0,10.39666,9.876826,0,0,86.8943,240.5534,0,10.39666,-10.39666,326.6066,77.76333,0.1935084,99.96451,0,81,240.5534
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,79.97591,79.97591,81,0,22.761,79.97591,0,0,0,0,0,0,0,1.024094,0.9728897,98.44614,230.1567,0.9728897,0,0.9728897,327.5296,77.98308,0.1935098,87.9735,0,81,230.1567
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.54441,36.54441,81,0,22.761,36.54441,0,0,0,0,0,0,0,44.45559,42.23281,97.47326,231.0323,42.23281,0,42.23281,367.5952,87.52248,0.1935687,40.19885,0,81,231.0323
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.24044,269.0418,0,0,0,367.5952,87.52248,0.1935687,0,0,0,269.0418
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.24044,269.0418,0,0,0,367.5952,87.52248,0.1935687,0,0,0,269.0418
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,35.94194,35.94194,0,0,0,35.94194,0,0,7.105427E-15,0,0,37.83362,35.94194,0,0,55.24044,269.0418,0,37.83362,-37.83362,327.715,78.02723,0.1935687,39.53614,0,0,269.0418
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,77.62803,77.62803,81,0,22.761,77.62803,0,0,0,0,0,0,0,3.371969,3.203371,97.2778,231.2082,3.203371,0,3.203371,330.754,78.75079,0.1935732,85.39083,0,81,231.2082
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,51.03766,51.03766,81,0,22.761,51.03766,0,0,0,0,0,0,0,29.96234,28.46423,94.07443,234.0912,28.46423,0,28.46423,357.7575,85.18019,0.1936128,56.14142,0,81,234.0912
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,61.39344,61.39344,0,0,0,61.39344,0,0,7.105427E-15,0,0,64.62467,61.39344,0,0,65.61021,259.709,0,64.62467,-64.62467,289.6371,68.96109,0.1936128,67.53278,0,0,259.709
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,20.3236,20.3236,0,0,0,20.3236,0,0,0,0,0,21.39326,20.3236,0,0,137.4154,195.0844,0,21.39326,-21.39326,267.0867,63.59194,0.1936128,22.35596,0,0,195.0844
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,96.23501,96.23501,81,0,22.761,96.23501,0,0,0,0,0,16.03685,15.23501,0,0,161.1857,173.6911,0,16.03685,-16.03685,250.1823,59.56711,0.1936128,105.8585,0,81,173.6911
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,9.511189,9.511189,81,0,22.761,9.511189,36.14678,0,0,0,3.437989,0,0,71.48881,67.91437,179.0044,157.6543,71.35236,0,71.35236,317.8731,75.68393,0.1936572,10.46231,2.750391,81,161.0922
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,17.33529,17.33529,81,0,22.761,17.33529,35.18015,0,0,0,6.098581,0,0,63.66471,60.48147,107.6521,221.8714,66.58006,0,66.58006,381.0365,90.7228,0.1937141,19.06882,4.878865,81,227.97
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,33.57161,33.57161,0,0,0,33.57161,41.35115,0,7.105427E-15,0,13.88224,35.33853,33.57161,0,0,41.07199,281.7934,0,21.45629,-21.45629,358.4196,85.33783,0.1937141,36.92877,11.10579,0,295.6757
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,50.95287,50.95287,0,0,0,50.95287,21.37183,0,7.105427E-15,0,10.88956,53.63459,50.95287,0,0,64.91232,260.3371,0,42.74503,-42.74503,313.3624,74.60994,0.1937141,56.04815,8.711648,0,271.2267
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,112.4068,217.5921,6.940847,0,6.940847,319.9471,76.17772,0.1936958,0,5.552678,0,224.533
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,105.466,223.8389,15.41773,0,15.41773,334.5736,79.66022,0.1936552,0,12.33419,0,239.2566
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,33.89734,33.89734,0,0,0,33.89734,124.9632,0,0,0,42.3592,35.68141,33.89734,0,0,90.04822,237.7148,6.677796,0,6.677796,340.9087,81.16858,0.1936377,37.28707,33.88736,0,280.074
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,39.48391,39.48391,0,0,0,39.48391,75.83779,0,7.105427E-15,0,29.94373,41.56201,39.48391,0,0,83.37042,243.7248,0,11.61829,-11.61829,328.662,78.25269,0.1936377,43.4323,23.95498,0,273.6686
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,150.291,149.7,81,0,22.761,149.7,11.04232,0,0.591031,15.62013,16.53035,72.31579,68.7,0,0,96.27963,232.1066,0,55.78543,-55.78543,269.8589,64.252,0.1936377,165.3201,13.22428,81,248.6369
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,60.98368,60.98368,81,0,22.761,60.98368,21.14359,0,0,0,12.89414,0,0,20.01632,19.0155,158.2634,176.3211,31.90965,0,31.90965,300.1311,71.45964,0.1936769,67.08205,10.31531,81,189.2153
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,36.1247,36.1247,81,0,22.761,36.1247,39.87519,0,0,0,14.40479,0,0,44.8753,42.63153,126.3538,205.0398,57.03633,0,57.03633,354.2405,84.34281,0.1937504,39.73717,11.52384,81,219.4446
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,109.5848,109.5848,81,0,22.761,109.5848,3.625416,0,1.421085E-14,0,3.972905,30.08929,28.58483,0,0,69.31747,256.3725,0,26.11639,-26.11639,326.7114,77.78828,0.1937504,120.5433,3.178324,81,260.3454
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,23.31914,23.31914,81,0,22.761,23.31914,0,0,0,0,0,0,0,57.68086,54.79682,98.33568,230.2561,54.79682,0,54.79682,378.6963,90.1656,0.1938263,25.65105,0,81,230.2561
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,42.03352,42.03352,0,0,0,42.03352,0,0,7.105427E-15,0,0,44.24582,42.03352,0,0,43.53886,279.5732,0,44.24582,-44.24582,332.0571,79.06105,0.1938263,46.23688,0,0,279.5732
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,68.51401,68.51401,81,0,22.761,68.51401,0,0,0,0,0,0,0,12.48599,11.86169,92.70087,235.3274,11.86169,0,11.86169,343.3101,81.74033,0.1938427,75.36541,0,81,235.3274
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.83918,246.003,0,0,0,343.3101,81.74033,0.1938427,0,0,0,246.003
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,36.78273,36.78273,0,0,0,36.78273,0,0,7.105427E-15,0,0,38.71867,36.78273,0,0,80.83918,246.003,0,38.71867,-38.71867,302.497,72.02295,0.1938427,40.46101,0,0,246.003
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,104.3825,104.3825,81,0,22.761,104.3825,0,0,0,0,0,24.61319,23.38253,0,0,123.8599,207.2843,0,24.61319,-24.61319,276.5524,65.84568,0.1938427,114.8208,0,81,207.2843
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,13.5635,13.5635,81,0,22.761,13.5635,0,0,0,0,0,0,0,67.4365,64.06467,151.2079,182.6711,64.06467,0,64.06467,337.3295,80.31639,0.1939058,14.91985,0,81,182.6711
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,66.34896,66.34896,81,0,22.761,66.34896,0,0,0,0,0,0,0,14.65104,13.91848,87.14323,240.3293,13.91848,0,13.91848,350.5338,83.46025,0.193925,72.98386,0,81,240.3293
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,34.28236,34.28236,0,0,0,34.28236,0,0,7.105427E-15,0,0,36.08669,34.28236,0,0,73.22475,252.856,0,36.08669,-36.08669,312.495,74.40343,0.193925,37.71059,0,0,252.856
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,22.88733,22.88733,0,0,0,22.88733,0,0,3.552714E-15,0,0,24.09193,22.88733,0,0,113.3211,216.7693,0,24.09193,-24.09193,287.0999,68.35699,0.193925,25.17607,0,0,216.7693
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,18.33339,18.33339,0,0,0,18.33339,0,0,3.552714E-15,0,0,19.2983,18.33339,0,0,140.0899,192.6773,0,19.2983,-19.2983,266.7577,63.51361,0.193925,20.16672,0,0,192.6773
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.5324,173.379,0,0,0,266.7577,63.51361,0.193925,0,0,0,173.379
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,47.51986,47.51986,0,0,0,47.51986,1.967604,0,7.105427E-15,0,0.9350027,50.0209,47.51986,0,0,161.5324,173.379,0,49.0859,-49.0859,215.0166,51.19433,0.193925,52.27185,0.7480022,0,174.314
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,76.69234,76.69234,81,0,22.761,76.69234,12.17641,0,0,0,9.338375,0,0,4.307662,4.092278,216.0723,124.2931,13.43065,0,13.43065,227.7581,54.228,0.1939399,84.36157,7.4707,81,133.6315
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,75.70454,75.70454,81,0,22.761,75.70454,11.33381,0,0,0,8.580209,0,0,5.295465,5.030692,202.6417,136.3807,13.6109,0,13.6109,240.6705,57.30238,0.1939554,83.27499,6.864167,81,144.9609
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,44.30991,44.30991,81,0,22.761,44.30991,60.19344,0,0,0,26.67166,0,0,36.69009,34.85558,189.0308,148.6305,61.52724,0,61.52724,299.0404,71.19994,0.194025,48.7409,21.33733,81,175.3022
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,93.93741,93.93741,81,0,22.761,93.93741,23.78191,0,0,0,22.34011,13.61832,12.93741,0,0,127.5035,204.0051,8.721789,0,8.721789,307.3146,73.16999,0.1940336,103.3311,17.87209,81,226.3452
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,118.7817,211.8547,75.37825,0,75.37825,378.8247,90.19617,0.1940337,0,5.342601,81,218.5329
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,19.99066,19.99066,0,0,0,19.99066,103.191,0,0,0,20.62856,21.0428,19.99066,0,0,43.40349,279.6951,0,0.4142407,-0.4142407,378.388,90.09221,0.1940337,21.98973,16.50285,0,300.3236
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,34.88957,34.88957,0,0,0,34.88957,69.84691,0,0,0,24.36929,36.72586,34.88957,0,0,43.86376,279.2809,0,12.35658,-12.35658,365.363,86.99103,0.1940337,38.37853,19.49543,0,303.6501
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,63.49487,63.49487,81,0,22.761,63.49487,19.33525,0,0,0,12.27689,0,0,17.50513,16.62988,57.59329,266.9243,28.90677,0,28.90677,392.7864,93.52039,0.1940687,69.84435,9.821514,81,279.2012
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,48.30296,48.30296,0,0,0,48.30296,43.1698,0,7.105427E-15,0,20.85229,50.84521,48.30296,0,0,28.68652,292.9404,0,29.99292,-29.99292,361.1711,85.99294,0.1940687,53.13325,16.68183,0,313.7926
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,54.60983,54.60983,0,0,0,54.60983,28.04725,0,7.105427E-15,0,15.31656,57.48403,54.60983,0,0,62.01199,262.9474,0,42.16748,-42.16748,316.7227,75.41001,0.1940687,60.07081,12.25324,0,278.264
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,108.8647,220.78,3.92023,0,3.92023,320.4417,76.2955,0.1940584,0,3.136184,0,224.7002
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,19.63291,19.63291,0,0,0,19.63291,0,0,3.552714E-15,0,0,20.66622,19.63291,0,0,104.9445,224.3082,0,20.66622,-20.66622,298.6576,71.10882,0.1940584,21.5962,0,0,224.3082
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.04351,54.04351,0,0,0,54.04351,0,0,0,0,0,56.88791,54.04351,0,0,127.907,203.6419,0,56.88791,-56.88791,238.6925,56.83144,0.1940584,59.44786,0,0,203.6419
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,90.53301,90.53301,81,0,22.761,90.53301,0,0,0,0,0,10.03475,9.533016,0,0,191.1158,146.754,0,10.03475,-10.03475,228.1149,54.31297,0.1940584,99.58632,0,81,146.754
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,76.87403,76.87403,81,0,22.761,76.87403,0,0,0,0,0,0,0,4.12597,3.919671,202.2655,136.7193,3.919671,0,3.919671,231.8335,55.19833,0.1940638,84.56143,0,81,136.7193
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.72134,42.72134,81,0,22.761,42.72134,0,0,0,0,0,0,0,38.27866,36.36473,198.3458,140.247,36.36473,0,36.36473,266.3321,63.41227,0.1941138,46.99347,0,81,140.247
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.9811,172.9753,68.7,0,68.7,331.5066,78.92999,0.1941313,0,0,81,172.9753
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,17.61576,17.61576,81,0,22.761,17.61576,0,0,0,0,0,0,0,63.38424,60.21503,93.28109,234.8052,60.21503,0,60.21503,388.6316,92.53115,0.1942039,19.37733,0,81,234.8052
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,14.1318,14.1318,0,0,0,14.1318,0,0,0,0,0,14.87558,14.1318,0,0,33.06606,288.9988,0,14.87558,-14.87558,372.9514,88.79778,0.1942039,15.54498,0,0,288.9988
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,54.34735,54.34735,0,0,0,54.34735,0,0,7.105427E-15,0,0,57.20774,54.34735,0,0,49.59447,274.1232,0,57.20774,-57.20774,312.6491,74.44012,0.1942039,59.78209,0,0,274.1232
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.4214,27.4214,0,0,0,27.4214,0,0,0,0,0,28.86463,27.4214,0,0,113.1586,216.9155,0,28.86463,-28.86463,282.2231,67.19585,0.1942039,30.16354,0,0,216.9155
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.864679,2.864679,0,0,0,2.864679,0,0,0,0,0,3.015452,2.864679,0,0,145.2304,188.0508,0,3.015452,-3.015452,279.0446,66.43906,0.1942039,3.151147,0,0,188.0508
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,42.7651,42.7651,0,0,0,42.7651,0,0,0,0,0,45.0159,42.7651,0,0,148.5809,185.0354,0,45.0159,-45.0159,231.5937,55.14124,0.1942039,47.04161,0,0,185.0354
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,198.5986,140.0195,20.60631,0,20.60631,251.1425,59.79572,0.19415,0,16.48505,0,160.6258
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,177.9923,158.5652,33.23322,0,33.23322,282.6703,67.30232,0.1940632,0,26.58657,0,191.7984
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,17.82288,17.82288,0,0,0,17.82288,317.9906,0,0,0,56.67509,18.76093,17.82288,0,0,144.7591,188.4751,37.91416,0,37.91416,318.6389,75.86624,0.1939641,19.60517,45.34007,0,245.1501
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,61.87349,61.87349,0,0,0,61.87349,124.7911,0,0,0,77.21262,65.12999,61.87349,0,0,106.8449,222.5978,12.08263,0,12.08263,330.1014,78.59542,0.1939326,68.06084,61.7701,0,299.8104
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,114.4768,114.4768,81,0,22.761,114.4768,72.14339,0,0,0,82.58748,35.23878,33.47684,0,0,94.76229,233.4722,47.3487,0,47.3487,375.0204,89.29038,0.1939423,125.9245,66.06998,81,316.0596
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,46.92456,0,0,94.33815,0,0,0,0,47.41359,276.086,47.41359,0,47.41359,420.0009,100,0.1938187,0,75.47052,0,370.4242
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938187,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,8.293873,8.293873,0,0,0,8.293873,1311.859,100.0735,0,0,108.8039,8.730392,8.293873,0,0,0,318.7582,0,0,0,420.0009,100,0.1938187,9.12326,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,38.80443,38.80443,0,0,0,38.80443,225.2579,46.56328,0,0,87.41006,40.84677,38.80443,0,0,0,318.7582,0,0,0,420.0009,100,0.1938187,42.68488,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,92.50648,92.50648,33.38993,0,10.71565,92.50648,67.26875,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1938187,101.7571,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,9.317981,9.317981,0,0,0,9.317981,281.3972,16.41213,0,0,26.22053,9.8084,9.317981,0,0,0,318.7582,0,0,0,420.0009,100,0.1938187,10.24978,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,106.6626,106.6626,81,0,22.761,106.6626,3.608,7.105427E-15,0,0,3.848386,27.01324,25.66258,0,0,0,318.7582,0,23.16485,-23.16485,395.5829,94.18623,0.1938187,117.3288,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,8.921463,8.921463,0,0,0,8.921463,0,0,0,0,0,9.391014,8.921463,0,0,25.73873,295.5934,0,9.391014,-9.391014,385.6839,91.82933,0.1938187,9.81361,0,0,295.5934
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,15.07338,15.07338,0,0,0,15.07338,0,0,1.776357E-15,0,0,15.86671,15.07338,0,0,36.17318,286.2024,0,15.86671,-15.86671,368.959,87.8472,0.1938187,16.58071,0,0,286.2024
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,12.7877,12.7877,0,0,0,12.7877,0,0,1.776357E-15,0,0,13.46074,12.7877,0,0,53.80286,270.3356,0,13.46074,-13.46074,354.7701,84.4689,0.1938187,14.06647,0,0,270.3356
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,69.11789,69.11789,81,0,22.761,69.11789,0,0,0,0,0,0,0,11.88211,11.288,68.75925,256.8749,11.288,0,11.288,365.4788,87.01859,0.1938342,76.02968,0,81,256.8749
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,36.38031,36.38031,0,0,0,36.38031,0,0,0,0,0,38.29506,36.38031,0,0,57.47124,267.0341,0,38.29506,-38.29506,325.1123,77.40753,0.1938342,40.01834,0,0,267.0341
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,25.79824,25.79824,0,0,0,25.79824,0,0,0,0,0,27.15605,25.79824,0,0,100.0213,228.739,0,27.15605,-27.15605,296.4873,70.59207,0.1938342,28.37807,0,0,228.739
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,21.56227,21.56227,0,0,0,21.56227,0,0,3.552714E-15,0,0,22.69713,21.56227,0,0,130.1947,201.583,0,22.69713,-22.69713,272.5624,64.89569,0.1938342,23.7185,0,0,201.583
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.49754,33.49754,0,0,0,33.49754,0,0,0,0,0,35.26056,33.49754,0,0,155.4137,178.8859,0,35.26056,-35.26056,235.3945,56.04621,0.1938342,36.84729,0,0,178.8859
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,85.12554,85.12554,81,0,22.761,85.12554,0,0,0,0,0,4.34268,4.125546,0,0,194.5921,143.6253,0,4.34268,-4.34268,230.817,54.95631,0.1938342,93.6381,0,81,143.6253
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,57.80731,57.80731,81,0,22.761,57.80731,0,0,0,0,0,0,0,23.19269,22.03305,199.4173,139.2826,22.03305,0,22.03305,251.7193,59.93306,0.1938644,63.58804,0,81,139.2826
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.8137636,0.8137636,73.12955,0,20.76978,0.8137636,0,0,0,0,0,0,0,72.31579,68.7,177.3843,159.1124,68.7,0,68.7,316.8939,75.45078,0.1938851,0.89514,0,81,159.1124
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,49.63012,49.63012,81,0,22.761,49.63012,0,0,0,0,0,0,0,31.36988,29.80138,108.6843,220.9424,29.80138,0,29.80138,345.166,82.18221,0.1939259,54.59314,0,81,220.9424
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,41.9329,41.9329,0,0,0,41.9329,43.39982,0,0,0,18.1988,44.13989,41.9329,0,0,78.8829,247.7636,0,25.94109,-25.94109,317.8217,75.67167,0.1939259,46.12619,14.55904,0,265.9624
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,107.7063,221.8225,32.3912,0,32.3912,348.5506,82.98808,0.1938417,0,25.91296,0,254.2137
