Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,22.98554,22.98554,0,0,0,22.98554,161.1005,0,0,0,37.02982,24.19531,22.98554,0,0,75.31512,250.9746,12.83451,0,12.83451,360.7265,85.88709,0.1938084,25.2841,29.62385,0,288.0044
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.235416,1.235416,0,0,0,1.235416,4422.368,0,0,0,54.63462,1.300437,1.235416,0,0,62.48061,262.5257,53.33419,0,53.33419,411.3238,97.93404,0.1936699,1.358957,43.7077,0,317.1603
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,21.82463,21.82463,0,0,0,21.82463,327.9906,39.46301,0,0,71.58273,22.97329,21.82463,0,0,9.146429,310.5264,9.146429,0,9.146429,420.0009,100,0.1936461,24.00709,57.26618,0,382.1092
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,87.40405,87.40405,49.04039,0,14.67522,87.40405,46.20242,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,96.14445,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,142.8454,142.8454,74.14539,0,21.02678,142.8454,51.54272,1.310605,0,7.429927,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,157.1299,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,63.57248,63.57248,20.25,0,7.39125,63.57248,79.31096,4.817333,0,0,50.41994,45.60261,43.32248,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,69.92973,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,62.81048,62.81048,59.31999,0,17.27596,62.81048,5.849661,0,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,69.09152,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,71.10035,71.10035,71.10035,0,20.25639,71.10035,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936461,78.21038,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,32.55374,32.55374,0,0,0,32.55374,0,0,0,0,0,34.26709,32.55374,0,0,0,318.7582,0,34.26709,-34.26709,383.8802,91.39986,0.1936461,35.80911,0,0,318.7582
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,95.97259,95.97259,81,0,22.761,95.97259,0,0,0,0,0,15.76062,14.97259,0,0,38.07455,284.4911,0,15.76062,-15.76062,367.267,87.44435,0.1936461,105.5698,0,81,284.4911
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,66.24002,66.24002,81,0,22.761,66.24002,0,0,0,0,0,0,0,14.75998,14.02198,55.58635,268.7305,14.02198,0,14.02198,380.5694,90.61159,0.1936654,72.86402,0,81,268.7305
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,76.80454,76.80454,81,0,22.761,76.80454,0,0,0,0,0,0,0,4.195456,3.985683,41.56437,281.3503,3.985683,0,3.985683,384.3506,91.51186,0.1936708,84.485,0,81,281.3503
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,15.10329,15.10329,0,0,0,15.10329,0,0,1.776357E-15,0,0,15.8982,15.10329,0,0,37.57869,284.9374,0,15.8982,-15.8982,367.5924,87.52182,0.1936708,16.61362,0,0,284.9374
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,11.78173,11.78173,0,0,0,11.78173,0,0,1.776357E-15,0,0,12.40182,11.78173,0,0,55.24335,269.0392,0,12.40182,-12.40182,354.5197,84.40929,0.1936708,12.95991,0,0,269.0392
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.02316,256.6374,0,0,0,354.5197,84.40929,0.1936708,0,0,0,256.6374
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,54.66572,54.66572,0,0,0,54.66572,0,0,0,0,0,57.54286,54.66572,0,0,69.02316,256.6374,0,57.54286,-57.54286,293.8642,69.96753,0.1936708,60.13229,0,0,256.6374
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,60.80342,60.80342,0,0,0,60.80342,0,0,7.105427E-15,0,0,64.0036,60.80342,0,0,132.9597,199.0945,0,64.0036,-64.0036,226.3985,53.9043,0.1936708,66.88377,0,0,199.0945
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,51.66813,51.66813,0,0,0,51.66813,0,0,7.105427E-15,0,0,54.3875,51.66813,0,0,204.0748,135.0909,0,54.3875,-54.3875,169.069,40.25445,0.1936708,56.83494,0,0,135.0909
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.8476,25.8476,0,0,0,25.8476,0,0,3.552714E-15,0,0,27.208,25.8476,0,0,264.5053,80.70341,0,27.208,-27.208,140.3893,33.42595,0.1936708,28.43236,0,0,80.70341
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,131.2849,131.2849,81,0,22.761,131.2849,10.47503,0,0,9.979866,13.75214,52.9315,50.28492,0,0,294.7365,53.49541,0,39.17936,-39.17936,99.09061,23.59296,0.1936708,144.4134,11.00171,81,67.24755
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,27.32067,27.32067,81,0,22.761,27.32067,137.8767,0,0,0,37.66885,0,0,53.67933,50.99536,338.2691,14.31605,88.66421,0,88.66421,183.2049,43.62012,0.1936696,30.05274,30.13508,81,51.9849
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,12.97233,12.97233,81,0,22.761,12.97233,341.7978,0,0,0,44.33913,0,0,68.02767,64.62629,249.6049,94.11385,108.9654,0,108.9654,286.5786,68.23285,0.1936158,14.26956,35.47131,81,138.453
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,72.31579,0,20.56389,0,0,0,0,0,50.32284,0,0,72.31579,68.7,140.6395,192.1827,119.0228,0,119.0228,399.4935,95.11732,0.1935036,0,40.25827,81,242.5056
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,98.36151,98.36151,33.46276,0,10.73408,98.36151,91.42914,1.065814E-14,0,0,89.93108,68.31448,64.89875,0,0,21.61661,299.3033,21.61661,0,21.61661,420.0009,100,0.1934621,108.1977,71.94486,81,389.2344
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934621,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,105.5844,105.5844,36.88435,0,11.59974,105.5844,84.91769,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934621,116.1428,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,19.31184,19.31184,0,0,0,19.31184,308.9109,39.32812,0,0,59.65637,20.32825,19.31184,0,0,0,318.7582,0,0,0,420.0009,100,0.1934621,21.24302,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,34.47894,34.47894,0,0,0,34.47894,66.3757,0,0,0,22.88564,36.29362,34.47894,0,0,0,318.7582,0,13.40798,-13.40798,405.8676,96.63495,0.1934621,37.92683,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,46.38853,46.38853,0,0,0,46.38853,12.88307,0,0,0,5.976269,48.83004,46.38853,0,0,14.89776,305.3503,0,42.85377,-42.85377,360.6957,85.87977,0.1934621,51.02739,4.781015,0,311.3265
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,7.169169,7.169169,0,0,0,7.169169,114.219,0,0,0,8.188553,7.546494,7.169169,0,0,62.51305,262.4965,0.6420587,0,0.6420587,361.3049,86.0248,0.1934605,7.886086,6.550842,0,270.685
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,122.073,122.073,81,0,22.761,122.073,0.9258498,0,0,0,1.130212,43.2347,41.07296,0,0,61.87099,263.0743,0,42.10448,-42.10448,316.9229,75.45766,0.1934605,134.2803,0.9041698,81,264.2045
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.83624,47.83624,81,0,22.761,47.83624,0,0,0,0,0,0,0,33.16376,31.50557,108.6538,220.9698,31.50557,0,31.50557,346.8116,82.57404,0.1935035,52.61987,0,81,220.9698
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,126.4589,126.4589,81,0,22.761,126.4589,0,0,1.421085E-14,0,0,47.85145,45.45887,0,0,77.14818,249.3249,0,47.85145,-47.85145,296.3718,70.56458,0.1935035,139.1048,0,81,249.3249
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.80722,35.80722,81,0,22.761,35.80722,0,0,0,0,0,0,0,45.19278,42.93314,130.3165,201.4734,42.93314,0,42.93314,337.1017,80.26216,0.193562,39.38794,0,81,201.4734
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,83.87998,83.87998,81,0,22.761,83.87998,0,0,0,0,0,3.031563,2.879985,0,0,87.38332,240.1132,0,3.031563,-3.031563,333.9062,79.50132,0.193562,92.26798,0,81,240.1132
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,51.77463,51.77463,81,0,22.761,51.77463,0,0,0,0,0,0,0,29.22537,27.7641,90.75172,237.0817,27.7641,0,27.7641,360.2455,85.77258,0.1935999,56.9521,0,81,237.0817
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,63.30989,63.30989,81,0,22.761,63.30989,0,0,0,0,0,0,0,17.69011,16.8056,62.98762,262.0694,16.8056,0,16.8056,376.1887,89.56857,0.1936228,69.64088,0,81,262.0694
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,19.48464,19.48464,0,0,0,19.48464,0,0,0,0,0,20.51015,19.48464,0,0,46.18202,277.1944,0,20.51015,-20.51015,354.5692,84.42105,0.1936228,21.4331,0,0,277.1944
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.97107,256.6843,0,0,0,354.5692,84.42105,0.1936228,0,0,0,256.6843
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.524144,2.524144,0,0,0,2.524144,0,0,0,0,0,2.656994,2.524144,0,0,68.97107,256.6843,0,2.656994,-2.656994,351.7684,83.75422,0.1936228,2.776559,0,0,256.6843
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.30248,41.30248,0,0,0,41.30248,0,0,0,0,0,43.47629,41.30248,0,0,71.92329,254.0273,0,43.47629,-43.47629,305.9404,72.8428,0.1936228,45.43273,0,0,254.0273
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,41.24118,41.24118,0,0,0,41.24118,0,0,7.105427E-15,0,0,43.41176,41.24118,0,0,120.2303,210.551,0,43.41176,-43.41176,260.1804,61.94758,0.1936228,45.3653,0,0,210.551
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.546377,1.546377,0,0,0,1.546377,0,0,0,0,0,1.627765,1.546377,0,0,168.4656,167.1392,0,1.627765,-1.627765,258.4645,61.53905,0.1936228,1.701015,0,0,167.1392
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,35.5413,35.5413,0,0,0,35.5413,64.16016,0,0,0,22.80336,37.41189,35.5413,0,0,170.2742,165.5114,0,14.60854,-14.60854,243.0658,57.8727,0.1936228,39.09543,18.24269,0,188.3148
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,32.08691,32.08691,0,0,0,32.08691,139.0112,0,0,0,44.60438,33.77569,32.08691,0,0,186.5059,150.9029,10.82869,0,10.82869,253.3388,60.31864,0.1935949,35.2956,35.6835,0,195.5073
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,41.29418,41.29418,0,0,0,41.29418,116.617,0,0,0,48.15601,43.46756,41.29418,0,0,175.6772,160.6487,4.688455,0,4.688455,257.7867,61.37765,0.1935828,45.4236,38.52481,0,208.8047
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,170.9888,164.8683,41.14595,0,41.14595,296.8211,70.67155,0.1934768,0,32.91676,0,206.0143
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,23.07851,23.07851,0,0,0,23.07851,304.0693,0,0,0,70.17466,24.29317,23.07851,0,0,129.8428,201.8997,45.88149,0,45.88149,340.3481,81.03511,0.1933588,25.38636,56.13973,0,272.0744
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,31.81652,31.81652,0,0,0,31.81652,175.9292,0,0,0,55.97453,33.49107,31.81652,0,0,83.96132,243.193,22.48346,0,22.48346,361.6778,86.11359,0.1933011,34.99817,44.77963,0,299.1676
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,15.0012,15.0012,0,0,0,15.0012,419.3304,0,0,0,62.90458,15.79073,15.0012,0,0,61.47786,263.4282,47.11385,0,47.11385,406.3739,96.75551,0.1931801,16.50132,50.32366,0,326.3327
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,53.85963,53.85963,0,0,0,53.85963,97.8926,0,0,0,52.72459,56.69435,53.85963,0,0,14.36401,305.8306,0,3.969756,-3.969756,402.1895,95.7592,0.1931801,59.24559,42.17968,0,358.5552
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,28.23669,28.23669,0,0,0,28.23669,257.537,24.22224,0,0,72.71992,29.72283,28.23669,0,0,18.77485,301.8609,18.77485,0,18.77485,420.0009,100,0.193132,31.06036,58.17594,0,374.5808
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,20.83396,20.83396,0,0,0,20.83396,163.496,12.13221,0,0,34.06269,21.93048,20.83396,0,0,0,318.7582,0,0,0,420.0009,100,0.193132,22.91736,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193132,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193132,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,79.99532,79.99532,79.99532,0,22.50681,79.99532,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193132,87.99485,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,70.46977,70.46977,70.46977,0,20.09685,70.46977,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193132,77.51675,0,81,318.7582
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,22.50205,22.50205,0,0,0,22.50205,0,0,0,0,0,23.68637,22.50205,0,0,0,318.7582,0,23.68637,-23.68637,395.0332,94.05534,0.193132,24.75226,0,0,318.7582
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.80969,44.80969,0,0,0,44.80969,0,0,0,0,0,47.16809,44.80969,0,0,26.31819,295.0719,0,47.16809,-47.16809,345.3137,82.21738,0.193132,49.29066,0,0,295.0719
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,35.4896,35.4896,0,0,0,35.4896,0,0,0,0,0,37.35747,35.4896,0,0,78.72719,247.9038,0,37.35747,-37.35747,305.9355,72.84163,0.193132,39.03856,0,0,247.9038
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.06742,48.06742,0,0,0,48.06742,0,0,0,0,0,50.59728,48.06742,0,0,120.2355,210.5463,0,50.59728,-50.59728,252.6012,60.14303,0.193132,52.87416,0,0,210.5463
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.30879,30.30879,0,0,0,30.30879,0,0,3.552714E-15,0,0,31.90399,30.30879,0,0,176.4547,159.949,0,31.90399,-31.90399,218.9715,52.13596,0.193132,33.33967,0,0,159.949
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,40.04155,40.04155,0,0,0,40.04155,0,0,7.105427E-15,0,0,42.14899,40.04155,0,0,211.9036,128.045,0,42.14899,-42.14899,174.5425,41.55766,0.193132,44.0457,0,0,128.045
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,7.9075,7.9075,0,0,0,7.9075,0,0,1.776357E-15,0,0,8.323684,7.9075,0,0,258.7358,85.89603,0,8.323684,-8.323684,165.7686,39.46864,0.193132,8.69825,0,0,85.89603
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,73.11575,73.11575,81,0,22.761,73.11575,0,0,0,0,0,0,0,7.884253,7.49004,267.9843,77.57234,7.49004,0,7.49004,172.8743,41.16046,0.1931422,80.42732,0,81,77.57234
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.974954,2.974954,75.29074,0,21.31656,2.974954,0,0,0,0,0,0,0,72.31579,68.7,260.4943,84.31338,68.7,0,68.7,238.0488,56.67818,0.1931714,3.272449,0,81,84.31338
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,191.7943,146.1434,69.87455,0,69.87455,304.3376,72.4612,0.1931865,0,0.9396383,81,147.3179
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,15.6319,15.6319,81,0,22.761,15.6319,58.41899,0,0,0,9.132002,0,0,65.3681,62.09969,121.9197,209.0305,71.23169,0,71.23169,371.9139,88.55076,0.1932304,17.1951,7.305601,81,218.1625
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,63.66743,63.66743,81,0,22.761,63.66743,13.81946,0,0,0,8.798492,0,0,17.33257,16.46594,50.68804,273.139,25.26444,0,25.26444,395.8819,94.25741,0.1932614,70.03417,7.038794,81,281.9375
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,137.5105,137.5105,81,0,22.761,137.5105,6.591788,0,0,1.561496,9.064397,59.48468,56.51045,0,0,25.4236,295.877,0,50.42029,-50.42029,342.7343,81.60323,0.1932614,151.2615,7.251518,81,304.9414
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,62.62446,62.62446,81,0,22.761,62.62446,39.86484,0,0,0,24.96514,0,0,18.37554,17.45676,81.44614,245.4567,42.4219,0,42.4219,382.9792,91.18534,0.1933095,68.88691,19.97211,81,270.4218
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,19.87546,19.87546,0,0,0,19.87546,169.8044,0,0,0,33.74941,20.92154,19.87546,0,0,39.02424,283.6364,12.82787,0,12.82787,395.1488,94.08286,0.1932767,21.86301,26.99953,0,317.3858
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,11.6611,11.6611,0,0,0,11.6611,308.9231,0,0,0,36.02384,12.27484,11.6611,0,0,26.19637,295.1815,23.749,0,23.749,417.679,99.4472,0.193216,12.82721,28.81907,0,331.2053
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,47.34272,47.34272,0,0,0,47.34272,33.82253,0,7.105427E-15,0,16.01251,49.83445,47.34272,0,0,2.447373,316.5556,0,33.82194,-33.82194,382.0276,90.95877,0.193216,52.077,12.81001,0,332.5681
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.086442,1.086442,0,0,0,1.086442,2834.309,0,0,0,30.79313,1.143623,1.086442,0,0,40.02731,282.7336,29.64951,0,29.64951,410.1556,97.6559,0.1931403,1.195086,24.6345,0,313.5268
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,35.63964,35.63964,0,0,0,35.63964,74.53781,0,0,0,26.56501,37.51542,35.63964,0,0,10.3778,309.4182,0,10.95041,-10.95041,398.6129,94.90763,0.1931403,39.20361,21.25201,0,335.9832
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,15.02909,15.02909,0,0,0,15.02909,97.0202,0,0,0,14.58125,15.82009,15.02909,0,0,22.54491,298.4678,0,1.238843,-1.238843,397.307,94.59672,0.1931403,16.532,11.665,0,313.049
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,10.13719,10.13719,0,0,0,10.13719,133.4959,0,0,0,13.53273,10.67072,10.13719,0,0,23.92141,297.229,2.862008,0,2.862008,400.0221,95.24318,0.193133,11.1509,10.82618,0,310.7617
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,61.95913,61.95913,0,0,0,61.95913,5.568226,0,7.105427E-15,0,3.450024,65.22013,61.95913,0,0,21.0594,299.8048,0,61.77011,-61.77011,334.9107,79.74049,0.193133,68.15504,2.760019,0,303.2548
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,5.660634,5.660634,0,0,0,5.660634,0,0,8.881784E-16,0,0,5.958562,5.660634,0,0,89.69286,238.0347,0,5.958562,-5.958562,328.6299,78.24505,0.193133,6.226697,0,0,238.0347
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.89892,43.89892,0,0,0,43.89892,0,0,7.105427E-15,0,0,46.20939,43.89892,0,0,96.31348,232.0761,0,46.20939,-46.20939,279.9209,66.6477,0.193133,48.28881,0,0,232.0761
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,57.24659,57.24659,0,0,0,57.24659,0,0,7.105427E-15,0,0,60.25957,57.24659,0,0,147.6572,185.8667,0,60.25957,-60.25957,216.4017,51.52411,0.193133,62.97125,0,0,185.8667
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.70411,40.70411,0,0,0,40.70411,0,0,0,0,0,42.84644,40.70411,0,0,214.6123,125.6071,0,42.84644,-42.84644,171.2376,40.77077,0.193133,44.77452,0,0,125.6071
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,77.9234,77.9234,81,0,22.761,77.9234,0,0,0,0,0,0,0,3.076597,2.922767,262.2195,82.7607,2.922767,0,2.922767,174.0104,41.43096,0.1931369,85.71574,0,81,82.7607
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,259.2967,85.39119,68.7,0,68.7,239.1849,56.94868,0.193155,0,0,81,85.39119
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,96.85126,96.85126,81,0,22.761,96.85126,0,0,0,0,0,16.68553,15.85125,0,0,190.5967,147.2212,0,16.68553,-16.68553,221.5968,52.76105,0.193155,106.5364,0,81,147.2212
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,70.99367,70.99367,81,0,22.761,70.99367,0,0,0,0,0,0,0,10.00633,9.506017,209.1362,130.5357,9.506017,0,9.506017,230.615,54.90823,0.1931679,78.09303,0,81,130.5357
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.53113,41.53113,81,0,22.761,41.53113,0,0,0,0,0,0,0,39.46887,37.49543,199.6302,139.0911,37.49543,0,37.49543,266.1863,63.37757,0.1932187,45.68425,0,81,139.0911
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,70.30393,70.30393,81,0,22.761,70.30393,0,0,0,0,0,0,0,10.69607,10.16127,162.1348,172.837,10.16127,0,10.16127,275.8261,65.67276,0.1932325,77.33432,0,81,172.837
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,57.18528,57.18528,81,0,22.761,57.18528,0,0,0,0,0,0,0,23.81472,22.62399,151.9735,181.9821,22.62399,0,22.62399,297.2892,70.78299,0.1932631,62.9038,0,81,181.9821
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,29.01349,29.01349,81,0,22.761,29.01349,3.717061,0,0,0,1.078449,0,0,51.98651,49.38718,129.3495,202.3437,50.46563,0,50.46563,345.165,82.18199,0.193331,31.91484,0.8627592,81,203.4221
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,57.47982,57.47982,0,0,0,57.47982,12.31794,0,7.105427E-15,0,7.080329,60.50507,57.47982,0,0,78.88386,247.7628,0,53.42474,-53.42474,288.8504,68.77377,0.193331,63.2278,5.664264,0,254.8431
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,123.9539,123.9539,81,0,22.761,123.9539,12.42177,7.105427E-15,0,0,15.39727,45.21463,42.9539,0,0,138.2447,194.338,0,29.81736,-29.81736,257.4202,61.29039,0.193331,136.3493,12.31781,81,209.7353
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,77.16326,77.16326,81,0,22.761,77.16326,66.27065,0,0,0,51.1366,0,0,3.836736,3.644899,171.3751,164.5206,54.7815,0,54.7815,309.3904,73.66425,0.1933855,84.87959,40.90928,81,215.6573
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,145.607,145.607,81,0,22.761,145.607,29.9664,0,0,10.46768,43.63317,68.00735,64.60698,0,0,116.5936,213.824,0,24.37418,-24.37418,283.6978,67.54697,0.1933855,160.1677,34.90654,81,257.4572
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,29.24663,29.24663,81,0,22.761,29.24663,35.93954,0,0,0,10.51111,0,0,51.75336,49.1657,143.676,189.4498,59.6768,0,59.6768,340.3122,81.02655,0.1934584,32.1713,8.408885,81,199.9609
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,43.68503,43.68503,0,0,0,43.68503,54.2767,0,7.105427E-15,0,23.7108,45.98425,43.68503,0,0,83.9992,243.159,0,22.27345,-22.27345,316.8339,75.4365,0.1934584,48.05354,18.96864,0,266.8698
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,61.07825,61.07825,0,0,0,61.07825,58.00903,0,0,0,35.4309,64.2929,61.07825,0,0,108.7475,220.8855,0,28.862,-28.862,286.4107,68.19289,0.1934584,67.18608,28.34472,0,256.3164
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,54.1702,54.1702,0,0,0,54.1702,70.71581,0,7.105427E-15,0,38.30689,57.02126,54.1702,0,0,140.8164,192.0235,0,18.71437,-18.71437,266.684,63.49607,0.1934584,59.58722,30.64551,0,230.3304
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,18.96093,18.96093,0,0,0,18.96093,194.8652,0,0,0,36.94825,19.95887,18.96093,0,0,161.6101,173.3091,16.98938,0,16.98938,282.8016,67.33357,0.1934152,20.85702,29.5586,0,210.2574
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,144.6207,188.5996,30.26721,0,30.26721,311.5156,74.17023,0.1933382,0,24.21377,0,218.8668
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,36.69435,36.69435,0,0,0,36.69435,31.30957,0,0,0,11.48884,38.62563,36.69435,0,0,114.3535,215.8401,0,27.13679,-27.13679,282.9109,67.3596,0.1933382,40.36378,9.191073,0,227.3289
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,69.29584,69.29584,81,0,22.761,69.29584,4.841435,0,0,0,3.354913,0,0,11.70416,11.11896,144.5055,188.7033,14.47387,0,14.47387,296.642,70.62891,0.1933564,76.22542,2.683931,81,192.0582
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,109.051,109.051,81,0,22.761,109.051,0,0,0,0,0,29.52738,28.05101,0,0,130.0316,201.7298,0,29.52738,-29.52738,265.5174,63.2183,0.1933564,119.9561,0,81,201.7298
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.87383,39.87383,81,0,22.761,39.87383,0,0,0,0,0,0,0,41.12617,39.06986,162.8398,172.2024,39.06986,0,39.06986,302.5823,72.04327,0.1934091,43.86121,0,81,172.2024
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,6.559772,6.559772,78.87556,0,22.22352,6.559772,0,0,0,0,0,0,0,72.31579,68.7,123.77,207.3652,68.7,0,68.7,367.7569,87.56099,0.193451,7.21575,0,81,207.3652
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.06997,269.1953,0,0,0,367.7569,87.56099,0.193451,0,0,0,269.1953
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,57.70587,57.70587,0,0,0,57.70587,0,0,0,0,0,60.74302,57.70587,0,0,55.06997,269.1953,0,60.74302,-60.74302,303.7281,72.31607,0.193451,63.47646,0,0,269.1953
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,14.40578,14.40578,0,0,0,14.40578,0,0,1.776357E-15,0,0,15.16398,14.40578,0,0,122.5622,208.4522,0,15.16398,-15.16398,287.7439,68.51031,0.193451,15.84636,0,0,208.4522
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.4111,193.2882,0,0,0,287.7439,68.51031,0.193451,0,0,0,193.2882
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,106.6054,106.6054,81,0,22.761,106.6054,0,0,0,0,0,26.95308,25.60543,0,0,139.4111,193.2882,0,26.95308,-26.95308,259.3328,61.74579,0.193451,117.266,0,81,193.2882
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.359,166.3352,68.7,0,68.7,324.5074,77.2635,0.1934687,0,0,81,166.3352
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,30.10025,30.10025,81,0,22.761,30.10025,0,7.105427E-15,0,0,0,0,0,50.89975,48.35476,100.659,228.1652,48.35476,0,48.35476,370.3807,88.18571,0.1935336,33.11028,0,81,228.1652
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.30949,32.30949,0,0,0,32.30949,0,0,0,0,0,34.00999,32.30949,0,0,52.3042,271.6844,0,34.00999,-34.00999,334.531,79.65009,0.1935336,35.54044,0,0,271.6844
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,90.09308,237.6745,0.8752444,0,0.8752444,335.3614,79.84779,0.1935314,0,0.7001955,0,238.5497
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,105.7375,105.7375,81,0,22.761,105.7375,10.10168,0,0,0,10.68126,26.03948,24.73751,0,0,89.21783,238.4622,0,15.35822,-15.35822,319.1724,75.99327,0.1935314,116.3113,8.545008,81,249.1434
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,102.6093,102.6093,81,0,22.761,102.6093,29.37332,0,0,0,30.13976,22.74662,21.60929,0,0,106.2825,223.1039,7.393136,0,7.393136,326.1861,77.66321,0.1935385,112.8702,24.11181,81,253.2437
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,99.72902,99.72902,81,0,22.761,99.72902,45.84683,0,0,0,45.7226,19.71476,18.72902,0,0,98.88939,229.7578,26.00784,0,26.00784,350.8593,83.53777,0.1935636,109.7019,36.57808,81,275.4804
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,32.80816,32.80816,0,0,0,32.80816,191.7173,0,0,0,62.89893,34.53491,32.80816,0,0,72.88155,253.1648,28.36402,0,28.36402,377.7678,89.94453,0.1934916,36.08898,50.31915,0,316.0638
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.300167,3.300167,0,0,0,3.300167,2391.36,30.92748,0,0,78.91888,3.47386,3.300167,0,0,44.51753,278.6924,44.51753,0,44.51753,420.0009,100,0.1933789,3.630183,63.1351,0,357.6113
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,44.29659,44.29659,0,0,0,44.29659,72.89729,0,0,0,32.29101,46.62799,44.29659,0,0,0,318.7582,0,14.33698,-14.33698,404.8883,96.40179,0.1933789,48.72625,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,15.66435,15.66435,0,0,0,15.66435,291.1545,13.18869,0,0,45.60746,16.48879,15.66435,0,0,15.92998,304.4212,15.92998,0,15.92998,420.0009,100,0.1933386,17.23078,36.48596,0,350.0287
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,29.57185,29.57185,0,0,0,29.57185,139.888,10.23922,0,0,41.36748,31.12826,29.57185,0,0,0,318.7582,0,0,0,420.0009,100,0.1933386,32.52903,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,13.54951,13.54951,0,0,0,13.54951,248.8003,19.44858,0,0,33.71123,14.26264,13.54951,0,0,0,318.7582,0,0,0,420.0009,100,0.1933386,14.90446,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,22.78341,22.78341,0,0,0,22.78341,113.8391,1.953904,0,0,25.93645,23.98254,22.78341,0,0,0,318.7582,0,0,0,420.0009,100,0.1933386,25.06175,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,118.2449,118.2449,81,0,22.761,118.2449,23.49168,7.105427E-15,0,0,27.77771,39.20516,37.2449,0,0,0,318.7582,0,11.42745,-11.42745,407.9553,97.132,0.1933386,130.0694,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,42.3125,42.3125,0,0,0,42.3125,8.082823,0,0,0,3.420044,44.53947,42.3125,0,0,12.69717,307.3308,0,41.11943,-41.11943,364.6116,86.8121,0.1933386,46.54375,2.736036,0,310.7508
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,91.21391,91.21391,81,0,22.761,91.21391,0,0,0,0,0,10.75148,10.21391,0,0,58.38542,266.2113,0,10.75148,-10.75148,353.2785,84.11376,0.1933386,100.3353,0,81,266.2113
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,33.40237,33.40237,0,0,0,33.40237,0,0,7.105427E-15,0,0,35.16039,33.40237,0,0,70.33152,255.4599,0,35.16039,-35.16039,316.2162,75.28942,0.1933386,36.74261,0,0,255.4599
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.09317,36.09317,0,0,0,36.09317,0,0,7.105427E-15,0,0,37.99281,36.09317,0,0,109.3986,220.2995,0,37.99281,-37.99281,276.1683,65.75422,0.1933386,39.70248,0,0,220.2995
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,56.27298,56.27298,0,0,0,56.27298,0,0,7.105427E-15,0,0,59.23471,56.27298,0,0,151.6129,182.3067,0,59.23471,-59.23471,213.7294,50.88785,0.1933386,61.90027,0,0,182.3067
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.4292,123.072,0,0,0,213.7294,50.88785,0.1933386,0,0,0,123.072
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.4292,123.072,0,0,0,213.7294,50.88785,0.1933386,0,0,0,123.072
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.4292,123.072,0,0,0,213.7294,50.88785,0.1933386,0,0,0,123.072
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.97419,26.97419,0,0,0,26.97419,0,0,3.552714E-15,0,0,28.39388,26.97419,0,0,217.4292,123.072,0,28.39388,-28.39388,183.7996,43.76173,0.1933386,29.6716,0,0,123.072
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.978,94.67807,0,0,0,183.7996,43.76173,0.1933386,0,0,0,94.67807
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,54.33923,54.33923,0,0,0,54.33923,0,0,7.105427E-15,0,0,57.19919,54.33923,0,0,248.978,94.67807,0,57.19919,-57.19919,123.5064,29.40622,0.1933386,59.77315,0,0,94.67807
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,15.65565,15.65565,0,0,0,15.65565,0,0,1.776357E-15,0,0,16.47963,15.65565,0,0,312.5326,37.47888,0,16.47963,-16.47963,106.1353,25.27026,0.1933386,17.22122,0,0,37.47888
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,330.8433,20.99925,0.6398274,0,0.6398274,106.7423,25.41479,0.1933369,0,0.511862,0,21.63907
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,106.9567,103.0678,81,0,22.761,103.0678,1.604905,0,3.888971,15.84179,1.65414,23.22923,22.06777,0,0,330.2035,21.57509,0,21.57509,-21.57509,84.00017,20,0.1933369,117.6524,1.323312,81,23.22923
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,103.9233,85.02663,81,0,22.761,85.02663,4.984971,0,18.89665,32.51027,4.238553,4.238553,4.026625,0,0,354.1758,0,0,0,0,84.00017,20,0.1933369,114.3156,3.390842,81,4.238553
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,62.39431,62.39431,81,0,22.761,62.39431,9.725002,0,0,0,6.067848,0,0,18.60569,17.6754,354.1758,0,23.74325,0,23.74325,106.525,25.36304,0.1933665,68.63374,4.854279,81,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,330.4326,21.36893,81.23601,0,81.23601,183.5922,43.71235,0.1933525,0,10.02881,81,33.90494
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,27.28308,27.28308,81,0,22.761,27.28308,69.23663,0,0,0,18.88988,0,0,53.71692,51.03107,249.1965,94.48134,69.92096,0,69.92096,249.9251,59.50585,0.193399,30.01139,15.11191,81,113.3712
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,10.95348,10.95348,81,0,22.761,10.95348,167.8638,0,0,0,18.38694,0,0,70.04652,66.54419,179.2756,157.4102,84.93112,0,84.93112,330.4978,78.6898,0.1934075,12.04883,14.70955,81,175.7971
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,104.7261,104.7261,81,0,22.761,104.7261,7.874434,3.552714E-15,0,0,8.246585,24.9748,23.72606,0,0,94.34446,233.8482,0,16.72821,-16.72821,312.8647,74.49146,0.1934075,115.1987,6.597268,81,242.0948
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,36.48612,36.48612,81,0,22.761,36.48612,12.16023,0,0,0,4.436798,0,0,44.51388,42.28818,112.9314,217.12,46.72498,0,46.72498,357.192,85.04553,0.1934682,40.13474,3.549439,81,221.5568
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,61.47236,61.47236,0,0,0,61.47236,22.6674,0,7.105427E-15,0,13.93419,64.70775,61.47236,0,0,66.20639,259.1725,0,50.77356,-50.77356,303.6719,72.3027,0.1934682,67.6196,11.14735,0,273.1067
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,32.1403,32.1403,0,0,0,32.1403,30.4517,0,0,0,9.787267,33.83189,32.1403,0,0,122.6215,208.3989,0,24.04462,-24.04462,278.3267,66.26812,0.1934682,35.35432,7.829813,0,218.1862
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,115.2409,115.2409,81,0,22.761,115.2409,2.848918,0,0,0,3.283118,36.04303,34.24088,0,0,149.3377,184.3543,0,32.75992,-32.75992,243.7947,58.04623,0.1934682,126.765,2.626494,81,187.6374
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,24.12958,24.12958,81,0,22.761,24.12958,12.96277,0,0,0,3.127861,0,0,56.87042,54.0269,185.7376,151.5944,57.15476,0,57.15476,298.0164,70.95615,0.1935433,26.54253,2.502288,81,154.7222
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,79.54386,79.54386,81,0,22.761,79.54386,0,0,0,0,0,0,0,1.456135,1.383329,128.5828,203.0337,1.383329,0,1.383329,299.3288,71.26862,0.1935452,87.49825,0,81,203.0337
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,71.64384,71.64384,81,0,22.761,71.64384,0,0,0,0,0,0,0,9.356166,8.888358,127.1995,204.2787,8.888358,0,8.888358,307.761,73.27628,0.193557,78.80822,0,81,204.2787
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,100.4259,100.4259,81,0,22.761,100.4259,0,0,0,0,0,20.44832,19.4259,0,0,118.3112,212.2782,0,20.44832,-20.44832,286.2066,68.14429,0.193557,110.4685,0,81,212.2782
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.0315,191.8299,68.7,0,68.7,351.3811,83.66201,0.1935744,0,0,81,191.8299
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.51183,47.51183,0,0,0,47.51183,0,0,7.105427E-15,0,0,50.01245,47.51183,0,0,72.33151,253.6599,0,50.01245,-50.01245,298.6634,71.11019,0.1935744,52.26301,0,0,253.6599
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.9009,203.6474,0,0,0,298.6634,71.11019,0.1935744,0,0,0,203.6474
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.08661,35.08661,0,0,0,35.08661,0,0,0,0,0,36.93327,35.08661,0,0,127.9009,203.6474,0,36.93327,-36.93327,259.7323,61.8409,0.1935744,38.59526,0,0,203.6474
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,6.895497,6.895497,0,0,0,6.895497,0,0,8.881784E-16,0,0,7.258418,6.895497,0,0,168.9379,166.7141,0,7.258418,-7.258418,252.0813,60.01923,0.1935744,7.585046,0,0,166.7141
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,14.24471,14.24471,0,0,0,14.24471,0,0,1.776357E-15,0,0,14.99443,14.24471,0,0,177.0028,159.4557,0,14.99443,-14.99443,236.2757,56.25602,0.1935744,15.66918,0,0,159.4557
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.01377,32.01377,0,0,0,32.01377,0,0,0,0,0,33.6987,32.01377,0,0,193.6633,144.4613,0,33.6987,-33.6987,200.7542,47.79852,0.1935744,35.21515,0,0,144.4613
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.524571,3.524571,0,0,0,3.524571,0,0,4.440892E-16,0,0,3.710075,3.524571,0,0,231.1063,110.7626,0,3.710075,-3.710075,196.8434,46.86739,0.1935744,3.877028,0,0,110.7626
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,42.24898,42.24898,0,0,0,42.24898,1.117278,0,7.105427E-15,0,0.4720387,44.47261,42.24898,0,0,235.2286,107.0525,0,44.00057,-44.00057,150.4628,35.82439,0.1935744,46.47388,0.3776309,0,107.5246
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,9.602787,9.602787,0,0,0,9.602787,25.55547,0,1.776357E-15,0,2.454037,10.1082,9.602787,0,0,284.1181,63.05194,0,7.65416,-7.65416,142.3946,33.9034,0.1935744,10.56307,1.96323,0,65.50598
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,82.1008,82.1008,81,0,22.761,82.1008,9.104469,0,0,0,7.474843,1.15874,1.100803,0,0,292.6227,55.39779,6.316103,0,6.316103,148.3865,35.33006,0.1935805,90.31088,5.979874,81,62.87263
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,77.01838,77.01838,81,0,22.761,77.01838,17.16723,0,0,0,13.22193,0,0,3.98162,3.782538,286.3066,61.08228,17.00447,0,17.00447,164.5184,39.17097,0.1935982,84.72021,10.57754,81,74.30421
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,12.6443,12.6443,81,0,22.761,12.6443,28.75556,0,0,0,3.63594,0,0,68.3557,64.93791,269.3022,76.3863,68.57385,0,68.57385,229.5733,54.66019,0.1936476,13.90873,2.908752,81,80.02224
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,12.87316,12.87316,81,0,22.761,12.87316,55.20403,0,0,0,7.106502,0,0,68.12685,64.7205,200.7283,138.1028,71.827,0,71.827,297.7144,70.88422,0.1936887,14.16047,5.685201,81,145.2093
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,56.99657,56.99657,81,0,22.761,56.99657,36.29282,0,0,0,20.68566,0,0,24.00343,22.80326,128.9013,202.7471,43.48891,0,43.48891,338.9716,80.70735,0.1937387,62.69623,16.54853,81,223.4327
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,42.59881,42.59881,0,0,0,42.59881,56.18104,0,0,0,23.93246,44.84085,42.59881,0,0,85.41237,241.8871,0,20.9084,-20.9084,316.9322,75.45988,0.1937387,46.85869,19.14596,0,265.8195
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,102.0638,102.0638,81,0,22.761,102.0638,25.27077,0,0,0,25.79232,22.17246,21.06384,0,0,108.6439,220.9787,3.619861,0,3.619861,320.3663,76.27753,0.1937421,112.2702,20.63386,81,246.771
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,60.63963,60.63963,81,0,22.761,60.63963,37.84738,0,0,0,22.95051,0,0,20.36036,19.34235,105.0241,224.2366,42.29286,0,42.29286,360.4888,85.83049,0.1937896,66.7036,18.36041,81,247.1871
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,62.08732,62.08732,0,0,0,62.08732,15.11018,0,0,0,9.381509,65.35507,62.08732,0,0,62.7312,262.3001,0,55.97357,-55.97357,301.4875,71.78259,0.1937896,68.29605,7.505207,0,271.6816
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,59.11449,59.11449,0,0,0,59.11449,20.68166,0,7.105427E-15,0,12.22586,62.22578,59.11449,0,0,124.9241,206.3266,0,49.99993,-49.99993,248.7829,59.23391,0.1937896,65.02594,9.780684,0,218.5524
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,13.56165,13.56165,0,0,0,13.56165,19.59577,0,0,0,2.657509,14.27542,13.56165,0,0,180.4795,156.3266,0,11.61791,-11.61791,236.5366,56.31812,0.1937896,14.91781,2.126007,0,158.9842
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.3883,144.7087,0,0,0,236.5366,56.31812,0.1937896,0,0,0,144.7087
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,100.476,100.476,81,0,22.761,100.476,0,0,0,0,0,20.50107,19.47601,0,0,193.3883,144.7087,0,20.50107,-20.50107,214.9265,51.17289,0.1937896,110.5236,0,81,144.7087
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,61.22784,61.22784,81,0,22.761,61.22784,0,0,0,0,0,0,0,19.77215,18.78355,216.1673,124.2077,18.78355,0,18.78355,232.7462,55.41565,0.1938144,67.35063,0,81,124.2077
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,197.3837,141.1129,68.7,0,68.7,297.9207,70.93336,0.1938315,0,0,81,141.1129
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,9.049321,9.049321,81,0,22.761,9.049321,0,0,0,0,0,0,0,71.95068,68.35314,128.6837,202.9429,68.35314,0,68.35314,362.7662,86.37273,0.1938811,9.954253,0,81,202.9429
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,84.80813,84.80813,81,0,22.761,84.80813,0,0,0,0,0,4.008554,3.808126,0,0,60.33059,264.4607,0,4.008554,-4.008554,358.5408,85.36669,0.1938811,93.28894,0,81,264.4607
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,69.55208,69.55208,81,0,22.761,69.55208,0,-1.776357E-15,0,0,0,0,0,11.44792,10.87552,64.78454,260.4521,10.87552,0,10.87552,368.8582,87.82322,0.1938955,76.50729,0,81,260.4521
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.23175,26.23175,0,0,0,26.23175,0,0,3.552714E-15,0,0,27.61237,26.23175,0,0,53.90902,270.2401,0,27.61237,-27.61237,339.7523,80.89323,0.1938955,28.85493,0,0,270.2401
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,17.45234,17.45234,0,0,0,17.45234,0,0,3.552714E-15,0,0,18.37089,17.45234,0,0,84.58942,242.6277,0,18.37089,-18.37089,320.3877,76.28262,0.1938955,19.19758,0,0,242.6277
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,45.9291,45.9291,0,0,0,45.9291,0,0,0,0,0,48.34642,45.9291,0,0,105.0015,224.2569,0,48.34642,-48.34642,269.4261,64.14893,0.1938955,50.52201,0,0,224.2569
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.17043,41.17043,0,0,0,41.17043,0,0,0,0,0,43.3373,41.17043,0,0,158.7198,175.9104,0,43.3373,-43.3373,223.7445,53.2724,0.1938955,45.28748,0,0,175.9104
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,206.8723,132.5731,1.307743,0,1.307743,224.9852,53.56779,0.1938922,0,1.046195,0,133.8809
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,23.32381,23.32381,0,0,0,23.32381,84.07551,0,3.552714E-15,0,19.60962,24.55138,23.32381,0,0,205.5646,133.7501,0,4.941767,-4.941767,219.7761,52.32753,0.1938922,25.65619,15.68769,0,153.3597
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,87.85337,87.85337,81,0,22.761,87.85337,53.73196,0,0,0,47.20534,7.214078,6.853374,0,0,211.0554,128.8083,39.99126,0,39.99126,257.7151,61.36062,0.19393,96.63871,37.76427,81,176.0137
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,23.5873,23.5873,81,0,22.761,23.5873,263.877,0,0,0,62.24148,0,0,57.4127,54.54206,171.0642,164.8005,116.7835,0,116.7835,368.5057,87.73928,0.1938581,25.94603,49.79319,81,227.042
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,7.690729,7.690729,0,0,0,7.690729,838.7126,2.126991,0,0,64.50311,8.095504,7.690729,0,0,54.28062,269.9057,54.28062,0,54.28062,420.0009,100,0.1937223,8.459802,51.60249,0,334.4088
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,60.0431,60.0431,0,0,0,60.0431,108.147,1.731577,0,0,64.93484,63.20326,60.0431,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,66.04741,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,21.81909,21.81909,0,0,0,21.81909,191.3399,18.78115,0,0,41.74862,22.96746,21.81909,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,24.001,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,78.98005,78.98005,34.9073,0,11.09955,78.98005,58.73935,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,86.87805,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,67.6742,67.6742,38.14945,0,11.91981,67.6742,45.92397,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1937223,74.44162,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,49.9158,49.9158,0,0,0,49.9158,21.49475,0,7.105427E-15,0,10.72927,52.54295,49.9158,0,0,0,318.7582,0,41.81367,-41.81367,375.9254,89.50586,0.1937223,54.90738,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,46.45964,276.9445,2.127666,0,2.127666,377.9438,89.98645,0.193717,0,1.702133,0,279.0722
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,54.1491,54.1491,0,0,0,54.1491,0,0,0,0,0,56.99905,54.1491,0,0,44.33197,278.8594,0,56.99905,-56.99905,317.8616,75.68118,0.193717,59.56401,0,0,278.8594
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,157.3372,149.7,81,0,22.761,149.7,0,0,7.637193,23.37091,0,72.31579,68.7,0,0,107.6643,221.8604,0,72.31579,-72.31579,241.634,57.5318,0.193717,173.0709,0,81,221.8604
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.0151,149.5446,68.7,0,68.7,306.8086,73.04951,0.1937341,0,0,81,149.5446
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.592826,3.592826,75.90862,0,21.47288,3.592826,0,0,0,0,0,0,0,72.31579,68.7,119.3151,211.3746,68.7,0,68.7,371.9831,88.56723,0.1937642,3.952108,0,81,211.3746
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,6.655086,6.655086,0,0,0,6.655086,0,0,8.881784E-16,0,0,7.005354,6.655086,0,0,50.61513,273.2046,0,7.005354,-7.005354,364.5988,86.80907,0.1937642,7.320595,0,0,273.2046
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,77.56245,77.56245,81,0,22.761,77.56245,0,0,0,0,0,0,0,3.437551,3.265673,58.39886,266.1992,3.265673,0,3.265673,367.6969,87.54671,0.1937685,85.3187,0,81,266.1992
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,22.79929,22.79929,0,0,0,22.79929,0,0,3.552714E-15,0,0,23.99925,22.79929,0,0,55.13318,269.1384,0,23.99925,-23.99925,342.3995,81.52352,0.1937685,25.07921,0,0,269.1384
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.09199,47.09199,0,0,0,47.09199,0,0,7.105427E-15,0,0,49.57052,47.09199,0,0,81.79902,245.1391,0,49.57052,-49.57052,290.1476,69.08262,0.1937685,51.80119,0,0,245.1391
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,17.87097,17.87097,0,0,0,17.87097,0,0,3.552714E-15,0,0,18.81154,17.87097,0,0,136.8774,195.5686,0,18.81154,-18.81154,270.3185,64.36141,0.1937685,19.65806,0,0,195.5686
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,52.15958,52.15958,0,0,0,52.15958,0,0,7.105427E-15,0,0,54.90482,52.15958,0,0,157.7791,176.757,0,54.90482,-54.90482,212.4437,50.58173,0.1937685,57.37553,0,0,176.757
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,57.3806,57.3806,0,0,0,57.3806,0,0,0,0,0,60.40063,57.3806,0,0,218.7844,121.8522,0,60.40063,-60.40063,148.7758,35.42275,0.1937685,63.11866,0,0,121.8522
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,51.69381,51.69381,0,0,0,51.69381,2.015003,0,0,0,1.041632,54.41454,51.69381,0,0,285.8962,61.4516,0,53.37291,-53.37291,92.51586,22.02754,0.1937685,56.86319,0.8333053,0,62.49323
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,345.1995,8.078696,14.49181,0,14.49181,106.264,25.3009,0.1937323,0,11.59345,0,22.57051
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,65.12025,65.12025,81,0,22.761,65.12025,65.97511,0,0,0,42.96315,0,0,15.87975,15.08577,330.7077,21.12132,58.04892,0,58.04892,161.334,38.41279,0.1937927,71.63227,34.37052,81,64.08447
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,60.60444,60.60444,81,0,22.761,60.60444,59.64449,0,0,0,36.14721,0,0,20.39556,19.37578,272.6588,73.36535,55.52299,0,55.52299,214.0078,50.95413,0.1938522,66.66489,28.91777,81,109.5126
