Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,159.6389,149.7,81,0,22.761,149.7,39.14405,0,9.9389,25.90279,58.59865,72.31579,68.7,0,0,217.1358,123.336,0,13.71714,-13.71714,199.5486,47.51149,0.1938522,175.6028,46.87892,81,181.9347
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,232.377,109.6189,159.7498,0,159.7498,351.1006,83.59521,0.1936426,0,72.83985,81,200.6687
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,48.46991,48.46991,0,0,0,48.46991,216.2843,0,0,0,104.8328,51.02095,48.46991,0,0,72.62721,253.3937,53.81186,0,53.81186,402.151,95.75005,0.1935089,53.3169,83.86626,0,358.2266
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,63.23153,0,0,82.04688,0,0,0,0,18.81535,301.8244,18.81535,0,18.81535,420.0009,100,0.1934622,0,65.6375,0,383.8713
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,77.88364,77.88364,20.25,0,7.39125,77.88364,106.1689,22.02119,0,0,82.68818,60.66699,57.63364,0,0,0,318.7582,0,0,0,420.0009,100,0.1934622,85.672,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,22.0724,22.0724,0,0,0,22.0724,286.3972,39.98064,0,0,63.21474,23.23411,22.0724,0,0,0,318.7582,0,0,0,420.0009,100,0.1934622,24.27964,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,83.80173,83.80173,47.03592,0,14.16809,83.80173,46.18145,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1934622,92.18191,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,79.84196,79.84196,68.80976,0,19.67687,79.84196,14.54478,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1934622,87.82616,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,67.81963,67.81963,66.25249,0,19.02988,67.81963,2.432367,0,0,0,1.649622,1.649622,1.567141,0,0,0,318.7582,0,0,0,420.0009,100,0.1934622,74.6016,1.319698,81,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,12.25826,12.25826,0,0,0,12.25826,0,0,0,0,0,12.90343,12.25826,0,0,0,318.7582,0,12.90343,-12.90343,406.3994,96.76157,0.1934622,13.48408,0,0,318.7582
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,24.29214,24.29214,0,0,0,24.29214,0,0,0,0,0,25.57067,24.29214,0,0,14.33714,305.8548,0,25.57067,-25.57067,379.4456,90.344,0.1934622,26.72135,0,0,305.8548
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.03136,36.03136,0,0,0,36.03136,0,0,7.105427E-15,0,0,37.92774,36.03136,0,0,42.749,280.2841,0,37.92774,-37.92774,339.4662,80.82513,0.1934622,39.63449,0,0,280.2841
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,56.92828,56.92828,0,0,0,56.92828,0,0,7.105427E-15,0,0,59.92451,56.92828,0,0,84.89093,242.3564,0,59.92451,-59.92451,276.3003,65.78564,0.1934622,62.62111,0,0,242.3564
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,34.64388,34.64388,0,0,0,34.64388,0,0,0,0,0,36.46724,34.64388,0,0,151.4737,182.4319,0,36.46724,-36.46724,237.8604,56.63332,0.1934622,38.10826,0,0,182.4319
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,74.97684,74.97684,81,0,22.761,74.97684,0,0,0,0,0,0,0,6.02316,5.722002,191.9929,145.9646,5.722002,0,5.722002,243.2888,57.92578,0.1934697,82.47453,0,81,145.9646
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,9.305537,9.305537,81,0,22.761,9.305537,0,0,0,0,0,0,0,71.69447,68.10974,186.2709,151.1144,68.10974,0,68.10974,307.9034,73.31017,0.1935197,10.23609,0,81,151.1144
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,49.87906,49.87906,81,0,22.761,49.87906,0,0,0,0,0,0,0,31.12094,29.56489,118.1611,212.4132,29.56489,0,29.56489,335.951,79.98819,0.1935585,54.86697,0,81,212.4132
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,19.90882,19.90882,81,0,22.761,19.90882,0,0,0,0,0,0,0,61.09118,58.03662,88.59624,239.0216,58.03662,0,58.03662,391.0094,93.0973,0.1936333,21.8997,0,81,239.0216
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,17.43482,17.43482,0,0,0,17.43482,0,0,3.552714E-15,0,0,18.35244,17.43482,0,0,30.55963,291.2546,0,18.35244,-18.35244,371.6643,88.49131,0.1936333,19.1783,0,0,291.2546
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.95123,272.9021,0,0,0,371.6643,88.49131,0.1936333,0,0,0,272.9021
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,19.39408,19.39408,0,0,0,19.39408,7.283733,0,0,0,1.412613,20.41482,19.39408,0,0,50.95123,272.9021,0,19.0022,-19.0022,351.6342,83.72226,0.1936333,21.33348,1.13009,0,274.3147
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,15.55027,15.55027,0,0,0,15.55027,91.38832,0,1.776357E-15,0,14.21113,16.3687,15.55027,0,0,72.06479,253.8999,0,2.157574,-2.157574,349.3599,83.18076,0.1936333,17.10529,11.3689,0,268.1111
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,78.06146,78.06146,81,0,22.761,78.06146,25.01408,0,0,0,19.52635,0,0,2.93854,2.791613,74.46209,251.7423,22.31797,0,22.31797,370.5326,88.22186,0.1936553,85.86761,15.62108,81,271.2687
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,103.6673,103.6673,81,0,22.761,103.6673,41.0352,0,0,0,42.54008,23.86031,22.66729,0,0,52.14413,271.8285,18.67977,0,18.67977,388.2538,92.44118,0.1936728,114.034,34.03206,81,314.3686
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,78.05437,78.05437,81,0,22.761,78.05437,38.20963,-4.440892E-16,0,0,29.82428,0,0,2.945632,2.79835,33.46436,288.6403,32.62263,0,32.62263,419.2023,99.80988,0.1937044,85.8598,23.85942,81,318.4646
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,87.75813,87.75813,69.04924,0,19.73746,87.75813,23.39988,0,0,0,20.53529,19.69357,18.70889,0,0,0.8417231,318.0007,0.8417231,0,0.8417231,420.0009,100,0.1937052,96.53394,16.42823,81,338.536
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,22.42924,0,0,22.42924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937052,0,17.94339,0,341.1875
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,47.89434,0,0,47.89434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937052,0,38.31548,0,366.6526
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,22.91977,22.91977,0,0,0,22.91977,190.4511,19.52487,0,0,43.65094,24.12607,22.91977,0,0,0,318.7582,0,0,0,420.0009,100,0.1937052,25.21174,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,17.22007,17.22007,0,0,0,17.22007,177.481,12.43596,0,0,30.56235,18.12639,17.22007,0,0,0,318.7582,0,0,0,420.0009,100,0.1937052,18.94208,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,6.738749,6.738749,0,0,0,6.738749,338.1326,15.69249,0,0,22.78591,7.09342,6.738749,0,0,0,318.7582,0,0,0,420.0009,100,0.1937052,7.412624,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,104.3431,104.3431,81,0,22.761,104.3431,10.06217,0,0,0,10.49918,24.57166,23.34308,0,0,0,318.7582,0,14.07248,-14.07248,405.1671,96.46817,0.1937052,114.7774,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,27.00938,27.00938,0,0,0,27.00938,10.17643,0,0,0,2.748591,28.43093,27.00938,0,0,15.63609,304.6857,0,25.68234,-25.68234,378.0956,90.02258,0.1937052,29.71032,2.198873,0,307.4343
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,69.31801,69.31801,81,0,22.761,69.31801,0,-1.776357E-15,0,0,0,0,0,11.68199,11.09789,44.17202,279.0034,11.09789,0,11.09789,388.624,92.52933,0.1937197,76.24981,0,81,279.0034
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,55.34556,55.34556,0,0,0,55.34556,0,0,7.105427E-15,0,0,58.25849,55.34556,0,0,33.07413,288.9915,0,58.25849,-58.25849,327.2141,77.90797,0.1937197,60.88012,0,0,288.9915
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,36.59294,36.59294,0,0,0,36.59294,0,0,7.105427E-15,0,0,38.51888,36.59294,0,0,97.80579,230.733,0,38.51888,-38.51888,286.6117,68.24073,0.1937197,40.25224,0,0,230.733
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,7.90224,7.90224,0,0,0,7.90224,0,0,1.776357E-15,0,0,8.318148,7.90224,0,0,140.6045,192.2141,0,8.318148,-8.318148,277.8436,66.1531,0.1937197,8.692465,0,0,192.2141
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.52485,50.52485,0,0,0,50.52485,0,0,7.105427E-15,0,0,53.18405,50.52485,0,0,149.8469,183.896,0,53.18405,-53.18405,221.7827,52.80529,0.1937197,55.57733,0,0,183.896
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.9403,130.7119,0,0,0,221.7827,52.80529,0.1937197,0,0,0,130.7119
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.9403,130.7119,0,0,0,221.7827,52.80529,0.1937197,0,0,0,130.7119
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.04941,47.04941,0,0,0,47.04941,0,0,7.105427E-15,0,0,49.52569,47.04941,0,0,208.9403,130.7119,0,49.52569,-49.52569,169.578,40.37563,0.1937197,51.75435,0,0,130.7119
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,11.9832,11.9832,0,0,0,11.9832,0,0,0,0,0,12.6139,11.9832,0,0,263.9689,81.18625,0,12.6139,-12.6139,156.2818,37.20987,0.1937197,13.18152,0,0,81.18625
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.9843,68.57235,0,0,0,156.2818,37.20987,0.1937197,0,0,0,68.57235
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,22.34253,22.34253,0,0,0,22.34253,0,0,0,0,0,23.51845,22.34253,0,0,277.9843,68.57235,0,23.51845,-23.51845,131.4911,31.30735,0.1937197,24.57678,0,0,68.57235
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,19.61589,19.61589,0,0,0,19.61589,7.962946,0,3.552714E-15,0,1.562003,20.64831,19.61589,0,0,304.1159,45.0539,0,19.08631,-19.08631,111.3724,26.51719,0.1937197,21.57748,1.249603,0,46.6159
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,30.52029,30.52029,81,0,22.761,30.52029,27.59298,0,0,0,8.421459,0,0,50.47971,47.95572,325.3229,25.96759,56.37718,0,56.37718,164.8565,39.25147,0.1937902,33.57232,6.737167,81,34.38905
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,16.22011,16.22011,81,0,22.761,16.22011,138.8079,0,0,0,22.5148,0,0,64.77988,61.54089,268.9457,76.70705,84.05569,0,84.05569,244.5987,58.23768,0.1938003,17.84212,18.01184,81,99.22186
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,69.69987,69.69987,81,0,22.761,69.69987,51.10011,0,0,0,35.61671,0,0,11.30013,10.73513,184.89,152.3572,46.35184,0,46.35184,288.572,68.70747,0.1938475,76.66985,28.49337,81,187.9739
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,39.66982,39.66982,81,0,22.761,39.66982,121.2302,0,0,0,48.09182,0,0,41.33018,39.26367,138.5382,194.0738,87.35548,0,87.35548,371.4446,88.43903,0.1938494,43.6368,38.47345,81,242.1656
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,12.67405,12.67405,0,0,0,12.67405,182.0131,0,0,0,23.06843,13.3411,12.67405,0,0,51.18273,272.6938,9.727324,0,9.727324,380.6728,90.6362,0.1938253,13.94145,18.45474,0,295.7622
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,41.4554,281.4484,14.39984,0,14.39984,394.3337,93.88879,0.1937898,0,11.51987,0,295.8482
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,65.93621,65.93621,62.01624,0,17.95811,65.93621,47.29094,7.105427E-15,0,0,31.18186,4.126291,3.919976,0,0,27.05556,294.4082,27.05556,0,27.05556,420.0009,100,0.193815,72.52984,24.94548,81,325.5901
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,6.842478,6.842478,0,0,0,6.842478,220.4534,7.881871,0,0,15.08448,7.202609,6.842478,0,0,0,318.7582,0,0,0,420.0009,100,0.193815,7.526726,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193815,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2410931,0.2410931,0,0,0,0.2410931,7985.582,18.9989,0,0,19.25268,0.2537822,0.2410931,0,0,0,318.7582,0,0,0,420.0009,100,0.193815,0.2652023,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,75.48948,75.48948,70.55067,0,20.11732,75.48948,6.886713,0,0,0,5.198744,5.198744,4.938807,0,0,0,318.7582,0,0,0,420.0009,100,0.193815,83.03843,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,125.6948,125.6948,81,0,22.761,125.6948,2.091259,0,0,0,2.628603,47.04712,44.69476,0,0,0,318.7582,0,44.41851,-44.41851,373.1796,88.85211,0.193815,138.2642,2.102883,81,321.3868
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,44.19242,44.19242,0,0,0,44.19242,0,0,0,0,0,46.51833,44.19242,0,0,49.3539,274.3397,0,46.51833,-46.51833,324.145,77.17722,0.193815,48.61166,0,0,274.3397
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,89.71565,89.71565,81,0,22.761,89.71565,0,0,0,0,0,9.174374,8.715654,0,0,101.0409,227.8214,0,9.174374,-9.174374,314.4744,74.87469,0.193815,98.68722,0,81,227.8214
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,140.8985,140.8985,81,0,22.761,140.8985,0,0,0,5.288406,0,63.05111,59.89855,0,0,111.2347,218.647,0,63.05111,-63.05111,248.0126,59.05051,0.193815,154.9884,0,81,218.647
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,53.94193,53.94193,81,0,22.761,53.94193,0,0,0,0,0,0,0,27.05807,25.70516,181.2915,155.5959,25.70516,0,25.70516,272.3987,64.8567,0.1938484,59.33612,0,81,155.5959
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,15.42773,15.42773,81,0,22.761,15.42773,0,0,0,0,0,0,0,65.57227,62.29366,155.5863,178.7305,62.29366,0,62.29366,331.4957,78.92738,0.193912,16.9705,0,81,178.7305
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,72.37334,72.37334,81,0,22.761,72.37334,0,0,0,0,0,0,0,8.626656,8.195323,93.29265,234.7948,8.195323,0,8.195323,339.2704,80.77851,0.1939227,79.61068,0,81,234.7948
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,9.469309,9.469309,0,0,0,9.469309,0,0,0,0,0,9.967693,9.469309,0,0,85.09732,242.1706,0,9.967693,-9.967693,328.7635,78.27688,0.1939227,10.41624,0,0,242.1706
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,31.09558,31.09558,0,0,0,31.09558,0,0,3.552714E-15,0,0,32.73219,31.09558,0,0,96.17254,232.2029,0,32.73219,-32.73219,294.2608,70.06196,0.1939227,34.20514,0,0,232.2029
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,7.374022,7.374022,0,0,0,7.374022,0,0,0,0,0,7.762128,7.374022,0,0,132.5416,199.4707,0,7.762128,-7.762128,286.0788,68.11386,0.1939227,8.111423,0,0,199.4707
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,13.30172,13.30172,0,0,0,13.30172,0,0,1.776357E-15,0,0,14.00181,13.30172,0,0,141.1662,191.7086,0,14.00181,-14.00181,271.3196,64.59978,0.1939227,14.63189,0,0,191.7086
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,71.98441,71.98441,81,0,22.761,71.98441,0,0,0,0,0,0,0,9.015595,8.564816,156.7238,177.7068,8.564816,0,8.564816,279.4449,66.53436,0.1939338,79.18285,0,81,177.7068
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,27.48556,27.48556,81,0,22.761,27.48556,5.729015,0,0,0,1.574652,0,0,53.51444,50.83872,148.159,185.4151,52.41337,0,52.41337,329.1686,78.37331,0.1940011,30.23411,1.259721,81,186.9898
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,93.6547,93.6547,81,0,22.761,93.6547,20.73917,0,0,0,19.42321,13.32074,12.6547,0,0,95.74561,232.5872,6.102466,0,6.102466,334.9579,79.75172,0.1940068,103.0202,15.53856,81,252.0104
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,66.88715,66.88715,81,0,22.761,66.88715,65.59043,0,0,0,43.87157,0,0,14.11286,13.40721,89.64314,238.0794,57.27878,0,57.27878,389.2973,92.68965,0.1940648,73.57586,35.09725,81,281.951
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,35.63052,0,0,67.99487,0,0,0,0,32.36436,289.6303,32.36436,0,32.36436,420.0009,100,0.1939851,0,54.3959,0,357.6252
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,111.9338,111.9338,43.23381,0,13.20615,111.9338,72.56239,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,123.1272,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,39.9081,39.9081,0,0,0,39.9081,227.9053,48.94414,0,0,90.95267,42.00853,39.9081,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,43.89891,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,128.8383,128.8383,60.13834,0,17.483,128.8383,92.28327,46.58044,0,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,141.7222,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,30.48932,30.48932,0,0,0,30.48932,403.7719,91.01328,0,0,123.1073,32.09402,30.48932,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,33.53825,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,29.09893,29.09893,0,0,0,29.09893,381.9017,80.49885,0,0,111.1293,30.63045,29.09893,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,32.00882,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,19.04988,19.04988,0,0,0,19.04988,455.0819,66.64005,0,0,86.69256,20.05251,19.04988,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,20.95487,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,11.96072,11.96072,0,0,0,11.96072,393.074,34.42426,0,0,47.0145,12.59024,11.96072,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,13.1568,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939851,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,53.80765,53.80765,0,0,0,53.80765,4.459681,0,7.105427E-15,0,2.399649,56.63963,53.80765,0,0,0,318.7582,0,54.23998,-54.23998,362.8269,86.38718,0.1939851,59.18841,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.26664,264.5182,0,0,0,362.8269,86.38718,0.1939851,0,0,0,264.5182
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.26664,264.5182,0,0,0,362.8269,86.38718,0.1939851,0,0,0,264.5182
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,100.6676,100.6676,81,0,22.761,100.6676,0,0,0,0,0,20.7027,19.66756,0,0,60.26664,264.5182,0,20.7027,-20.7027,341.0043,81.19135,0.1939851,110.7343,0,81,264.5182
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,58.93188,58.93188,0,0,0,58.93188,0,0,7.105427E-15,0,0,62.03355,58.93188,0,0,83.26964,243.8156,0,62.03355,-62.03355,275.6152,65.62254,0.1939851,64.82507,0,0,243.8156
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,12.78655,12.78655,0,0,0,12.78655,0,0,1.776357E-15,0,0,13.45953,12.78655,0,0,152.1958,181.782,0,13.45953,-13.45953,261.4276,62.24455,0.1939851,14.0652,0,0,181.782
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,20.22666,20.22666,0,0,0,20.22666,0,0,3.552714E-15,0,0,21.29122,20.22666,0,0,167.1508,168.3225,0,21.29122,-21.29122,238.9847,56.90101,0.1939851,22.24932,0,0,168.3225
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,44.54996,44.54996,0,0,0,44.54996,0,0,0,0,0,46.8947,44.54996,0,0,190.8078,147.0312,0,46.8947,-46.8947,189.5534,45.13166,0.1939851,49.00496,0,0,147.0312
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.913,100.1366,0,0,0,189.5534,45.13166,0.1939851,0,0,0,100.1366
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.913,100.1366,0,0,0,189.5534,45.13166,0.1939851,0,0,0,100.1366
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,86.45818,86.45818,81,0,22.761,86.45818,0,0,0,0,0,5.745449,5.458176,0,0,242.913,100.1366,0,5.745449,-5.745449,183.4971,43.6897,0.1939851,95.104,0,81,100.1366
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.87294,41.87294,81,0,22.761,41.87294,0,0,0,0,0,0,0,39.12706,37.17071,249.2968,94.39111,37.17071,0,37.17071,218.7604,52.08569,0.1940331,46.06023,0,81,94.39111
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,23.49755,23.49755,81,0,22.761,23.49755,4.892218,0,0,0,1.149551,0,0,57.50245,54.62733,212.1261,127.8447,55.77688,0,55.77688,271.675,64.68439,0.1941047,25.8473,0.9196408,81,128.9943
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,156.3492,178.0439,87.08566,0,87.08566,354.2917,84.35499,0.194076,0,14.70853,81,196.4296
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,73.09623,73.09623,81,0,22.761,73.09623,59.47476,0,0,0,43.47381,0,0,7.903773,7.508584,69.26355,256.421,50.98239,0,50.98239,402.6578,95.87071,0.1941258,80.40585,34.77905,81,299.8948
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,33.55324,33.55324,0,0,0,33.55324,213.5763,18.06142,0,0,71.66177,35.3192,33.55324,0,0,18.28116,302.3052,18.28116,0,18.28116,420.0009,100,0.194081,36.90856,57.32942,0,373.9669
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,66.78928,66.78928,20.25,0,7.39125,66.78928,119.2357,30.64796,0,0,79.63667,48.98871,46.53928,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,73.4682,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,30.70314,30.70314,0,0,0,30.70314,253.3682,45.4729,0,0,77.79201,32.3191,30.70314,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,33.77346,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,78.07413,78.07413,20.25,0,7.39125,78.07413,108.7936,24.07212,0,0,84.93963,60.86752,57.82414,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,85.88155,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,44.88458,44.88458,0,0,0,44.88458,191.789,38.83675,0,0,86.08368,47.24693,44.88458,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,49.37304,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,20.30581,20.30581,0,0,0,20.30581,407.6767,61.40754,0,0,82.78208,21.37454,20.30581,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,22.3364,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,62.79396,62.79396,20.25,0,7.39125,62.79396,91.5993,12.73571,0,0,57.51883,44.78312,42.54396,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,69.07336,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,63.11496,63.11496,40.94544,0,12.6272,63.11496,36.97432,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.194081,69.42645,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,16.53461,16.53461,0,0,0,16.53461,14.66394,0,3.552714E-15,0,2.424626,17.40486,16.53461,0,0,0,318.7582,0,14.98023,-14.98023,404.2103,96.24036,0.194081,18.18808,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,70.98727,70.98727,81,0,22.761,70.98727,0,0,0,0,0,0,0,10.01273,9.512091,16.6447,303.778,9.512091,0,9.512091,413.2343,98.38891,0.1940932,78.086,0,81,303.778
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,18.93981,18.93981,0,0,0,18.93981,0,0,3.552714E-15,0,0,19.93664,18.93981,0,0,7.13261,312.3389,0,19.93664,-19.93664,392.2192,93.38534,0.1940932,20.83379,0,0,312.3389
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.28443,292.4023,0,0,0,392.2192,93.38534,0.1940932,0,0,0,292.4023
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.660458,4.660458,0,0,0,4.660458,0,0,8.881784E-16,0,0,4.905745,4.660458,0,0,29.28443,292.4023,0,4.905745,-4.905745,387.0481,92.15412,0.1940932,5.126503,0,0,292.4023
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.8605033,0.8605033,0,0,0,0.8605033,0,0,0,0,0,0.905793,0.8605033,0,0,34.73526,287.4965,0,0.905793,-0.905793,386.0933,91.92679,0.1940932,0.9465537,0,0,287.4965
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,63.26908,63.26908,81,0,22.761,63.26908,0,0,0,0,0,0,0,17.73092,16.84437,35.7417,286.5907,16.84437,0,16.84437,402.0733,95.73154,0.1941149,69.59599,0,81,286.5907
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,29.09955,29.09955,0,0,0,29.09955,0,0,3.552714E-15,0,0,30.63111,29.09955,0,0,18.89732,301.7506,0,30.63111,-30.63111,369.7852,88.04393,0.1941149,32.00951,0,0,301.7506
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,13.52873,13.52873,0,0,0,13.52873,0,0,1.776357E-15,0,0,14.24077,13.52873,0,0,52.93189,271.1195,0,14.24077,-14.24077,354.7741,84.46986,0.1941149,14.88161,0,0,271.1195
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,29.7578,29.7578,0,0,0,29.7578,0,0,3.552714E-15,0,0,31.32401,29.7578,0,0,68.75497,256.8788,0,31.32401,-31.32401,321.7557,76.60836,0.1941149,32.73359,0,0,256.8788
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,27.90028,27.90028,0,0,0,27.90028,0,0,3.552714E-15,0,0,29.36872,27.90028,0,0,103.5594,225.5547,0,29.36872,-29.36872,290.7984,69.23758,0.1941149,30.69031,0,0,225.5547
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,57.25864,57.25864,0,0,0,57.25864,0,0,7.105427E-15,0,0,60.27225,57.25864,0,0,136.1913,196.186,0,60.27225,-60.27225,227.2659,54.11081,0.1941149,62.9845,0,0,196.186
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,67.12244,67.12244,81,0,22.761,67.12244,2.2756,0,0,0,1.527439,0,0,13.87755,13.18368,203.1605,135.9138,14.71112,0,14.71112,241.2221,57.43371,0.1941333,73.83469,1.221951,81,137.4412
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,188.4494,149.1538,87.49696,0,87.49696,324.229,77.19722,0.1941036,0,15.03757,81,167.9507
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,28.49393,28.49393,77.18101,0,21.7948,28.49393,174.4332,0,0,0,49.70287,0,0,48.68708,46.25272,100.9524,227.901,95.9556,0,95.9556,415.2604,98.87133,0.1940705,31.34332,39.76229,81,277.6039
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,135.7621,135.7621,67.0621,0,19.23471,135.7621,61.88176,6.699359,0,0,84.01198,72.31579,68.7,0,0,4.996832,314.2611,4.996832,0,4.996832,420.0009,100,0.1940583,149.3383,67.20959,81,398.2731
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,71.66589,71.66589,20.25,0,7.39125,71.66589,137.6948,44.55823,0,0,98.68022,54.12199,51.41589,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,78.83247,78.94418,81,417.4384
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,92.1554,92.1554,23.4554,0,8.202217,92.1554,126.2595,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,101.3709,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,42.75002,42.75002,0,0,0,42.75002,187.4412,35.13113,0,0,80.13115,45.00002,42.75002,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,47.02502,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,44.19279,44.19279,0,0,0,44.19279,181.6273,33.74743,0,0,80.26616,46.51873,44.19279,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,48.61207,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,15.4859,15.4859,0,0,0,15.4859,302.2991,30.51278,0,0,46.81372,16.30094,15.4859,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,17.03448,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,30.9441,30.9441,0,0,0,30.9441,132.2601,8.353947,0,0,40.92668,32.57273,30.9441,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,34.03851,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01219822,0.01219822,0,0,0,0.01219822,135461.5,16.51105,0,0,16.5239,0.01284023,0.01219822,0,0,0,318.7582,0,0,0,420.0009,100,0.1940583,0.01341804,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,42.53304,42.53304,0,0,0,42.53304,5.318987,0,7.105427E-15,0,2.262327,44.77162,42.53304,0,0,0,318.7582,0,42.50929,-42.50929,375.1921,89.33128,0.1940583,46.78634,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,51.10582,51.10582,0,0,0,51.10582,0,0,7.105427E-15,0,0,53.7956,51.10582,0,0,47.23254,276.2489,0,53.7956,-53.7956,318.4866,75.82999,0.1940583,56.21641,0,0,276.2489
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,41.23244,41.23244,0,0,0,41.23244,0,0,7.105427E-15,0,0,43.40257,41.23244,0,0,107.0054,222.4533,0,43.40257,-43.40257,272.7362,64.93707,0.1940583,45.35569,0,0,222.4533
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,12.06738,12.06738,0,0,0,12.06738,0,0,1.776357E-15,0,0,12.70251,12.06738,0,0,155.2305,179.0508,0,12.70251,-12.70251,259.3466,61.74907,0.1940583,13.27412,0,0,179.0508
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.3444,166.3483,0,0,0,259.3466,61.74907,0.1940583,0,0,0,166.3483
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,25.0084,25.0084,0,0,0,25.0084,0,0,3.552714E-15,0,0,26.32463,25.0084,0,0,169.3444,166.3483,0,26.32463,-26.32463,231.598,55.14228,0.1940583,27.50924,0,0,166.3483
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.278157,2.278157,0,0,0,2.278157,0,0,0,0,0,2.398061,2.278157,0,0,198.594,140.0236,0,2.398061,-2.398061,229.0703,54.54042,0.1940583,2.505973,0,0,140.0236
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,83.36433,83.36433,81,0,22.761,83.36433,0,0,0,0,0,2.488768,2.36433,0,0,201.2585,137.6256,0,2.488768,-2.488768,226.4469,53.91581,0.1940583,91.70076,0,81,137.6256
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.58081,47.58081,81,0,22.761,47.58081,0,0,0,0,0,0,0,33.41919,31.74823,204.0238,135.1368,31.74823,0,31.74823,256.5659,61.08699,0.1940991,52.33889,0,81,135.1368
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.05764,38.05764,81,0,22.761,38.05764,0,0,0,0,0,0,0,42.94236,40.79524,172.2756,163.7102,40.79524,0,40.79524,295.2676,70.30167,0.1941514,41.86341,0,81,163.7102
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,21.14729,21.14729,81,0,22.761,21.14729,0,0,0,0,0,0,0,59.85271,56.86008,131.4803,200.4259,56.86008,0,56.86008,349.2098,83.14503,0.1942243,23.26202,0,81,200.4259
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,5.919267,5.919267,0,0,0,5.919267,0,0,8.881784E-16,0,0,6.230807,5.919267,0,0,74.62026,251.6,0,6.230807,-6.230807,342.642,81.58126,0.1942243,6.511193,0,0,251.6
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,13.76688,13.76688,0,0,0,13.76688,10.39178,0,1.776357E-15,0,1.430623,14.49145,13.76688,0,0,81.54338,245.3692,0,13.06083,-13.06083,328.8747,78.30334,0.1942243,15.14356,1.144498,0,246.7998
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,101.2477,101.2477,81,0,22.761,101.2477,21.86259,0,0,0,22.13537,21.31337,20.24771,0,0,96.05541,232.3083,0.8219963,0,0.8219963,329.6545,78.48901,0.194225,111.3725,17.7083,81,254.4437
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,71.24641,71.24641,81,0,22.761,71.24641,61.16156,0,0,0,43.57542,0,0,9.75359,9.26591,95.23341,233.0482,52.84133,0,52.84133,379.7842,90.42462,0.1942768,78.37106,34.86034,81,276.6236
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,36.00973,0,0,78.40181,0,0,0,0,42.39209,280.6053,42.39209,0,42.39209,420.0009,100,0.1941732,0,62.72145,0,359.0072
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,40.12901,40.12901,0,0,0,40.12901,214.7734,43.94538,0,0,86.18644,42.24106,40.12901,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,44.14191,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,95.38096,95.38096,26.68096,0,9.018282,95.38096,120.0032,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,104.9191,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,9.417132,9.417132,0,0,0,9.417132,1333.447,115.6597,0,0,125.5725,9.912771,9.417132,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,10.35885,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,21.29557,21.29557,0,0,0,21.29557,528.3453,90.09776,0,0,112.5142,22.41639,21.29557,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,23.42513,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,85.29067,85.29067,20.25,0,7.39125,85.29067,119.2281,33.22659,0,0,101.6905,68.46387,65.04067,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,93.81974,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,74.13607,74.13607,22.37904,0,7.929898,74.13607,73.48795,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1941732,81.54967,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,47.09604,47.09604,0,0,0,47.09604,97.11507,0,0,0,45.73734,49.57477,47.09604,0,0,0,318.7582,0,3.837429,-3.837429,415.9558,99.0369,0.1941732,51.80564,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,74.68075,74.68075,57.88289,0,16.91237,74.68075,29.38611,0,0,0,21.94577,17.68196,16.79786,0,0,4.26381,314.9208,4.26381,0,4.26381,420.0009,100,0.1941771,82.14883,17.55661,81,336.8666
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,9.351083,9.351083,0,0,0,9.351083,22.17105,0,0,0,2.073233,9.843246,9.351083,0,0,0,318.7582,0,7.770012,-7.770012,411.8105,98.04993,0.1941771,10.28619,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.140734,0.140734,0,0,0,0.140734,0,0,0,0,0,0.148141,0.140734,0,0,8.633348,310.9882,0,0.148141,-0.148141,411.6544,98.01275,0.1941771,0.1548074,0,0,310.9882
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,71.09969,71.09969,80.36069,0,22.59925,71.09969,0,0,0,0,0,0,0,9.260999,8.797949,8.797949,310.8401,8.797949,0,8.797949,420.0009,100,0.1941884,78.20966,0,81,310.8401
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,36.76012,36.76012,0,0,0,36.76012,0,0,0,0,0,38.69486,36.76012,0,0,0,318.7582,0,38.69486,-38.69486,379.2129,90.2886,0.1941884,40.43613,0,0,318.7582
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,30.48476,30.48476,0,0,0,30.48476,0,0,3.552714E-15,0,0,32.08922,30.48476,0,0,42.99429,280.0634,0,32.08922,-32.08922,345.3879,82.23504,0.1941884,33.53323,0,0,280.0634
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,59.32811,59.32811,0,0,0,59.32811,0,0,7.105427E-15,0,0,62.45064,59.32811,0,0,78.64898,247.9742,0,62.45064,-62.45064,279.5591,66.56156,0.1941884,65.26093,0,0,247.9742
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.88014,34.88014,0,0,0,34.88014,0,0,0,0,0,36.71594,34.88014,0,0,148.0386,185.5235,0,36.71594,-36.71594,240.8571,57.34682,0.1941884,38.36816,0,0,185.5235
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,57.44547,57.44547,0,0,0,57.44547,0,0,7.105427E-15,0,0,60.46892,57.44547,0,0,188.8341,148.8076,0,60.46892,-60.46892,177.1173,42.1707,0.1941884,63.19002,0,0,148.8076
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,59.95816,59.95816,0,0,0,59.95816,0,0,0,0,0,63.11386,59.95816,0,0,256.0218,88.33865,0,63.11386,-63.11386,110.5894,26.33076,0.1941884,65.95398,0,0,88.33865
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,59.4161,59.4161,81,0,22.761,59.4161,0,0,0,0,0,0,0,21.5839,20.5047,326.1483,25.22479,20.5047,0,20.5047,130.0419,30.9623,0.1942146,65.35771,0,81,25.22479
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,35.52905,35.52905,81,0,22.761,35.52905,0,0,0,0,0,0,0,45.47095,43.1974,305.6436,43.67902,43.1974,0,43.1974,171.0226,40.71957,0.1942698,39.08195,0,81,43.67902
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,22.65373,22.65373,81,0,22.761,22.65373,0,0,0,0,0,0,0,58.34627,55.42896,262.4462,82.55669,55.42896,0,55.42896,223.6071,53.23967,0.1943405,24.91911,0,81,82.55669
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,57.14231,57.14231,81,0,22.761,57.14231,2.450889,0,0,0,1.400495,0,0,23.85769,22.66481,207.0172,132.4427,24.0653,0,24.0653,246.4374,58.67546,0.1943707,62.85654,1.120396,81,133.8432
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,9.981232,9.981232,81,0,22.761,9.981232,221.0855,0,0,0,22.06706,0,0,71.01877,67.46783,182.9519,154.1015,89.53489,0,89.53489,331.3777,78.89929,0.1943666,10.97935,17.65365,81,176.1686
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,74.31387,74.31387,81,0,22.761,74.31387,51.89349,0,0,0,38.56406,0,0,6.686127,6.35182,93.41702,234.6829,44.91588,0,44.91588,373.9886,89.04473,0.1944098,81.74526,30.85125,81,273.247
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,89.40768,89.40768,75.85355,0,21.45895,89.40768,70.20497,0,0,0,62.76864,14.26751,13.55413,0,0,48.50113,275.1072,48.50113,0,48.50113,420.0009,100,0.194454,98.34845,50.21491,81,337.8759
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,83.13165,83.13165,20.25,0,7.39125,83.13165,97.59731,14.94304,0,0,81.13425,66.19122,62.88166,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,91.44482,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,165.9076,149.7,81,0,22.761,149.7,71.31176,34.43792,16.20763,32.7984,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,182.4984,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,86.64034,86.64034,20.25,0,7.39125,86.64034,118.6818,32.94178,0,0,102.8264,69.88457,66.39034,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,95.30438,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,43.41916,43.41916,0,0,0,43.41916,174.0973,29.88722,0,0,75.59161,45.70438,43.41916,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,47.76108,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,47.73061,47.73061,0,0,0,47.73061,180.0727,35.70704,0,0,85.94978,50.24274,47.73061,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,52.50367,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,13.9185,13.9185,0,0,0,13.9185,612.6717,70.62366,0,0,85.27471,14.65105,13.9185,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,15.31035,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,9.892929,9.892929,0,0,0,9.892929,561.6835,45.15334,0,0,55.56695,10.41361,9.892929,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,10.88222,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,83.43016,83.43016,62.67595,0,18.12501,83.43016,26.18542,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,91.77317,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,77.56799,77.56799,75.59739,0,21.39414,77.56799,2.674197,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.194454,85.3248,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,107.6492,107.6492,81,0,22.761,107.6492,0,0,0,0,0,28.05179,26.6492,0,0,0,318.7582,0,28.05179,-28.05179,390.4317,92.95973,0.194454,118.4141,0,81,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,84.13634,84.13634,81,0,22.761,84.13634,0,0,0,0,0,3.301415,3.136344,0,0,31.16866,290.7065,0,3.301415,-3.301415,386.9517,92.13116,0.194454,92.54998,0,81,290.7065
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,130.559,130.559,81,0,22.761,130.559,0,0,0,0,0,52.16739,49.55902,0,0,34.83689,287.405,0,52.16739,-52.16739,331.9624,79.03851,0.194454,143.6149,0,81,287.405
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,58.17054,58.17054,81,0,22.761,58.17054,0,-3.552714E-15,0,0,0,0,0,22.82946,21.68799,92.80066,235.2376,21.68799,0,21.68799,352.5374,83.93732,0.1944815,63.98759,0,81,235.2376
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,87.57781,87.57781,81,0,22.761,87.57781,0,0,0,0,0,6.924011,6.577811,0,0,71.11267,254.7568,0,6.924011,-6.924011,345.2389,82.19957,0.1944815,96.33559,0,81,254.7568
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.80602,247.8328,0,0,0,345.2389,82.19957,0.1944815,0,0,0,247.8328
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,51.32152,51.32152,0,0,0,51.32152,0,0,7.105427E-15,0,0,54.02265,51.32152,0,0,78.80602,247.8328,0,54.02265,-54.02265,288.294,68.6413,0.1944815,56.45367,0,0,247.8328
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.21022,46.21022,0,0,0,46.21022,0,0,7.105427E-15,0,0,48.64234,46.21022,0,0,138.8312,193.8102,0,48.64234,-48.64234,237.0205,56.43333,0.1944815,50.83125,0,0,193.8102
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,15.79513,15.79513,0,0,0,15.79513,0,0,1.776357E-15,0,0,16.62645,15.79513,0,0,192.8782,145.1678,0,16.62645,-16.62645,219.4947,52.26053,0.1944815,17.37464,0,0,145.1678
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,95.96636,95.96636,81,0,22.761,95.96636,0,0,0,0,0,15.75406,14.96636,0,0,211.3521,128.5414,0,15.75406,-15.75406,202.8884,48.30667,0.1944815,105.563,0,81,128.5414
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.76738,47.76738,81,0,22.761,47.76738,0,0,0,0,0,0,0,33.23262,31.57098,228.8566,112.7873,31.57098,0,31.57098,232.8393,55.43782,0.1945216,52.54412,0,81,112.7873
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,197.2856,141.2012,69.56233,0,69.56233,298.8319,71.15031,0.1945354,0,0.6898648,81,142.0635
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,123.5405,123.5405,81,0,22.761,123.5405,20.26315,0,0,0,25.0332,44.77947,42.54049,0,0,127.7233,203.8073,0,19.74627,-19.74627,278.0175,66.19452,0.1945354,135.8945,20.02656,81,228.8405
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.20896,3.20896,75.52475,0,21.37576,3.20896,1625.859,0,0,0,52.17318,0,0,72.31579,68.7,149.6636,184.061,120.8732,0,120.8732,392.6879,93.49693,0.1944358,3.529856,41.73854,81,236.2342
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,112.332,112.332,64.16254,0,18.50112,112.332,70.76797,0,0,0,79.49506,50.70469,48.16945,0,0,28.79038,292.8469,28.79038,0,28.79038,420.0009,100,0.194438,123.5652,63.59605,81,372.3419
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,32.77728,32.77728,0,0,0,32.77728,363.2266,84.55339,0,0,119.0558,34.5024,32.77728,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,36.05501,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,95.15599,95.15599,26.45599,0,8.961365,95.15599,105.0043,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,104.6716,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,19.05699,19.05699,0,0,0,19.05699,365.6433,49.62063,0,0,69.68063,20.05999,19.05699,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,20.96269,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,41.34579,41.34579,0,0,0,41.34579,136.3523,12.85407,0,0,56.37596,43.52189,41.34579,0,0,0,318.7582,0,0,0,420.0009,100,0.194438,45.48038,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,38.71183,38.71183,0,0,0,38.71183,104.8865,0,0,0,40.6035,40.7493,38.71183,0,0,0,318.7582,0,0.1458026,-0.1458026,419.8471,99.96341,0.194438,42.58302,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.79733,0,0,20.95933,0,0,0,0,0.1620028,318.6124,0.1620028,0,0.1620028,420.0009,100,0.1944376,0,16.76747,0,339.5717
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944376,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,70.06297,70.06297,70.06297,0,19.99393,70.06297,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944376,77.06927,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,100.1557,100.1557,81,0,22.761,100.1557,0,0,0,0,0,20.16394,19.15574,0,0,0,318.7582,0,20.16394,-20.16394,398.7462,94.93938,0.1944376,110.1713,0,81,318.7582
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,127.625,127.625,81,0,22.761,127.625,0,0,0,0,0,49.079,46.62505,0,0,22.40438,298.5943,0,49.079,-49.079,347.0124,82.62183,0.1944376,140.3876,0,81,298.5943
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,60.03091,60.03091,0,0,0,60.03091,0,0,7.105427E-15,0,0,63.19043,60.03091,0,0,76.9366,249.5153,0,63.19043,-63.19043,280.4038,66.76268,0.1944376,66.034,0,0,249.5153
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.73235,29.73235,0,0,0,29.73235,0,0,0,0,0,31.29721,29.73235,0,0,147.1482,186.3249,0,31.29721,-31.29721,247.4137,58.90789,0.1944376,32.70559,0,0,186.3249
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.547907,4.547907,0,0,0,4.547907,0,0,0,0,0,4.787271,4.547907,0,0,181.9229,155.0276,0,4.787271,-4.787271,242.3674,57.70641,0.1944376,5.002697,0,0,155.0276
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,46.17749,46.17749,0,0,0,46.17749,0,0,0,0,0,48.60789,46.17749,0,0,187.2421,150.2404,0,48.60789,-48.60789,191.1302,45.5071,0.1944376,50.79524,0,0,150.2404
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,67.03962,67.03962,81,0,22.761,67.03962,0,0,0,0,0,0,0,13.96038,13.26236,241.2508,101.6325,13.26236,0,13.26236,203.712,48.50276,0.1944544,73.74358,0,81,101.6325
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,19.71784,19.71784,81,0,22.761,19.71784,0,0,0,0,0,0,0,61.28216,58.21805,227.9885,113.5686,58.21805,0,58.21805,258.9425,61.65285,0.1945262,21.68963,0,81,113.5686
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,81.92759,81.92759,81,0,22.761,81.92759,0,0,0,0,0,0.9764085,0.9275881,0,0,169.7704,165.9649,0,0.9764085,-0.9764085,257.9133,61.40779,0.1945262,90.12035,0,81,165.9649
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,53.13004,53.13004,81,0,22.761,53.13004,0,0,0,0,0,0,0,27.86996,26.47646,170.8553,164.9884,26.47646,0,26.47646,283.031,67.38821,0.1945596,58.44304,0,81,164.9884
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,107.6651,107.6651,81,0,22.761,107.6651,1.24247,0,0,0,1.337707,28.06852,26.66509,0,0,144.3788,188.8173,0,26.73081,-26.73081,254.8543,60.67947,0.1945596,118.4316,1.070165,81,190.155
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,118.6524,118.6524,81,0,22.761,118.6524,16.31894,0,0,0,19.36283,39.63414,37.65243,0,0,174.0798,162.0864,0,20.27131,-20.27131,233.4865,55.5919,0.1945596,130.5177,15.49026,81,181.4493
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,100.7519,100.7519,81,0,22.761,100.7519,51.46653,0,0,0,51.85352,20.79152,19.75194,0,0,196.6034,141.8151,31.062,0,31.062,262.9545,62.60808,0.1945877,110.8271,41.48282,81,193.6687
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,51.34251,51.34251,81,0,22.761,51.34251,152.3979,0,0,0,78.24491,0,0,29.65749,28.17462,165.5414,169.7709,106.4195,0,106.4195,363.9129,86.64575,0.1945425,56.47676,62.59593,81,248.0159
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,104.1619,104.1619,65.66952,0,18.88239,104.1619,95.65896,7.105427E-15,0,0,99.64019,40.5183,38.49239,0,0,59.12189,265.5485,59.12189,0,59.12189,420.0009,100,0.1945051,114.5781,79.71215,81,365.1887
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,72.61209,72.61209,20.25,0,7.39125,72.61209,165.1973,64.83523,0,0,119.9532,55.11799,52.36209,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,79.8733,95.96257,81,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,44.83667,44.83667,0,0,0,44.83667,281.7573,79.13409,0,0,126.3306,47.1965,44.83667,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,49.32034,101.0645,0,445.0888
