Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,97.62624,97.62624,28.92624,0,9.58634,97.62624,110.09,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,107.3889,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,62.94881,62.94881,20.25,0,7.39125,62.94881,120.7542,31.06722,0,0,76.01334,44.94611,42.69881,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,69.24369,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,13.6726,13.6726,0,0,0,13.6726,357.5709,34.49701,0,0,48.88922,14.39221,13.6726,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,15.03986,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,111.7248,111.7248,77.14191,0,21.7849,111.7248,32.58276,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1945051,122.8972,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,103.4287,103.4287,81,0,22.761,103.4287,16.45879,0,0,0,17.02311,23.60911,22.42866,0,0,0,318.7582,0,6.586004,-6.586004,413.0586,98.34708,0.1945051,113.7715,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,33.09571,33.09571,0,0,0,33.09571,5.47294,0,7.105427E-15,0,1.811309,34.83759,33.09571,0,0,7.317782,312.1722,0,33.02628,-33.02628,378.2458,90.05835,0.1945051,36.40528,1.449047,0,313.9835
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,74.52165,74.52165,81,0,22.761,74.52165,0,0,0,0,0,0,0,6.478347,6.154429,44.01365,279.1459,6.154429,0,6.154429,384.0844,91.44849,0.1945128,81.97382,0,81,279.1459
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,9.739196,9.739196,0,0,0,9.739196,0,0,1.776357E-15,0,0,10.25179,9.739196,0,0,37.85922,284.6849,0,10.25179,-10.25179,373.2781,88.87556,0.1945128,10.71311,0,0,284.6849
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.781734,2.781734,0,0,0,2.781734,0,0,4.440892E-16,0,0,2.928142,2.781734,0,0,49.2501,274.4331,0,2.928142,-2.928142,370.1916,88.14067,0.1945128,3.059908,0,0,274.4331
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.79573,49.79573,0,0,0,49.79573,0,0,7.105427E-15,0,0,52.41655,49.79573,0,0,52.50359,271.505,0,52.41655,-52.41655,314.9397,74.98549,0.1945128,54.7753,0,0,271.505
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,88.27732,88.27732,81,0,22.761,88.27732,0,0,0,0,0,7.66034,7.277323,0,0,110.7442,219.0884,0,7.66034,-7.66034,306.865,73.06294,0.1945128,97.10506,0,81,219.0884
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,41.18987,41.18987,81,0,22.761,41.18987,0,0,0,0,0,0,0,39.81013,37.81963,119.2557,211.4281,37.81963,0,37.81963,342.7438,81.60551,0.1945605,45.30885,0,81,211.4281
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.43606,245.4658,0,0,0,342.7438,81.60551,0.1945605,0,0,0,245.4658
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.66285,42.66285,0,0,0,42.66285,0,0,7.105427E-15,0,0,44.90827,42.66285,0,0,81.43606,245.4658,0,44.90827,-44.90827,295.4063,70.3347,0.1945605,46.92914,0,0,245.4658
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,68.19908,68.19908,81,0,22.761,68.19908,0,1.776357E-15,0,0,0,0,0,12.80092,12.16087,131.3341,200.5575,12.16087,0,12.16087,306.9431,73.08156,0.1945758,75.01899,0,81,200.5575
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,51.97448,51.97448,81,0,22.761,51.97448,0,0,0,0,0,0,0,29.02552,27.57424,119.1733,211.5023,27.57424,0,27.57424,333.1024,79.30993,0.1946105,57.17193,0,81,211.5023
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.59902,236.3191,68.7,0,68.7,398.2769,94.82765,0.1946263,0,0,81,236.3191
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,60.20661,60.20661,0,0,0,60.20661,1.011383,0,0,0,0.6089193,63.37538,60.20661,0,0,22.89902,298.1491,0,62.76646,-62.76646,332.1153,79.07491,0.1946263,66.22727,0.4871354,0,298.758
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,92.63953,235.3826,7.978772,0,7.978772,339.6846,80.87712,0.194607,0,6.383018,0,243.3614
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,22.27169,22.27169,0,0,0,22.27169,32.41025,0,3.552714E-15,0,7.218311,23.44389,22.27169,0,0,84.66076,242.5635,0,16.22558,-16.22558,322.5813,76.80492,0.194607,24.49886,5.774649,0,249.7819
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,55.37824,55.37824,0,0,0,55.37824,44.08092,7.105427E-15,0,0,24.41124,58.29288,55.37824,0,0,102.6892,226.338,0,33.88165,-33.88165,286.8669,68.30151,0.194607,60.91606,19.52899,0,250.7492
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,58.70884,58.70884,0,0,0,58.70884,21.03332,0,0,0,12.34842,61.79878,58.70884,0,0,140.3354,192.4563,0,49.45036,-49.45036,234.7417,55.89077,0.194607,64.57972,9.878736,0,204.8047
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,124.1684,124.1684,81,0,22.761,124.1684,5.374727,0,0,0,6.673711,45.4404,43.16838,0,0,195.2803,143.006,0,38.76669,-38.76669,193.878,46.16134,0.194607,136.5852,5.338969,81,149.6797
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,107.1238,107.1238,81,0,22.761,107.1238,7.8134,0,0,0,8.370008,27.4987,26.12377,0,0,238.3544,104.2393,0,19.12869,-19.12869,173.7146,41.36053,0.194607,117.8361,6.696007,81,112.6093
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,64.12615,64.12615,81,0,22.761,64.12615,14.28749,0,0,0,9.162016,0,0,16.87385,16.03016,259.6085,85.11058,25.19217,0,25.19217,197.614,47.05086,0.1946354,70.53876,7.329613,81,94.2726
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,111.3831,111.3831,81,0,22.761,111.3831,8.354101,0,0,0,9.305056,31.9822,30.38309,0,0,234.4163,107.7835,0,22.67714,-22.67714,173.7102,41.35949,0.1946354,122.5214,7.444045,81,117.0886
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,41.01552,41.01552,81,0,22.761,41.01552,37.85381,0,0,0,15.52594,0,0,39.98448,37.98526,259.6132,85.10639,53.51119,0,53.51119,224.4754,53.44641,0.194697,45.11707,12.42075,81,100.6323
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,54.5332,54.5332,81,0,22.761,54.5332,8.844848,0,0,0,4.823378,0,0,26.4668,25.14347,206.102,133.2665,29.96684,0,29.96684,252.9044,60.21521,0.1947329,59.98652,3.858702,81,138.0898
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,114.5898,114.5898,81,0,22.761,114.5898,2.299314,7.105427E-15,0,0,2.63478,35.35769,33.58981,0,0,176.1351,160.2366,0,32.72292,-32.72292,218.4114,52.00262,0.1947329,126.0488,2.107824,81,162.8714
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,212.4939,127.5137,69.96335,0,69.96335,284.7845,67.80569,0.1947454,0,1.01068,81,128.7771
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,52.2603,52.2603,81,0,22.761,52.2603,0,0,0,0,0,0,0,28.7397,27.30271,142.5306,190.4807,27.30271,0,27.30271,310.6861,73.97273,0.1947796,57.48633,0,81,190.4807
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,68.80211,68.80211,81,0,22.761,68.80211,0,0,0,0,0,0,0,12.19789,11.588,115.2278,215.0532,11.588,0,11.588,321.6794,76.59019,0.1947941,75.68232,0,81,215.0532
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,85.15118,85.15118,81,0,22.761,85.15118,0,0,0,0,0,4.369668,4.151185,0,0,103.6398,225.4824,0,4.369668,-4.369668,317.0734,75.49352,0.1947941,93.66631,0,81,225.4824
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,66.63688,66.63688,81,0,22.761,66.63688,0,0,0,0,0,0,0,14.36312,13.64496,108.495,221.1127,13.64496,0,13.64496,330.0182,78.57559,0.1948112,73.30057,0,81,221.1127
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.85007,233.3932,68.7,0,68.7,395.1927,94.09332,0.1948266,0,0,81,233.3932
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.981542,3.981542,0,0,0,3.981542,0,0,0,0,0,4.191097,3.981542,0,0,26.15007,295.2232,0,4.191097,-4.191097,390.7749,93.04146,0.1948266,4.379696,0,0,295.2232
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,71.53584,71.53584,81,0,22.761,71.53584,0,0,0,0,0,0,0,9.464162,8.990954,30.80685,291.0321,8.990954,0,8.990954,399.3045,95.0723,0.1948379,78.68942,0,81,291.0321
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.70728,32.70728,0,0,0,32.70728,0,0,7.105427E-15,0,0,34.42872,32.70728,0,0,21.81589,299.1239,0,34.42872,-34.42872,363.0134,86.43159,0.1948379,35.97801,0,0,299.1239
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,13.49168,13.49168,0,0,0,13.49168,0,0,1.776357E-15,0,0,14.20177,13.49168,0,0,60.07002,264.6952,0,14.20177,-14.20177,348.0434,82.86732,0.1948379,14.84085,0,0,264.6952
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,32.21784,32.21784,0,0,0,32.21784,0,0,7.105427E-15,0,0,33.91351,32.21784,0,0,75.84977,250.4934,0,33.91351,-33.91351,312.2954,74.35591,0.1948379,35.43962,0,0,250.4934
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,97.49579,97.49579,81,0,22.761,97.49579,0,0,0,0,0,17.36399,16.49579,0,0,113.5314,216.5799,0,17.36399,-17.36399,293.9922,69.998,0.1948379,107.2454,0,81,216.5799
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,132.8248,199.2159,69.56572,0,69.56572,359.988,85.71127,0.1948513,0,0.6925744,81,200.0816
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,36.96813,36.96813,0,0,0,36.96813,20.65012,0,0,0,7.633962,38.91382,36.96813,0,0,63.25905,261.8251,0,31.27986,-31.27986,327.0162,77.86084,0.1948513,40.66494,6.10717,0,269.459
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,98.01445,230.5452,20.09203,0,20.09203,346.0771,82.39915,0.1948029,0,16.07362,0,250.6373
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,27.28645,27.28645,0,0,0,27.28645,101.7661,0,0,0,27.76834,28.72258,27.28645,0,0,77.92242,248.6281,0,0.954236,-0.954236,345.0713,82.15967,0.1948029,30.0151,22.21468,0,276.3964
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,29.25345,29.25345,0,0,0,29.25345,121.3942,0,0,0,35.51198,30.79311,29.25345,0,0,78.98268,247.6738,4.718875,0,4.718875,349.548,83.22555,0.1947916,32.17879,28.40958,0,283.1858
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,34.90223,34.90223,0,0,0,34.90223,25.02225,0,0,0,8.733322,36.73919,34.90223,0,0,74.26381,251.9208,0,28.00587,-28.00587,320.0272,76.19681,0.1947916,38.39245,6.986658,0,260.6541
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,35.47182,35.47182,0,0,0,35.47182,34.99983,0,7.105427E-15,0,12.41508,37.33876,35.47182,0,0,105.3814,223.9149,0,24.92368,-24.92368,293.7554,69.94161,0.1947916,39.019,9.932062,0,236.33
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,150.2045,149.7,81,0,22.761,149.7,15.25585,0,0.5044675,15.52491,22.83801,72.31579,68.7,0,0,133.0744,198.9913,0,49.47778,-49.47778,241.6012,57.52398,0.1947916,165.2249,18.27041,81,221.8293
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,35.59158,35.59158,81,0,22.761,35.59158,59.16021,0,0,0,21.05606,0,0,45.40842,43.138,188.0497,149.5135,64.19405,0,64.19405,302.501,72.02391,0.194848,39.15074,16.84484,81,170.5695
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,26.96135,26.96135,81,0,22.761,26.96135,56.14081,0,0,0,15.13632,0,0,54.03865,51.33672,123.8557,207.2881,66.47304,0,66.47304,365.5629,87.03861,0.1948988,29.65748,12.10905,81,222.4244
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,76.06175,76.06175,81,0,22.761,76.06175,19.50578,0,0,0,14.83644,0,0,4.938244,4.691332,57.38263,267.1139,19.52777,0,19.52777,384.0886,91.44948,0.1949179,83.66793,11.86915,81,281.9503
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,19.88938,19.88938,0,0,0,19.88938,44.01248,0,0,0,8.753811,20.93619,19.88938,0,0,37.85486,284.6888,0,12.18238,-12.18238,371.2472,88.39201,0.1949179,21.87832,7.003048,0,293.4427
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,46.9536,46.9536,0,0,0,46.9536,2.061283,0,7.105427E-15,0,0.9678468,49.42484,46.9536,0,0,51.39084,272.5065,0,48.457,-48.457,320.169,76.23058,0.1949179,51.64896,0.7742774,0,273.4743
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.67634,46.67634,0,0,0,46.67634,0,0,7.105427E-15,0,0,49.13299,46.67634,0,0,105.2319,224.0495,0,49.13299,-49.13299,268.3783,63.89948,0.1949179,51.34397,0,0,224.0495
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.41619,40.41619,0,0,0,40.41619,0,0,7.105427E-15,0,0,42.54336,40.41619,0,0,159.8242,174.9165,0,42.54336,-42.54336,223.5337,53.2222,0.1949179,44.45781,0,0,174.9165
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,119.4471,119.4471,81,0,22.761,119.4471,0,0,0,0,0,40.47062,38.44709,0,0,207.0946,132.3731,0,40.47062,-40.47062,180.8739,43.06513,0.1949179,131.3918,0,81,132.3731
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,18.10899,18.10899,81,0,22.761,18.10899,0,0,0,0,0,0,0,62.89101,59.74646,252.0619,91.9025,59.74646,0,59.74646,237.5544,56.56046,0.1949848,19.91989,0,81,91.9025
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,43.34169,43.34169,81,0,22.761,43.34169,0,0,0,0,0,0,0,37.65831,35.77539,192.3155,145.6743,35.77539,0,35.77539,271.4939,64.64127,0.1950292,47.67586,0,81,145.6743
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.08611,48.08611,81,0,22.761,48.08611,0,0,0,0,0,0,0,32.91389,31.2682,156.5401,177.8722,31.2682,0,31.2682,301.1575,71.70403,0.1950681,52.89471,0,81,177.8722
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.51585,39.51585,81,0,22.761,39.51585,0,0,0,0,0,0,0,41.48415,39.40994,125.2719,206.0135,39.40994,0,39.40994,338.5451,80.60581,0.1951169,43.46743,0,81,206.0135
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,89.45055,89.45055,81,0,22.761,89.45055,0,0,0,0,0,8.895317,8.450551,0,0,85.86192,241.4825,0,8.895317,-8.895317,329.1686,78.37331,0.1951169,98.39561,0,81,241.4825
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,8.780622,8.780622,81,0,22.761,8.780622,0,0,0,0,0,0,0,72.21938,68.60841,95.74561,232.5872,68.60841,0,68.60841,394.2562,93.87035,0.1951623,9.658685,0,81,232.5872
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,86.91119,86.91119,81,0,22.761,86.91119,0,0,0,0,0,6.222307,5.911192,0,0,27.1372,294.3347,0,6.222307,-6.222307,387.6974,92.30871,0.1951623,95.60231,0,81,294.3347
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,103.2142,103.2142,81,0,22.761,103.2142,0,0,0,0,0,23.38337,22.2142,0,0,34.05087,288.1125,0,23.38337,-23.38337,363.0491,86.44009,0.1951623,113.5356,0,81,288.1125
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,38.1584,38.1584,0,0,0,38.1584,4.916069,0,0,0,1.875893,40.16674,38.1584,0,0,60.03239,264.7291,0,38.29084,-38.29084,322.687,76.83009,0.1951623,41.97424,1.500715,0,266.6049
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,32.29113,32.29113,0,0,0,32.29113,37.62018,7.105427E-15,0,0,12.14798,33.99067,32.29113,0,0,102.5778,226.4382,0,21.84268,-21.84268,299.6628,71.34814,0.1951623,35.52024,9.718385,0,238.5862
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,22.88151,22.88151,0,0,0,22.88151,167.1695,0,0,0,38.2509,24.0858,22.88151,0,0,126.8474,204.5955,14.16511,0,14.16511,313.101,74.54771,0.1951283,25.16966,30.60072,0,242.8465
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,35.03468,35.03468,0,0,0,35.03468,155.1346,0,0,0,54.3509,36.8786,35.03468,0,0,112.6823,217.3441,17.4723,0,17.4723,329.6767,78.49429,0.1950864,38.53814,43.48072,0,271.695
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,95.21002,233.0692,65.49471,0,65.49471,391.8104,93.28801,0.1949296,0,52.39577,0,298.5639
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,48.76714,48.76714,0,0,0,48.76714,158.341,0,0,0,77.21838,51.33383,48.76714,0,0,29.71531,292.0144,25.88455,0,25.88455,416.3667,99.13472,0.1948677,53.64386,61.77471,0,369.2328
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,91.92262,0,0,95.75337,0,0,0,0,3.83076,315.3105,3.83076,0,3.83076,420.0009,100,0.1948585,0,76.6027,0,411.0639
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948585,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948585,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,57.59476,57.59476,0,0,0,57.59476,70.43087,0,0,0,40.56449,60.62607,57.59476,0,0,0,318.7582,0,20.06157,-20.06157,398.8541,94.96507,0.1948585,63.35424,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,48.07641,48.07641,0,0,0,48.07641,67.04922,0,7.105427E-15,0,32.23486,50.60675,48.07641,0,0,22.29064,298.6967,0,18.37189,-18.37189,379.4884,90.3542,0.1948585,52.88405,25.78789,0,330.9315
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,95.50226,95.50226,81,0,22.761,95.50226,25.48473,0,0,0,24.33849,15.26553,14.50226,0,0,42.70385,280.3248,9.072955,0,9.072955,388.0958,92.40357,0.1948666,105.0525,19.47079,81,304.6632
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,33.63089,288.4904,1.381552,0,1.381552,389.4064,92.71563,0.1948632,0,1.105242,0,289.872
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,11.4875,11.4875,0,0,0,11.4875,0,0,0,0,0,12.0921,11.4875,0,0,32.24934,289.7338,0,12.0921,-12.0921,376.6602,89.68083,0.1948632,12.63625,0,0,289.7338
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,61.99196,61.99196,0,0,0,61.99196,0,0,7.105427E-15,0,0,65.2547,61.99196,0,0,45.68501,277.6417,0,65.2547,-65.2547,307.8757,73.3036,0.1948632,68.19116,0,0,277.6417
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,113.3184,113.3184,81,0,22.761,113.3184,0,0,0,0,0,34.01939,32.31842,0,0,118.1902,212.387,0,34.01939,-34.01939,272.0161,64.76562,0.1948632,124.6503,0,81,212.387
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.45361,51.45361,81,0,22.761,51.45361,0,0,0,0,0,0,0,29.54638,28.06907,155.9896,178.3676,28.06907,0,28.06907,298.6448,71.10577,0.194898,56.59898,0,81,178.3676
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,56.40649,56.40649,81,0,22.761,56.40649,0,0,0,0,0,0,0,24.59351,23.36383,127.9205,203.6298,23.36383,0,23.36383,320.8097,76.3831,0.194927,62.04714,0,81,203.6298
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,55.96679,55.96679,81,0,22.761,55.96679,0,0,0,0,0,0,0,25.03321,23.78155,104.5567,224.6572,23.78155,0,23.78155,343.3708,81.7548,0.1949564,61.56347,0,81,224.6572
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,59.817,59.817,0,0,0,59.817,0,0,7.105427E-15,0,0,62.96526,59.817,0,0,80.77512,246.0606,0,62.96526,-62.96526,276.9996,65.95216,0.1949564,65.7987,0,0,246.0606
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.7365,183.0954,0,0,0,276.9996,65.95216,0.1949564,0,0,0,183.0954
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.7365,183.0954,0,0,0,276.9996,65.95216,0.1949564,0,0,0,183.0954
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,17.65899,17.65899,0,0,0,17.65899,0,0,0,0,0,18.58841,17.65899,0,0,150.7365,183.0954,0,18.58841,-18.58841,257.4057,61.28695,0.1949564,19.42489,0,0,183.0954
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,67.9157,67.9157,81,0,22.761,67.9157,0,0,0,0,0,0,0,13.08431,12.43009,171.3903,164.5069,12.43009,0,12.43009,269.1979,64.09462,0.1949718,74.70726,0,81,164.5069
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,22.06182,22.06182,81,0,22.761,22.06182,4.091403,0,0,0,0.9026381,0,0,58.93818,55.99127,158.9602,175.694,56.89391,0,56.89391,323.1722,76.94562,0.1950418,24.268,0.7221105,81,176.5967
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,36.94651,36.94651,81,0,22.761,36.94651,52.45813,0,0,0,19.38145,0,0,44.05349,41.85082,102.0663,226.8985,61.23227,0,61.23227,381.2623,90.77655,0.1951046,40.64116,15.50516,81,246.28
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,67.54425,67.54425,75.59161,0,21.39268,67.54425,47.91399,0,0,0,32.36314,0,0,8.047355,7.644987,40.83405,282.0076,40.00813,0,40.00813,419.2173,99.81345,0.1951426,74.29868,25.89052,81,314.3707
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,24.7509,0,0,25.57681,0,0,0,0,0.8259127,318.0149,0.8259127,0,0.8259127,420.0009,100,0.1951406,0,20.46145,0,343.5917
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,52.26693,52.26693,0,0,0,52.26693,99.03407,0,0,0,51.76207,55.01782,52.26693,0,0,0,318.7582,0,3.255751,-3.255751,416.569,99.18289,0.1951406,57.49363,41.40966,0,370.5203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,55.32512,0,0,58.94262,0,0,0,0,3.617501,315.5025,3.617501,0,3.617501,420.0009,100,0.195132,0,47.1541,0,374.4451
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,25.86269,25.86269,0,0,0,25.86269,239.7761,34.78866,0,0,62.01255,27.22388,25.86269,0,0,0,318.7582,0,0,0,420.0009,100,0.195132,28.44896,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,39.47207,39.47207,0,0,0,39.47207,129.3677,9.514558,0,0,51.06411,41.54955,39.47207,0,0,0,318.7582,0,0,0,420.0009,100,0.195132,43.41928,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,61.67721,61.67721,0,0,0,61.67721,34.45227,0,7.105427E-15,0,21.2492,64.92338,61.67721,0,0,0,318.7582,0,43.67418,-43.67418,373.9642,89.03892,0.195132,67.84493,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,26.2298,26.2298,0,0,0,26.2298,74.72143,0,0,0,19.59928,27.61032,26.2298,0,0,48.52686,275.084,0,8.011035,-8.011035,365.5198,87.02836,0.195132,28.85278,15.67943,0,294.6833
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,85.59161,85.59161,81,0,22.761,85.59161,28.38589,0,0,0,24.29594,4.833267,4.591604,0,0,57.42801,267.073,19.46267,0,19.46267,383.9838,91.42452,0.1951491,94.15076,19.43675,81,291.369
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,85.71391,85.71391,81,0,22.761,85.71391,6.293483,0,0,0,5.39439,4.962008,4.713907,0,0,37.96534,284.5894,0.4323826,0,0.4323826,384.394,91.52219,0.1951495,94.2853,4.315512,81,289.9838
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,12.89188,12.89188,0,0,0,12.89188,0,0,1.776357E-15,0,0,13.5704,12.89188,0,0,37.53296,284.9785,0,13.5704,-13.5704,370.0895,88.11637,0.1951495,14.18107,0,0,284.9785
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,35.97623,35.97623,0,0,0,35.97623,0,0,0,0,0,37.86971,35.97623,0,0,52.61118,271.4082,0,37.86971,-37.86971,330.1713,78.61206,0.1951495,39.57385,0,0,271.4082
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,27.66989,27.66989,0,0,0,27.66989,0,0,0,0,0,29.12619,27.66989,0,0,94.68864,233.5385,0,29.12619,-29.12619,299.4696,71.30215,0.1951495,30.43687,0,0,233.5385
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,49.39712,49.39712,0,0,0,49.39712,0,0,7.105427E-15,0,0,51.99697,49.39712,0,0,127.0511,204.4122,0,51.99697,-51.99697,244.66,58.25226,0.1951495,54.33683,0,0,204.4122
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,48.65333,48.65333,0,0,0,48.65333,0,0,7.105427E-15,0,0,51.21403,48.65333,0,0,184.8255,152.4153,0,51.21403,-51.21403,190.6757,45.39888,0.1951495,53.51866,0,0,152.4153
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,60.80167,60.80167,0,0,0,60.80167,0,0,7.105427E-15,0,0,64.00175,60.80167,0,0,241.73,101.2013,0,64.00175,-64.00175,123.2119,29.33611,0.1951495,66.88184,0,0,101.2013
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,46.90623,46.90623,81,0,22.761,46.90623,0,0,0,0,0,0,0,34.09377,32.38908,312.843,37.1995,32.38908,0,32.38908,153.9389,36.65204,0.1951893,51.59685,0,81,37.1995
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,16.11599,16.11599,81,0,22.761,16.11599,0,0,0,0,0,0,0,64.88401,61.63981,280.4539,66.34968,61.63981,0,61.63981,212.4155,50.57502,0.195251,17.72759,0,81,66.34968
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.8141,121.8255,68.7,0,68.7,277.5901,66.09274,0.1952659,0,0,81,121.8255
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,48.24332,48.24332,81,0,22.761,48.24332,0,0,0,0,0,0,0,32.75668,31.11885,150.1141,183.6555,31.11885,0,31.11885,307.112,73.12176,0.1953041,53.06765,0,81,183.6555
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.9953,211.6625,68.7,0,68.7,372.2865,88.63947,0.195319,0,0,81,211.6625
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.04752,44.04752,0,0,0,44.04752,0,0,0,0,0,46.36581,44.04752,0,0,50.29528,273.4925,0,46.36581,-46.36581,323.4127,77.00287,0.195319,48.45227,0,0,273.4925
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,23.09262,23.09262,0,0,0,23.09262,11.29333,0,3.552714E-15,0,2.607928,24.30803,23.09262,0,0,101.8129,227.1267,0,21.7001,-21.7001,300.5388,71.55671,0.195319,25.40189,2.086342,0,229.7346
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,36.69751,36.69751,0,0,0,36.69751,75.75199,0,0,0,27.7991,38.62896,36.69751,0,0,125.9241,205.4266,0,10.82986,-10.82986,289.1231,68.8387,0.195319,40.36726,22.23928,0,233.2257
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,137.9572,194.5967,60.93687,0,60.93687,346.9329,82.60291,0.195174,0,48.74949,0,255.5336
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,53.84066,53.84066,0,0,0,53.84066,138.9405,0,0,0,74.80648,56.67438,53.84066,0,0,77.02039,249.4399,18.1321,0,18.1321,364.1345,86.69852,0.1951309,59.22473,59.84519,0,324.2464
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,83.61895,83.61895,44.78093,0,13.59758,83.61895,119.3155,0,0,0,99.7704,40.88212,38.83801,0,0,58.88828,265.7588,58.88828,0,58.88828,420.0009,100,0.195075,91.98084,79.81632,81,365.5292
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,77.8326,77.8326,20.25,0,7.39125,77.8326,150.3358,56.39698,0,0,117.0102,60.61325,57.58259,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,85.61585,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,45.31146,45.31146,0,0,0,45.31146,259.5898,69.92764,0,0,117.6239,47.69627,45.31146,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,49.84261,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,58.80431,58.80431,0,0,0,58.80431,140.4062,20.66563,0,0,82.5649,61.89927,58.80431,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,64.68474,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,51.30318,51.30318,0,0,0,51.30318,143.7032,19.72097,0,0,73.72433,54.00335,51.30318,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,56.4335,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,18.6906,18.6906,0,0,0,18.6906,242.3377,25.62006,0,0,45.29437,19.67432,18.6906,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,20.55966,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,6.774411,6.774411,0,0,0,6.774411,220.2834,7.791942,0,0,14.9229,7.130959,6.774411,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,7.451852,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195075,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.66054,39.66054,0,0,0,39.66054,0,0,7.105427E-15,0,0,41.74794,39.66054,0,0,0,318.7582,0,41.74794,-41.74794,375.9947,89.52235,0.195075,43.62659,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,76.02562,76.02562,81,0,22.761,76.02562,0,0,0,0,0,0,0,4.974381,4.725662,46.3866,277.0103,4.725662,0,4.725662,380.4778,90.58978,0.1950808,83.62818,0,81,277.0103
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,101.5435,101.5435,81,0,22.761,101.5435,0,0,0,0,0,21.6247,20.54347,0,0,41.66094,281.2634,0,21.6247,-21.6247,357.6834,85.16254,0.1950808,111.6978,0,81,281.2634
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01759646,0.01759646,0,0,0,0.01759646,0,0,0,0,0,0.01852259,0.01759646,0,0,65.68839,259.6387,0,0.01852259,-0.01852259,357.6638,85.15789,0.1950808,0.01935611,0,0,259.6387
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.70897,259.6201,0,0,0,357.6638,85.15789,0.1950808,0,0,0,259.6201
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,20.85329,20.85329,0,0,0,20.85329,0,0,0,0,0,21.95084,20.85329,0,0,65.70897,259.6201,0,21.95084,-21.95084,334.5256,79.6488,0.1950808,22.93862,0,0,259.6201
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.53547,42.53547,0,0,0,42.53547,0,0,7.105427E-15,0,0,44.77418,42.53547,0,0,90.09879,237.6693,0,44.77418,-44.77418,287.3295,68.41165,0.1950808,46.78902,0,0,237.6693
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.8479,192.8951,0,0,0,287.3295,68.41165,0.1950808,0,0,0,192.8951
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,31.92888,31.92888,0,0,0,31.92888,0,0,7.105427E-15,0,0,33.60934,31.92888,0,0,139.8479,192.8951,0,33.60934,-33.60934,251.9021,59.97658,0.1950808,35.12177,0,0,192.8951
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,93.22247,93.22247,81,0,22.761,93.22247,0,0,0,0,0,12.86576,12.22247,0,0,177.1916,159.2858,0,12.86576,-12.86576,238.3404,56.74761,0.1950808,102.5447,0,81,159.2858
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,30.58015,30.58015,81,0,22.761,30.58015,0,0,0,0,0,0,0,50.41985,47.89886,191.4869,146.42,47.89886,0,47.89886,283.7813,67.56683,0.1951395,33.63816,0,81,146.42
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,69.07911,69.07911,81,0,22.761,69.07911,4.758284,0,0,0,3.28698,0,0,11.92089,11.32485,143.588,189.529,14.61183,0,14.61183,297.6433,70.86731,0.1951563,75.98702,2.629584,81,192.816
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,10.47669,10.47669,81,0,22.761,10.47669,231.8067,0,0,0,24.28568,0,0,70.52331,66.99714,128.9762,202.6797,91.28282,0,91.28282,384.2418,91.48595,0.1951473,11.52436,19.42855,81,226.9653
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,51.27464,51.27464,0,0,0,51.27464,83.31097,0,0,0,42.7174,53.9733,51.27464,0,0,37.69337,284.8342,0,11.25591,-11.25591,372.377,88.66101,0.1951473,56.4021,34.17392,0,327.5516
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,89.21806,89.21806,81,0,22.761,89.21806,65.91374,0,0,0,58.80696,8.650594,8.218064,0,0,50.19993,273.5783,50.15637,0,50.15637,419.9595,99.99016,0.1951911,98.13987,47.04557,81,332.3853
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,46.36463,46.36463,0,0,0,46.36463,159.9953,25.3328,0,0,74.18124,48.80487,46.36463,0,0,0.04355932,318.719,0.04355932,0,0.04355932,420.0009,100,0.195191,51.00109,59.34499,0,392.9003
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,48.77868,48.77868,0,0,0,48.77868,163.3725,28.34497,0,0,79.69095,51.34598,48.77868,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,53.65655,63.75276,0,398.4492
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,18.15068,18.15068,0,0,0,18.15068,518.9573,75.08831,0,0,94.19429,19.10598,18.15068,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,19.96575,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,24.92083,24.92083,0,0,0,24.92083,360.2181,63.53691,0,0,89.76936,26.23246,24.92083,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,27.41292,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,66.69991,66.69991,20.25,0,7.39125,66.69991,137.9482,43.11668,0,0,92.01132,48.89464,46.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,73.3699,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,106.1792,106.1792,37.47915,0,11.75023,106.1792,70.11494,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,116.7971,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195191,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,62.10531,62.10531,0,0,0,62.10531,34.13622,0,0,0,21.2004,65.37401,62.10531,0,0,0,318.7582,0,44.17361,-44.17361,373.4378,88.91357,0.195191,68.31584,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,69.03236,69.03236,81,0,22.761,69.03236,0,0,0,0,0,0,0,11.96764,11.36925,49.08179,274.5846,11.36925,0,11.36925,384.2236,91.48162,0.1952049,75.9356,0,81,274.5846
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,32.08897,32.08897,0,0,0,32.08897,0,0,0,0,0,33.77787,32.08897,0,0,37.71253,284.817,0,33.77787,-33.77787,348.6186,83.00426,0.1952049,35.29787,0,0,284.817
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,43.39091,43.39091,0,0,0,43.39091,0,0,0,0,0,45.67464,43.39091,0,0,75.2435,251.0391,0,45.67464,-45.67464,300.4733,71.54111,0.1952049,47.73,0,0,251.0391
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.9931,205.3644,0,0,0,300.4733,71.54111,0.1952049,0,0,0,205.3644
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,20.07433,20.07433,0,0,0,20.07433,0,0,0,0,0,21.13087,20.07433,0,0,125.9931,205.3644,0,21.13087,-21.13087,278.1994,66.23782,0.1952049,22.08176,0,0,205.3644
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,39.69374,39.69374,0,0,0,39.69374,0,0,0,0,0,41.78288,39.69374,0,0,149.4718,184.2336,0,41.78288,-41.78288,234.1564,55.75141,0.1952049,43.66311,0,0,184.2336
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.8973,142.4507,0,0,0,234.1564,55.75141,0.1952049,0,0,0,142.4507
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.67638,34.67638,0,0,0,34.67638,0,0,0,0,0,36.50145,34.67638,0,0,195.8973,142.4507,0,36.50145,-36.50145,195.6805,46.59049,0.1952049,38.14402,0,0,142.4507
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,13.96434,13.96434,0,0,0,13.96434,0,0,1.776357E-15,0,0,14.69931,13.96434,0,0,236.4544,105.9492,0,14.69931,-14.69931,180.186,42.90135,0.1952049,15.36078,0,0,105.9492
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,11.7253,11.7253,0,0,0,11.7253,0,0,1.776357E-15,0,0,12.34242,11.7253,0,0,252.787,91.24992,0,12.34242,-12.34242,167.176,39.80372,0.1952049,12.89783,0,0,91.24992
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,36.32954,36.32954,0,0,0,36.32954,0,0,7.105427E-15,0,0,38.24163,36.32954,0,0,266.5008,78.9075,0,38.24163,-38.24163,126.8658,30.20607,0.1952049,39.9625,0,0,78.9075
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,30.40278,30.40278,0,0,0,30.40278,0,0,3.552714E-15,0,0,32.00293,30.40278,0,0,308.9915,40.66587,0,32.00293,-32.00293,93.13172,22.17417,0.1952049,33.44305,0,0,40.66587
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,30.2193,30.2193,81,0,22.761,30.2193,7.747429,0,0,0,2.341219,0,0,50.7807,48.24166,344.5503,8.662949,50.58288,0,50.58288,141.1189,33.59966,0.1952658,33.24123,1.872975,81,11.00417
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,67.17497,67.17497,81,0,22.761,67.17497,9.538474,0,0,0,6.407467,0,0,13.82503,13.13378,293.9674,54.18754,19.54125,0,19.54125,159.6573,38.01357,0.1952875,73.89246,5.125974,81,60.59501
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,23.89054,23.89054,81,0,22.761,23.89054,74.28047,0,0,0,17.74601,0,0,57.10946,54.25399,274.4262,71.77467,71.99999,0,71.99999,227.9625,54.27668,0.195324,26.27959,14.1968,81,89.52067
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,59.44827,59.44827,81,0,22.761,59.44827,19.69125,0,0,0,11.70611,0,0,21.55173,20.47414,202.4262,136.5747,32.18025,0,32.18025,258.4914,61.54544,0.1953591,65.3931,9.364888,81,148.2808
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,107.2123,107.2123,81,0,22.761,107.2123,24.56919,3.552714E-15,0,0,26.3412,27.59195,26.21235,0,0,170.2459,165.5369,0,1.250744,-1.250744,257.173,61.23154,0.1953591,117.9336,21.07296,81,191.8781
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,69.27744,69.27744,81,0,22.761,69.27744,45.66207,0,0,0,31.63351,0,0,11.72256,11.13643,171.6357,164.2861,42.76994,0,42.76994,297.7481,70.89226,0.1954001,76.20519,25.30681,81,195.9196
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,23.41265,23.41265,63.66577,0,18.37544,23.41265,369.4329,0,0,0,86.494,0,0,40.25312,38.24047,128.8657,202.7791,124.7345,0,124.7345,416.0816,99.06685,0.195253,25.75391,69.19521,81,289.2731
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,121.3544,121.3544,56.85762,0,16.65298,121.3544,59.34896,4.440892E-15,0,0,72.02257,67.89133,64.49676,0,0,4.131241,315.0401,4.131241,0,4.131241,420.0009,100,0.1952566,133.4898,57.61805,81,387.0627
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,66.69338,66.69338,25.19017,0,8.641112,66.69338,65.50513,0,0,0,43.68759,43.68759,41.50321,0,0,0,318.7582,0,0,0,420.0009,100,0.1952566,73.36272,34.95007,81,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,28.69735,28.69735,0,0,0,28.69735,92.84472,0,3.552714E-15,0,26.64397,30.20774,28.69735,0,0,0,318.7582,0,3.563762,-3.563762,416.2443,99.10559,0.1952566,31.56708,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,90.12733,90.12733,64.59206,0,18.60979,90.12733,34.21711,1.776357E-15,0,0,30.83897,26.87923,25.53527,0,0,3.959736,315.1945,3.959736,0,3.959736,420.0009,100,0.1952601,99.14007,24.67117,81,346.0334
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,67.84107,67.84107,49.46249,0,14.78201,67.84107,28.51647,0,0,0,19.34588,19.34588,18.37858,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,74.62518,15.4767,81,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,68.61728,68.61728,68.61728,0,19.62817,68.61728,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,75.47901,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.50009,47.50009,0,0,0,47.50009,0,0,7.105427E-15,0,0,50.0001,47.50009,0,0,0,318.7582,0,50.0001,-50.0001,367.2961,87.45128,0.1952601,52.2501,0,0,318.7582
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,29.68706,29.68706,0,0,0,29.68706,0,0,3.552714E-15,0,0,31.24954,29.68706,0,0,55.55566,268.7581,0,31.24954,-31.24954,334.3562,79.60846,0.1952601,32.65577,0,0,268.7581
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,14.53322,14.53322,0,0,0,14.53322,0,0,1.776357E-15,0,0,15.29813,14.53322,0,0,90.27737,237.5086,0,15.29813,-15.29813,318.2306,75.76903,0.1952601,15.98654,0,0,237.5086
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,17.87696,17.87696,0,0,0,17.87696,0,0,3.552714E-15,0,0,18.81785,17.87696,0,0,107.2753,222.2105,0,18.81785,-18.81785,298.3948,71.04624,0.1952601,19.66465,0,0,222.2105
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,106.0082,106.0082,81,0,22.761,106.0082,0,0,0,0,0,26.32438,25.00816,0,0,128.184,203.3926,0,26.32438,-26.32438,270.6465,64.43951,0.1952601,116.609,0,81,203.3926
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,67.64187,67.64187,81,0,22.761,67.64187,0,0,0,0,0,0,0,13.35813,12.69022,157.4333,177.0682,12.69022,0,12.69022,282.6855,67.30593,0.1952755,74.40606,0,81,177.0682
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,60.12506,60.12506,81,0,22.761,60.12506,0,0,0,0,0,0,0,20.87494,19.83119,144.7431,188.4894,19.83119,0,19.83119,301.499,71.78533,0.1952996,66.13757,0,81,188.4894
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.33767,27.33767,81,0,22.761,27.33767,0,0,0,0,0,0,0,53.66233,50.97922,124.9119,206.3375,50.97922,0,50.97922,349.8621,83.30034,0.1953615,30.07143,0,81,206.3375
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,48.63475,48.63475,0,0,0,48.63475,0,0,0,0,0,51.19447,48.63475,0,0,73.9327,252.2188,0,51.19447,-51.19447,295.8984,70.45186,0.1953615,53.49823,0,0,252.2188
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,37.3989,37.3989,0,0,0,37.3989,0,0,0,0,0,39.36726,37.3989,0,0,130.8154,201.0243,0,39.36726,-39.36726,254.4017,60.57171,0.1953615,41.13878,0,0,201.0243
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,21.07504,21.07504,0,0,0,21.07504,0,0,0,0,0,22.18425,21.07504,0,0,174.5568,161.6571,0,22.18425,-22.18425,231.0174,55.00404,0.1953615,23.18254,0,0,161.6571
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,42.31863,42.31863,0,0,0,42.31863,9.502764,0,7.105427E-15,0,4.02144,44.54593,42.31863,0,0,199.206,139.4728,0,40.52449,-40.52449,188.3009,44.83345,0.1953615,46.55049,3.217152,0,143.4942
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,97.46595,97.46595,81,0,22.761,97.46595,26.73472,0,0,0,26.05725,17.33258,16.46595,0,0,244.2332,98.94833,8.724668,0,8.724668,196.5778,46.80415,0.1953691,107.2125,20.8458,81,125.0056
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,23.26789,23.26789,81,0,22.761,23.26789,244.9915,0,0,0,57.00435,0,0,57.73211,54.8455,235.5085,106.8005,111.8499,0,111.8499,302.6879,72.06841,0.1953115,25.59468,45.60349,81,163.8049
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,6.887703,6.887703,49.90096,0,14.89294,6.887703,1202.086,0,0,0,82.7961,0,0,43.01325,40.86259,123.6587,207.4654,123.6587,0,123.6587,420.0009,100,0.1951211,7.576473,66.23689,81,290.2615
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,51.00601,51.00601,0,0,0,51.00601,173.9572,35.03807,0,0,88.72861,53.69054,51.00601,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,56.10661,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.750063,3.750063,0,0,0,3.750063,2907.74,105.0946,0,0,109.0421,3.947434,3.750063,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,4.125069,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,7.485818,7.485818,0,0,0,7.485818,1413.024,97.89658,0,0,105.7764,7.879809,7.485818,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,8.2344,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,31.94325,31.94325,0,0,0,31.94325,324.4178,70.00509,0,0,103.6296,33.62447,31.94325,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,35.13757,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,45.9548,45.9548,0,0,0,45.9548,191.0599,39.42772,0,0,87.8012,48.37347,45.9548,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,50.55028,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951211,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,58.28886,58.28886,0,0,0,58.28886,92.45349,0,0,0,53.89008,61.35669,58.28886,0,0,0,318.7582,0,7.466607,-7.466607,412.1303,98.12608,0.1951211,64.11774,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,13.77786,0,0,22.07409,0,0,0,0,8.29623,311.2916,8.29623,0,8.29623,420.0009,100,0.1951016,0,17.65927,0,333.3657
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951016,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.782833,1.782833,0,0,0,1.782833,0,0,2.220446E-16,0,0,1.876666,1.782833,0,0,0,318.7582,0,1.876666,-1.876666,418.0227,99.52901,0.1951016,1.961116,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,83.56153,83.56153,81,0,22.761,83.56153,0,0,0,0,0,2.69635,2.561532,0,0,2.085185,316.8816,0,2.69635,-2.69635,415.1805,98.85229,0.1951016,91.91769,0,81,316.8816
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.081129,314.1852,0,0,0,415.1805,98.85229,0.1951016,0,0,0,314.1852
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,25.26978,25.26978,0,0,0,25.26978,0,0,3.552714E-15,0,0,26.59977,25.26978,0,0,5.081129,314.1852,0,26.59977,-26.59977,387.1418,92.17645,0.1951016,27.79675,0,0,314.1852
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.96708,42.96708,0,0,0,42.96708,0,0,7.105427E-15,0,0,45.2285,42.96708,0,0,34.63643,287.5854,0,45.2285,-45.2285,339.4668,80.82527,0.1951016,47.26379,0,0,287.5854
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.89032,242.3569,0,0,0,339.4668,80.82527,0.1951016,0,0,0,242.3569
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,62.74718,62.74718,81,0,22.761,62.74718,0,0,0,0,0,0,0,18.25282,17.34018,84.89032,242.3569,17.34018,0,17.34018,355.9171,84.74201,0.1951227,69.0219,0,81,242.3569
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.55014,257.9631,0,0,0,355.9171,84.74201,0.1951227,0,0,0,257.9631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.18281,40.18281,0,0,0,40.18281,0,0,0,0,0,42.29769,40.18281,0,0,67.55014,257.9631,0,42.29769,-42.29769,311.3315,74.12639,0.1951227,44.20109,0,0,257.9631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,70.62975,70.62975,81,0,22.761,70.62975,0,0,0,0,0,0,0,10.37025,9.851737,114.5476,215.6654,9.851737,0,9.851737,320.6776,76.35167,0.1951346,77.69273,0,81,215.6654
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,44.41438,44.41438,81,0,22.761,44.41438,0,0,0,0,0,0,0,36.58562,34.75634,104.6958,224.532,34.75634,0,34.75634,353.6504,84.20231,0.1951768,48.85581,0,81,224.532
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,24.71938,24.71938,0,0,0,24.71938,12.80624,0,3.552714E-15,0,3.165624,26.0204,24.71938,0,0,69.93949,255.8127,0,22.85478,-22.85478,329.5594,78.46636,0.1951768,27.19132,2.532499,0,258.9783
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,141.2275,141.2275,81,0,22.761,141.2275,13.82219,0,0,5.650231,19.52073,63.39735,60.22748,0,0,95.33369,232.9579,0,43.87662,-43.87662,283.3094,67.45447,0.1951768,155.3502,15.61658,81,252.4786
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,78.19883,78.19883,81,0,22.761,78.19883,56.77003,0,0,0,44.3935,0,0,2.801167,2.661109,144.0855,189.0813,47.05461,0,47.05461,327.9493,78.083,0.1952183,86.01871,35.5148,81,233.4748
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,18.76577,18.76577,37.57002,0,11.77322,18.76577,421.8683,3.552714E-15,0,0,79.16683,0,0,18.80425,17.86404,97.03088,231.4304,97.03088,0,97.03088,420.0009,100,0.1950494,20.64235,63.33347,81,310.5973
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,76.17348,76.17348,20.25,0,7.39125,76.17348,134.5751,43.64374,0,0,102.5106,58.86682,55.92348,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,83.79082,82.00845,81,421.2688
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,41.14622,41.14622,0,0,0,41.14622,220.4536,47.39652,0,0,90.70834,43.31181,41.14622,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,45.26085,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,24.81873,24.81873,0,0,0,24.81873,356.6167,62.38275,0,0,88.50772,26.12498,24.81873,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,27.3006,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,71.23991,71.23991,20.25,0,7.39125,71.23991,148.14,51.86119,0,0,105.5348,53.67358,50.98991,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,78.3639,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,129.3796,129.3796,60.67956,0,17.61993,129.3796,81.01755,32.50436,0,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,142.3175,83.85612,81,423.5784
