Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,75.85654,75.85654,20.25,0,7.39125,75.85654,105.3318,21.36785,0,0,79.90105,58.5332,55.60654,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,83.44219,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,79.79261,79.79261,34.63925,0,11.03173,79.79261,59.56674,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,87.77187,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,21.23002,21.23002,0,0,0,21.23002,124.4567,4.074786,0,0,26.42217,22.34739,21.23002,0,0,0,318.7582,0,0,0,420.0009,100,0.1950494,23.35302,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,93.83373,93.83373,81,0,22.761,93.83373,0,0,0,0,0,13.50919,12.83373,0,0,0,318.7582,0,13.50919,-13.50919,405.7609,96.60954,0.1950494,103.2171,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,27.02374,27.02374,0,0,0,27.02374,0,0,0,0,0,28.44604,27.02374,0,0,15.01021,305.249,0,28.44604,-28.44604,375.7762,89.47033,0.1950494,29.72611,0,0,305.249
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,11.9248,11.9248,0,0,0,11.9248,0,0,0,0,0,12.55242,11.9248,0,0,46.61692,276.803,0,12.55242,-12.55242,362.5447,86.32,0.1950494,13.11727,0,0,276.803
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.00797,31.00797,0,0,0,31.00797,0,0,0,0,0,32.63997,31.00797,0,0,60.56405,264.2506,0,32.63997,-32.63997,328.1392,78.12822,0.1950494,34.10877,0,0,264.2506
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,72.95309,72.95309,81,0,22.761,72.95309,0,0,0,0,0,0,0,8.046902,7.644557,96.83069,231.6106,7.644557,0,7.644557,335.3914,79.85495,0.1950586,80.24841,0,81,231.6106
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,59.09413,59.09413,81,0,22.761,59.09413,0,0,0,0,0,0,0,21.90587,20.81058,89.18613,238.4907,20.81058,0,20.81058,355.1341,84.55556,0.1950838,65.00355,0,81,238.4907
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,18.88664,18.88664,0,0,0,18.88664,0,0,0,0,0,19.88068,18.88664,0,0,68.37556,257.2202,0,19.88068,-19.88068,334.178,79.56603,0.1950838,20.77531,0,0,257.2202
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.60345,34.60345,0,0,0,34.60345,0,0,0,0,0,36.42469,34.60345,0,0,90.4652,237.3396,0,36.42469,-36.42469,295.783,70.42439,0.1950838,38.0638,0,0,237.3396
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,32.93141,32.93141,0,0,0,32.93141,0,0,0,0,0,34.66464,32.93141,0,0,130.9371,200.9149,0,34.66464,-34.66464,259.2433,61.72447,0.1950838,36.22455,0,0,200.9149
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,15.32855,15.32855,0,0,0,15.32855,0,0,0,0,0,16.13531,15.32855,0,0,169.4533,166.2502,0,16.13531,-16.13531,242.2352,57.67493,0.1950838,16.8614,0,0,166.2502
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,64.45114,64.45114,81,0,22.761,64.45114,0,0,0,0,0,0,0,16.54886,15.72142,187.3815,150.1149,15.72142,0,15.72142,257.1498,61.22602,0.1951028,70.89626,0,81,150.1149
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,28.77994,28.77994,81,0,22.761,28.77994,0,0,0,0,0,0,0,52.22006,49.60906,171.66,164.2642,49.60906,0,49.60906,304.2131,72.43155,0.1951628,31.65793,0,81,164.2642
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,47.43191,47.43191,81,0,22.761,47.43191,7.029811,0,0,0,3.334373,0,0,33.56809,31.88969,122.051,208.9123,35.22406,0,35.22406,337.6296,80.38783,0.1952042,52.1751,2.667499,81,212.2467
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,88.89291,88.89291,81,0,22.761,88.89291,17.43501,0,0,0,15.49849,8.308319,7.892903,0,0,86.82693,240.614,7.190167,0,7.190167,344.4508,82.01192,0.1952104,97.7822,12.39879,81,256.1125
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,18.99789,18.99789,0,0,0,18.99789,251.951,0,0,0,47.86538,19.99778,18.99789,0,0,79.63676,247.0851,27.8676,0,27.8676,370.8883,88.30656,0.1951452,20.89768,38.2923,0,294.9505
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,30.65107,30.65107,0,0,0,30.65107,156.3011,0,0,0,47.90796,32.26428,30.65107,0,0,51.76916,272.166,15.64367,0,15.64367,385.7292,91.8401,0.1951086,33.71618,38.32636,0,320.0739
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,52.92175,52.92175,0,0,0,52.92175,158.0804,0,0,0,83.65891,55.7071,52.92175,0,0,36.12549,286.2453,27.9518,0,27.9518,412.2466,98.15376,0.1950433,58.21392,66.92712,0,369.9042
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,86.56302,86.56302,20.25,0,7.39125,86.56302,104.1599,12.18708,0,0,90.16394,69.80318,66.31302,0,0,8.173684,311.4019,8.173684,0,8.173684,420.0009,100,0.1950242,95.21932,72.13116,81,401.5659
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,76.75719,76.75719,20.25,0,7.39125,76.75719,136.9792,45.66012,0,0,105.1414,59.48125,56.50719,0,0,0,318.7582,0,0,0,420.0009,100,0.1950242,84.43291,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,30.83949,30.83949,0,0,0,30.83949,271.4052,51.23735,0,0,83.69998,32.46263,30.83949,0,0,0,318.7582,0,0,0,420.0009,100,0.1950242,33.92344,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,27.52223,27.52223,0,0,0,27.52223,192.2274,23.93451,0,0,52.90529,28.97077,27.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1950242,30.27446,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,49.02115,49.02115,0,0,0,49.02115,85.83596,0,0,0,42.07778,51.60121,49.02115,0,0,0,318.7582,0,9.523435,-9.523435,409.9622,97.60986,0.1950242,53.92326,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,90.36774,90.36774,81,0,22.761,90.36774,12.84095,0,0,0,11.60407,9.860772,9.367733,0,0,10.58159,309.2348,1.743299,0,1.743299,411.6161,98.00364,0.1950257,99.40451,9.283257,81,320.8389
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,64.97559,64.97559,68.41968,0,19.57818,64.97559,8.022925,0,0,0,5.212944,0,0,3.444083,3.271879,8.838295,310.8038,8.484823,0,8.484823,419.6655,99.92016,0.1950342,71.47316,4.170355,81,316.0167
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,14.66952,14.66952,0,0,0,14.66952,0,0,1.776357E-15,0,0,15.4416,14.66952,0,0,0.3534717,318.4401,0,15.4416,-15.4416,403.3886,96.04472,0.1950342,16.13647,0,0,318.4401
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,88.49655,88.49655,81,0,22.761,88.49655,0,0,0,0,0,7.891109,7.496553,0,0,17.5108,302.9985,0,7.891109,-7.891109,395.0707,94.06426,0.1950342,97.34621,0,81,302.9985
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,109.3794,109.3794,81,0,22.761,109.3794,0,0,0,0,0,29.87306,28.37941,0,0,26.2787,295.1074,0,29.87306,-29.87306,363.5817,86.5669,0.1950342,120.3174,0,81,295.1074
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,153.6874,149.7,81,0,22.761,149.7,0,0,3.987357,19.35609,0,72.31579,68.7,0,0,59.47099,265.2343,0,72.31579,-72.31579,287.3542,68.41753,0.1950342,169.0561,0,81,265.2343
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,82.7906,82.7906,81,0,22.761,82.7906,0,0,0,0,0,1.884835,1.790594,0,0,139.8219,192.9185,0,1.884835,-1.884835,285.3674,67.94448,0.1950342,91.06966,0,81,192.9185
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,64.79044,64.79044,81,0,22.761,64.79044,0,0,0,0,0,0,0,16.20956,15.39908,141.9161,191.0337,15.39908,0,15.39908,299.9762,71.42277,0.1950528,71.26949,0,81,191.0337
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,58.87547,58.87547,81,0,22.761,58.87547,0,0,0,0,0,0,0,22.12453,21.0183,126.517,204.8929,21.0183,0,21.0183,319.916,76.17031,0.1950781,64.76302,0,81,204.8929
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,33.52855,33.52855,81,0,22.761,33.52855,0,-7.105427E-15,0,0,0,0,0,47.47145,45.09788,105.4987,223.8094,45.09788,0,45.09788,362.6996,86.35686,0.1951325,36.8814,0,81,223.8094
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,56.9947,56.9947,0,0,0,56.9947,0,0,7.105427E-15,0,0,59.99442,56.9947,0,0,60.40087,264.3974,0,59.99442,-59.99442,299.4599,71.29983,0.1951325,62.69417,0,0,264.3974
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,16.08547,16.08547,0,0,0,16.08547,0,0,3.552714E-15,0,0,16.93208,16.08547,0,0,127.0613,204.403,0,16.93208,-16.93208,281.6119,67.05032,0.1951325,17.69402,0,0,204.403
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,5.723022,5.723022,0,0,0,5.723022,0,0,8.881784E-16,0,0,6.024234,5.723022,0,0,145.8748,187.4709,0,6.024234,-6.024234,275.2618,65.53839,0.1951325,6.295324,0,0,187.4709
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,62.48261,62.48261,81,0,22.761,62.48261,0,0,0,0,0,0,0,18.51739,17.59152,152.5683,181.4467,17.59152,0,17.59152,291.9506,69.5119,0.1951537,68.73087,0,81,181.4467
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,134.9768,197.2791,71.77457,0,71.77457,360.0419,85.72409,0.1951612,0,2.459651,81,200.3536
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,63.20227,261.8762,15.73734,0,15.73734,374.9716,89.27879,0.1951246,0,12.58987,0,277.6135
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,47.46493,276.0398,35.59441,0,35.59441,408.7395,97.31873,0.1950416,0,28.47552,0,311.6342
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,22.30147,22.30147,0,0,0,22.30147,273.5596,25.66206,0,0,61.00782,23.47523,22.30147,0,0,11.87053,308.0747,11.87053,0,11.87053,420.0009,100,0.195014,24.53162,48.80625,0,369.0826
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,14.13626,14.13626,0,0,0,14.13626,551.1373,63.02992,0,0,77.91019,14.88027,14.13626,0,0,0,318.7582,0,0,0,420.0009,100,0.195014,15.54989,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,95.52106,95.52106,26.82106,0,9.053727,95.52106,108.579,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195014,105.0732,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,99.0414,99.0414,30.3414,0,9.944375,99.0414,82.31541,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195014,108.9455,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,127.69,127.69,81,0,22.761,127.69,27.27511,0,0,0,34.8276,49.1474,46.69003,0,0,0,318.7582,0,14.3198,-14.3198,404.9064,96.40611,0.195014,140.459,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,49.76273,49.76273,0,0,0,49.76273,113.6602,0,0,0,56.5604,52.38182,49.76273,0,0,15.91089,304.4384,4.178585,0,4.178585,408.8706,97.34995,0.1950042,54.739,45.24832,0,360.9988
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,24.93513,24.93513,0,0,0,24.93513,247.7812,23.80476,0,0,61.78457,26.24751,24.93513,0,0,11.7323,308.1992,11.7323,0,11.7323,420.0009,100,0.1949769,27.42864,49.42765,0,369.9837
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,39.39357,39.39357,0,0,0,39.39357,141.7745,14.38312,0,0,55.85004,41.46692,39.39357,0,0,0,318.7582,0,0,0,420.0009,100,0.1949769,43.33293,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,63.14574,63.14574,42.17632,0,12.93861,63.14574,34.95576,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.1949769,69.46031,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,15.04017,15.04017,0,0,0,15.04017,0,0,1.776357E-15,0,0,15.83176,15.04017,0,0,0,318.7582,0,15.83176,-15.83176,403.3127,96.02664,0.1949769,16.54418,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.46077,52.46077,0,0,0,52.46077,0,0,7.105427E-15,0,0,55.22186,52.46077,0,0,17.59084,302.9265,0,55.22186,-55.22186,345.1038,82.1674,0.1949769,57.70684,0,0,302.9265
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,5.693201,5.693201,0,0,0,5.693201,0,0,0,0,0,5.992843,5.693201,0,0,78.94846,247.7046,0,5.992843,-5.992843,338.7867,80.66335,0.1949769,6.262521,0,0,247.7046
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.60717,241.7118,0,0,0,338.7867,80.66335,0.1949769,0,0,0,241.7118
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,15.88125,15.88125,0,0,0,15.88125,0,0,1.776357E-15,0,0,16.71711,15.88125,0,0,85.60717,241.7118,0,16.71711,-16.71711,321.1654,76.46779,0.1949769,17.46938,0,0,241.7118
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,39.25216,39.25216,0,0,0,39.25216,0,0,0,0,0,41.31806,39.25216,0,0,104.1817,224.9947,0,41.31806,-41.31806,277.6123,66.09804,0.1949769,43.17737,0,0,224.9947
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.0907,183.6766,0,0,0,277.6123,66.09804,0.1949769,0,0,0,183.6766
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,75.93362,75.93362,81,0,22.761,75.93362,0,0,0,0,0,0,0,5.066372,4.813054,150.0907,183.6766,4.813054,0,4.813054,282.1784,67.1852,0.1949827,83.52699,0,81,183.6766
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,57.80982,57.80982,81,0,22.761,57.80982,0,0,0,0,0,0,0,23.19018,22.03067,145.2776,188.0083,22.03067,0,22.03067,303.0785,72.1614,0.1950092,63.5908,0,81,188.0083
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,101.1271,101.1271,81,0,22.761,101.1271,0,0,0,0,0,21.18644,20.12712,0,0,123.247,207.836,0,21.18644,-21.18644,280.746,66.84416,0.1950092,111.2398,0,81,207.836
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,37.97042,37.97042,81,0,22.761,37.97042,0,0,0,0,0,0,0,43.02958,40.8781,146.7875,186.6495,40.8781,0,40.8781,319.5264,76.07756,0.1950585,41.76746,0,81,186.6495
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,72.83113,72.83113,81,0,22.761,72.83113,0,0,0,0,0,0,0,8.168869,7.760426,105.9094,223.4398,7.760426,0,7.760426,326.8886,77.83046,0.1950678,80.11424,0,81,223.4398
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,70.16962,70.16962,81,0,22.761,70.16962,5.533576,0,0,0,3.88289,0,0,10.83037,10.28885,98.14893,230.4242,14.17175,0,14.17175,340.3331,81.03152,0.1950835,77.18659,3.106312,81,234.3071
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,83.97719,243.1788,25.20177,0,25.20177,364.2416,86.72401,0.1950249,0,20.16142,0,268.3805
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,80.758,80.758,81,0,22.761,80.758,61.17029,0,0,0,49.39991,0,0,0.241994,0.2298943,58.77542,265.8604,49.6298,0,49.6298,411.3246,97.93422,0.1950676,88.83381,39.51992,81,315.2603
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,64.27296,64.27296,24.79042,0,8.539977,64.27296,78.89193,3.552714E-15,0,0,50.70618,41.56056,39.48253,0,0,9.145616,310.5272,9.145616,0,9.145616,420.0009,100,0.1950615,70.70026,40.56494,81,361.2333
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,57.30611,57.30611,0,0,0,57.30611,119.8689,8.369999,0,0,68.69221,60.32222,57.30611,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,63.03672,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,29.10225,29.10225,0,0,0,29.10225,376.2612,78.86652,0,0,109.5005,30.63395,29.10225,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,32.01248,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,58.88612,58.88612,0,0,0,58.88612,119.9471,8.646809,0,0,70.6322,61.98539,58.88612,0,0,0,318.7582,0,0,0,420.0009,100,0.1950615,64.77473,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,54.83623,54.83623,0,0,0,54.83623,62.243,0,7.105427E-15,0,34.13172,57.72234,54.83623,0,0,0,318.7582,0,23.59063,-23.59063,395.1341,94.07937,0.1950615,60.31985,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,26.21181,295.1676,16.58428,0,16.58428,410.8674,97.82537,0.195023,0,13.26742,0,311.7519
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.62753,310.0934,0,0,0,410.8674,97.82537,0.195023,0,0,0,310.0934
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.62753,310.0934,0,0,0,410.8674,97.82537,0.195023,0,0,0,310.0934
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,87.49018,87.49018,81,0,22.761,87.49018,0,0,0,0,0,6.831772,6.490183,0,0,9.62753,310.0934,0,6.831772,-6.831772,403.666,96.11077,0.195023,96.2392,0,81,310.0934
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,18.47654,18.47654,0,0,0,18.47654,0,0,0,0,0,19.44899,18.47654,0,0,17.21839,303.2617,0,19.44899,-19.44899,383.165,91.22958,0.195023,20.3242,0,0,303.2617
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,25.90548,25.90548,0,0,0,25.90548,0,0,3.552714E-15,0,0,27.26893,25.90548,0,0,38.82838,283.8127,0,27.26893,-27.26893,354.421,84.38579,0.195023,28.49603,0,0,283.8127
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,10.88759,10.88759,0,0,0,10.88759,0,0,0,0,0,11.46062,10.88759,0,0,69.12719,256.5438,0,11.46062,-11.46062,342.3405,81.50948,0.195023,11.97635,0,0,256.5438
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.86121,245.0831,0,0,0,342.3405,81.50948,0.195023,0,0,0,245.0831
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,62.75075,62.75075,81,0,22.761,62.75075,0,0,0,0,0,0,0,18.24925,17.33678,81.86121,245.0831,17.33678,0,17.33678,358.7876,85.42545,0.1950438,69.02583,0,81,245.0831
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,24.17145,24.17145,0,0,0,24.17145,0,0,3.552714E-15,0,0,25.44364,24.17145,0,0,64.52443,260.6862,0,25.44364,-25.44364,331.9677,79.03976,0.1950438,26.5886,0,0,260.6862
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,18.78557,18.78557,0,0,0,18.78557,0,0,3.552714E-15,0,0,19.77428,18.78557,0,0,92.79514,235.2426,0,19.77428,-19.77428,311.1237,74.07693,0.1950438,20.66412,0,0,235.2426
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.65983,33.65983,0,0,0,33.65983,0,0,0,0,0,35.4314,33.65983,0,0,114.7666,215.4683,0,35.4314,-35.4314,273.7758,65.18457,0.1950438,37.02581,0,0,215.4683
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,50.66788,50.66788,0,0,0,50.66788,0,0,0,0,0,53.33461,50.66788,0,0,154.1348,180.0369,0,53.33461,-53.33461,217.5561,51.79898,0.1950438,55.73466,0,0,180.0369
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,53.97758,53.97758,0,0,0,53.97758,0.5566058,0,7.105427E-15,0,0.3004423,56.81851,53.97758,0,0,213.3954,126.7023,0,56.51807,-56.51807,157.9809,37.61442,0.1950438,59.37534,0.2403539,0,127.0028
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,109.2325,109.2325,81,0,22.761,109.2325,2.32512,0,0,0,2.539788,29.71844,28.23252,0,0,276.1933,70.18425,0,27.17865,-27.17865,129.332,30.79328,0.1950438,120.1558,2.03183,81,72.72404
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,98.13564,98.13564,81,0,22.761,98.13564,0.5804844,0,1.421085E-14,0,0.5696621,18.03751,17.13564,0,0,306.3918,43.0056,0,17.46785,-17.46785,110.9193,26.40931,0.1950438,107.9492,0.4557297,81,43.57526
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,84.03163,84.03163,81,0,22.761,84.03163,5.560337,0,0,0,4.672442,3.191193,3.031634,0,0,325.8005,25.53775,1.481249,0,1.481249,112.3246,26.74389,0.1950451,92.4348,3.737954,81,30.21019
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,324.3193,26.87087,86.34563,0,86.34563,194.2392,46.24734,0.1950188,0,14.1165,81,44.5165
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,34.77798,34.77798,81,0,22.761,34.77798,36.75208,0,0,0,12.78163,0,0,46.22202,43.91092,237.9736,104.5819,56.69255,0,56.69255,248.0225,59.05285,0.1950825,38.25578,10.2253,81,117.3636
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,54.79214,54.79214,81,0,22.761,54.79214,36.67083,0,0,0,20.09273,0,0,26.20786,24.89746,181.2811,155.6052,44.9902,0,44.9902,290.7039,69.21508,0.1951295,60.27136,16.07419,81,175.698
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,38.715,38.715,81,0,22.761,38.715,27.61614,0,0,0,10.69159,0,0,42.285,40.17075,136.2909,196.0964,50.86234,0,50.86234,338.9562,80.70369,0.1951867,42.5865,8.553269,81,206.788
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.578284,3.578284,0,0,0,3.578284,127.088,0,0,0,4.54757,3.766615,3.578284,0,0,85.42857,241.8725,0.7809553,0,0.7809553,339.6971,80.88009,0.1951849,3.936113,3.638056,0,246.4201
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,55.41304,55.41304,0,0,0,55.41304,31.50031,0,0,0,17.45528,58.32952,55.41304,0,0,84.64761,242.5754,0,40.87424,-40.87424,296.6118,70.62172,0.1951849,60.95434,13.96422,0,260.0306
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,54.26461,54.26461,0,0,0,54.26461,17.32845,0,7.105427E-15,0,9.403215,57.12064,54.26461,0,0,130.0634,201.7011,0,47.71742,-47.71742,246.3132,58.64589,0.1951849,59.69107,7.522572,0,211.1044
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,183.0828,153.9837,5.924233,0,5.924233,251.9335,59.98404,0.1951711,0,4.739387,0,159.9079
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,96.10676,96.10676,81,0,22.761,96.10676,0,0,0,0,0,15.90185,15.10676,0,0,177.1586,159.3155,0,15.90185,-15.90185,235.1714,55.99309,0.1951711,105.7174,0,81,159.3155
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,137.1575,137.1575,81,0,22.761,137.1575,0,0,0,1.173299,0,59.1132,56.15754,0,0,194.8273,143.4137,0,59.1132,-59.1132,172.8607,41.15722,0.1951711,150.8733,0,81,143.4137
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.62698,49.62698,81,0,22.761,49.62698,0,0,0,0,0,0,0,31.37302,29.80437,260.5086,84.30046,29.80437,0,29.80437,201.1356,47.88932,0.1952068,54.58967,0,81,84.30046
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.7043,111.1244,68.7,0,68.7,266.3101,63.40704,0.1952213,0,0,81,111.1244
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.79252,47.79252,81,0,22.761,47.79252,0,0,0,0,0,0,0,33.20748,31.5471,162.0043,172.9544,31.5471,0,31.5471,296.2383,70.53279,0.195259,52.57177,0,81,172.9544
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,57.04858,57.04858,81,0,22.761,57.04858,0,-3.552714E-15,0,0,0,0,0,23.95142,22.75385,130.4572,201.3468,22.75385,0,22.75385,317.8245,75.67236,0.1952861,62.75344,0,81,201.3468
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,8.949251,8.949251,81,0,22.761,8.949251,0,0,0,0,0,0,0,72.05075,68.44821,107.7033,221.8253,68.44821,0,68.44821,382.7602,91.13319,0.1953301,9.844176,0,81,221.8253
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,9.523876,9.523876,0,0,0,9.523876,0,0,0,0,0,10.02513,9.523876,0,0,39.25509,283.4286,0,10.02513,-10.02513,372.1928,88.61715,0.1953301,10.47626,0,0,283.4286
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.39413,273.4035,0,0,0,372.1928,88.61715,0.1953301,0,0,0,273.4035
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.39413,273.4035,0,0,0,372.1928,88.61715,0.1953301,0,0,0,273.4035
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,22.04589,22.04589,0,0,0,22.04589,0,0,3.552714E-15,0,0,23.2062,22.04589,0,0,50.39413,273.4035,0,23.2062,-23.2062,347.7313,82.793,0.1953301,24.25047,0,0,273.4035
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,14.57152,14.57152,0,0,0,14.57152,0,0,1.776357E-15,0,0,15.33844,14.57152,0,0,76.17879,250.1973,0,15.33844,-15.33844,331.5632,78.94345,0.1953301,16.02867,0,0,250.1973
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,87.05793,87.05793,81,0,22.761,87.05793,1.434929,2.664535E-15,0,0,1.24922,6.37677,6.057931,0,0,93.2215,234.8589,0,5.12755,-5.12755,326.1582,77.65657,0.1953301,95.76373,0.9993758,81,236.1081
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,66.48003,66.48003,81,0,22.761,66.48003,18.70627,0,0,0,12.43594,0,0,14.51997,13.79397,98.91878,229.7313,26.22991,0,26.22991,351.0421,83.58129,0.195357,73.12803,9.948749,81,242.1673
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,0,0,0,0,0,0,0,0,31.048,0,0,0,0,72.68887,253.3382,31.048,0,31.048,380.4969,90.59431,0.1952852,0,24.8384,0,284.3863
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,53.24928,53.24928,0,0,0,53.24928,71.6151,0,7.105427E-15,0,38.13453,56.05188,53.24928,0,0,41.64087,281.2814,0,17.91735,-17.91735,361.6103,86.09752,0.1952852,58.57421,30.50762,0,319.416
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,48.28033,48.28033,0,0,0,48.28033,132.36,0,0,0,63.90385,50.8214,48.28033,0,0,61.54903,263.3641,13.08245,0,13.08245,374.0214,89.05254,0.195255,53.10836,51.12308,0,327.2679
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,81.37274,81.37274,81,0,22.761,81.37274,46.05437,0,0,0,37.4757,0.3923606,0.3727426,0,0,48.46659,275.1383,37.08334,0,37.08334,409.2018,97.42879,0.1952865,89.51002,29.98056,81,312.614
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,115.6925,115.6925,57.52734,0,16.82242,115.6925,62.76097,1.776357E-15,0,0,72.60974,61.22649,58.16517,0,0,11.38324,308.5133,11.38324,0,11.38324,420.0009,100,0.1952952,127.2618,58.08779,81,381.123
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,95.7464,95.7464,35.78593,0,11.32184,95.7464,65.92027,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.1952952,105.321,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,8.50456,8.50456,0,0,0,8.50456,532.4869,36.3335,0,0,45.28567,8.952168,8.50456,0,0,0,318.7582,0,0,0,420.0009,100,0.1952952,9.355016,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,40.37187,40.37187,0,0,0,40.37187,58.00683,0,7.105427E-15,0,23.41844,42.4967,40.37187,0,0,0,318.7582,0,19.07826,-19.07826,399.8906,95.21185,0.1952952,44.40905,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,54.04037,54.04037,0,0,0,54.04037,39.42116,0,7.105427E-15,0,21.30334,56.8846,54.04037,0,0,21.19807,299.68,0,35.58126,-35.58126,362.3846,86.28188,0.1952952,59.44441,17.04267,0,320.9833
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,39.23228,39.23228,0,0,0,39.23228,26.74678,0,0,0,10.49337,41.29713,39.23228,0,0,60.7328,264.0987,0,30.80376,-30.80376,329.9146,78.55094,0.1952952,43.15551,8.394697,0,274.5921
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,60.20173,60.20173,0,0,0,60.20173,0,0,7.105427E-15,0,0,63.37025,60.20173,0,0,94.95921,233.2949,0,63.37025,-63.37025,263.1165,62.64667,0.1952952,66.22191,0,0,233.2949
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,96.55992,96.55992,81,0,22.761,96.55992,0,0,0,0,0,16.37886,15.55992,0,0,165.3706,169.9247,0,16.37886,-16.37886,245.8517,58.536,0.1952952,106.2159,0,81,169.9247
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,64.84229,64.84229,81,0,22.761,64.84229,0,0,0,0,0,0,0,16.15771,15.34982,183.5693,153.5458,15.34982,0,15.34982,260.4138,62.00316,0.1953135,71.32652,0,81,153.5458
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.732,46.732,81,0,22.761,46.732,0,0,0,0,0,0,0,34.268,32.5546,168.2195,167.3607,32.5546,0,32.5546,291.2978,69.35648,0.1953522,51.4052,0,81,167.3607
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,101.4795,101.4795,81,0,22.761,101.4795,0,0,0,0,0,21.55739,20.47952,0,0,135.6649,196.6598,0,21.55739,-21.55739,268.5743,63.94614,0.1953522,111.6275,0,81,196.6598
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,40.55036,40.55036,81,0,22.761,40.55036,0,0,0,0,0,0,0,40.44964,38.42715,159.6176,175.1024,38.42715,0,38.42715,305.0295,72.62593,0.1953979,44.6054,0,81,175.1024
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,42.30694,42.30694,81,0,22.761,42.30694,0,0,0,0,0,0,0,38.69306,36.75841,121.1904,209.6869,36.75841,0,36.75841,339.9016,80.92879,0.1954415,46.53763,0,81,209.6869
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,6.749876,6.749876,0,0,0,6.749876,0,0,8.881784E-16,0,0,7.105133,6.749876,0,0,84.432,242.7694,0,7.105133,-7.105133,332.4121,79.14559,0.1954415,7.424863,0,0,242.7694
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,23.45118,23.45118,0,0,0,23.45118,0,0,3.552714E-15,0,0,24.68545,23.45118,0,0,92.32659,235.6643,0,24.68545,-24.68545,306.3914,72.95019,0.1954415,25.7963,0,0,235.6643
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,21.58427,21.58427,0,0,0,21.58427,0,0,3.552714E-15,0,0,22.72028,21.58427,0,0,119.7549,210.9788,0,22.72028,-22.72028,282.4421,67.24799,0.1954415,23.7427,0,0,210.9788
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,46.44338,46.44338,0,0,0,46.44338,0,0,0,0,0,48.88777,46.44338,0,0,144.9996,188.2586,0,48.88777,-48.88777,230.9099,54.97843,0.1954415,51.08772,0,0,188.2586
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,61.22179,61.22179,0,0,0,61.22179,0,0,7.105427E-15,0,0,64.44399,61.22179,0,0,199.3194,139.3708,0,64.44399,-64.44399,162.9799,38.80467,0.1954415,67.34397,0,0,139.3708
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,20.28692,20.28692,0,0,0,20.28692,1.090742,0,0,0,0.2212779,21.35465,20.28692,0,0,270.9238,74.9268,0,21.13338,-21.13338,140.7034,33.50074,0.1954415,22.31561,0.1770223,0,75.14807
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.147539,4.147539,0,0,0,4.147539,55.29399,0,0,0,2.29334,4.365831,4.147539,0,0,294.4053,53.79342,0,2.072491,-2.072491,138.5188,32.98061,0.1954415,4.562293,1.834672,0,56.08676
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,296.7081,51.72093,4.822773,0,4.822773,143.0941,34.06995,0.1954304,0,3.858219,0,56.5437
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,89.62417,89.62417,81,0,22.761,89.62417,11.55576,0,0,0,10.35675,9.078073,8.624168,0,0,291.8853,56.06142,1.278679,0,1.278679,144.3072,34.35878,0.1954314,98.58659,8.285401,81,66.41817
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,45.26217,45.26217,81,0,22.761,45.26217,18.00406,0,0,0,8.149026,0,0,35.73783,33.95094,290.6067,57.21224,42.09997,0,42.09997,184.2467,43.86817,0.1954786,49.78838,6.51922,81,65.36126
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24484,0,0,72.31579,68.7,248.5067,95.10221,81.94484,0,81.94484,261.9864,62.37759,0.1954623,0,10.59587,81,108.347
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,76.86574,76.86574,81,0,22.761,76.86574,8.481507,0,0,0,6.519373,0,0,4.134264,3.927551,166.5618,168.8526,10.44692,0,10.44692,271.8972,64.7373,0.1954724,84.55231,5.215498,81,175.3719
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,69.50106,69.50106,81,0,22.761,69.50106,18.06813,0,0,0,12.55755,0,0,11.49894,10.92399,156.1149,178.2548,23.48153,0,23.48153,294.1738,70.04123,0.195496,76.45117,10.04604,81,190.8123
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,24.232,24.232,81,0,22.761,24.232,99.84997,0,0,0,24.19565,0,0,56.768,53.9296,132.6334,199.3882,78.12524,0,78.12524,368.2899,87.68789,0.1955172,26.6552,19.35652,81,223.5838
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,54.50814,269.7009,13.62853,0,13.62853,381.219,90.76625,0.1954859,0,10.90282,0,283.3294
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,40.87962,281.9666,8.626897,0,8.626897,389.4032,92.71487,0.195466,0,6.901517,0,290.5935
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,79.30559,79.30559,81,0,22.761,79.30559,4.770112,0,0,0,3.782966,0,0,1.694409,1.609689,32.25272,289.7308,5.392654,0,5.392654,394.5191,93.93294,0.1954711,87.23615,3.026372,81,293.5137
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,110.7768,110.7768,81,0,22.761,110.7768,0,0,0,0,0,31.34402,29.77682,0,0,26.86007,294.5842,0,31.34402,-31.34402,361.4796,86.06641,0.1954711,121.8545,0,81,294.5842
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,15.54867,15.54867,0,0,0,15.54867,0,0,0,0,0,16.36702,15.54867,0,0,61.68676,263.2401,0,16.36702,-16.36702,344.2273,81.95872,0.1954711,17.10354,0,0,263.2401
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.9412227,0.9412227,0,0,0,0.9412227,0,0,1.110223E-16,0,0,0.9907607,0.9412227,0,0,79.87234,246.8731,0,0.9907607,-0.9907607,343.1829,81.71006,0.1954711,1.035345,0,0,246.8731
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,17.73596,17.73596,0,0,0,17.73596,0,0,0,0,0,18.66943,17.73596,0,0,80.97318,245.8824,0,18.66943,-18.66943,323.5036,77.02452,0.1954711,19.50955,0,0,245.8824
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,68.8377,68.8377,81,0,22.761,68.8377,0,0,0,0,0,0,0,12.1623,11.55418,101.717,227.2129,11.55418,0,11.55418,334.4649,79.63434,0.1954847,75.72147,0,81,227.2129
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.1628,237.6117,68.7,0,68.7,399.6394,95.15205,0.1954989,0,0,81,237.6117
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.91731,27.91731,0,0,0,27.91731,0,0,0,0,0,29.38665,27.91731,0,0,21.4628,299.4417,0,29.38665,-29.38665,368.6632,87.77677,0.1954989,30.70905,0,0,299.4417
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.11464,270.0551,0,0,0,368.6632,87.77677,0.1954989,0,0,0,270.0551
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,91.65533,91.65533,81,0,22.761,91.65533,0,0,0,0,0,11.21613,10.65533,0,0,54.11464,270.0551,0,11.21613,-11.21613,356.8404,84.96181,0.1954989,100.8209,0,81,270.0551
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,13.52978,13.52978,0,0,0,13.52978,0,0,1.776357E-15,0,0,14.24187,13.52978,0,0,66.577,258.8389,0,14.24187,-14.24187,341.8281,81.38748,0.1954989,14.88276,0,0,258.8389
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,58.7976,58.7976,0,0,0,58.7976,0,0,7.105427E-15,0,0,61.89221,58.7976,0,0,82.40131,244.597,0,61.89221,-61.89221,276.588,65.85415,0.1954989,64.67736,0,0,244.597
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,56.81928,56.81928,0,0,0,56.81928,0,0,7.105427E-15,0,0,59.80977,56.81928,0,0,151.1704,182.7048,0,59.80977,-59.80977,213.5429,50.84346,0.1954989,62.50121,0,0,182.7048
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,67.19743,67.19743,81,0,22.761,67.19743,6.950836,0,0,0,4.670783,0,0,13.80257,13.11244,217.6257,122.8951,17.78322,0,17.78322,230.4136,54.86027,0.1955183,73.91718,3.736627,81,127.5658
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,98.65515,98.65515,81,0,22.761,98.65515,29.02429,0,0,0,28.63396,18.58437,17.65515,0,0,199.8425,138.9,10.04959,0,10.04959,239.9475,57.13023,0.1955268,108.5207,22.90717,81,167.5339
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,69.3624,69.3624,81,0,22.761,69.3624,77.84257,0,0,0,53.99347,0,0,11.6376,11.05572,189.7929,147.9446,65.04919,0,65.04919,301.6585,71.82332,0.195578,76.29864,43.19478,81,201.9381
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,97.46507,97.46507,81,0,22.761,97.46507,66.38712,0,0,0,64.70425,17.33165,16.46507,0,0,124.7437,206.4889,47.3726,0,47.3726,346.6002,82.52368,0.1956178,107.2116,51.7634,81,271.1931
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,78.23913,78.23913,81,0,22.761,78.23913,93.78848,-4.440892E-16,0,0,73.37929,0,0,2.760875,2.622831,77.37112,249.1242,76.00212,0,76.00212,418.7021,99.69077,0.1956437,86.06303,58.70343,81,322.5035
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,103.9584,103.9584,35.25841,0,11.18838,103.9584,88.01035,17.80936,0,0,91.49416,72.31579,68.7,0,0,1.369006,317.5261,1.369006,0,1.369006,420.0009,100,0.1956405,114.3542,73.19533,81,409.0203
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,86.89788,86.89788,20.25,0,7.39125,86.89788,112.9297,27.97786,0,0,98.13352,70.15566,66.64788,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,95.58766,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,27.01015,27.01015,0,0,0,27.01015,386.3275,75.91589,0,0,104.3476,28.43173,27.01015,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,29.71116,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,86.04041,86.04041,20.25,0,7.39125,86.04041,105.4131,21.44479,0,0,90.69784,69.25305,65.79041,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,94.64444,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,23.15554,23.15554,0,0,0,23.15554,297.5429,44.52341,0,0,68.89766,24.37425,23.15554,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,25.47109,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,67.03506,67.03506,28.47132,0,9.471245,67.03506,60.55549,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,73.73858,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,95.72696,95.72696,77.66357,0,21.91688,95.72696,19.86284,7.105427E-15,0,0,19.0141,19.0141,18.06339,0,0,0,318.7582,0,0,0,420.0009,100,0.1956405,105.2997,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,160.9946,149.7,81,0,22.761,149.7,0,0,11.29463,27.39409,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1956405,177.0941,0,81,318.7582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,39.09543,39.09543,0,0,0,39.09543,0,0,0,0,0,41.15308,39.09543,0,0,80.35088,246.4424,0,41.15308,-41.15308,300.3941,71.52227,0.1956405,43.00497,0,0,246.4424
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,9.855075,9.855075,0,0,0,9.855075,0,0,1.776357E-15,0,0,10.37376,9.855075,0,0,126.0765,205.2894,0,10.37376,-10.37376,289.4592,68.91873,0.1956405,10.84058,0,0,205.2894
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.6029,194.9156,0,0,0,289.4592,68.91873,0.1956405,0,0,0,194.9156
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,10.81203,10.81203,0,0,0,10.81203,0,0,1.776357E-15,0,0,11.38109,10.81203,0,0,137.6029,194.9156,0,11.38109,-11.38109,277.4625,66.06237,0.1956405,11.89323,0,0,194.9156
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,73.03604,73.03604,81,0,22.761,73.03604,0,0,0,0,0,0,0,7.96396,7.565762,150.2486,183.5345,7.565762,0,7.565762,284.64,67.7713,0.1956494,80.33965,0,81,183.5345
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.284737,2.284737,74.60052,0,21.14193,2.284737,0,0,0,0,0,0,0,72.31579,68.7,142.6828,190.3437,68.7,0,68.7,349.8146,83.28902,0.195671,2.513211,0,81,190.3437
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.21631,35.21631,0,0,0,35.21631,0,0,0,0,0,37.0698,35.21631,0,0,73.98282,252.1737,0,37.0698,-37.0698,310.7396,73.98547,0.195671,38.73794,0,0,252.1737
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,33.4366,33.4366,0,0,0,33.4366,0,0,0,0,0,35.19642,33.4366,0,0,115.1715,215.1039,0,35.19642,-35.19642,273.6393,65.15208,0.195671,36.78026,0,0,215.1039
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,22.64404,22.64404,0,0,0,22.64404,0,0,0,0,0,23.83583,22.64404,0,0,154.2786,179.9075,0,23.83583,-23.83583,248.5141,59.16991,0.195671,24.90845,0,0,179.9075
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,10.44465,10.44465,0,0,0,10.44465,0,0,1.776357E-15,0,0,10.99437,10.44465,0,0,180.7629,156.0716,0,10.99437,-10.99437,236.925,56.41061,0.195671,11.48912,0,0,156.0716
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,13.89916,13.89916,0,0,0,13.89916,0,0,1.776357E-15,0,0,14.63069,13.89916,0,0,192.9789,145.0773,0,14.63069,-14.63069,221.5029,52.73869,0.195671,15.28908,0,0,145.0773
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,13.1523,13.1523,0,0,0,13.1523,21.15589,0,0,0,2.782488,13.84453,13.1523,0,0,209.2352,130.4466,0,11.06204,-11.06204,209.8425,49.9624,0.195671,14.46754,2.22599,0,133.229
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,77.88837,77.88837,81,0,22.761,77.88837,35.07879,4.440892E-16,0,0,27.3223,0,0,3.111623,2.956042,221.5263,119.3845,30.27834,0,30.27834,238.5671,56.80157,0.1956973,85.67722,21.85784,81,146.7068
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,43.65231,43.65231,81,0,22.761,43.65231,122.5409,0,0,0,53.49192,0,0,37.34769,35.48031,191.248,146.635,88.97223,0,88.97223,322.9735,76.89831,0.1956934,48.01754,42.79353,81,200.127
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,38.14709,38.14709,59.62633,0,17.35346,38.14709,208.8391,0,0,0,79.66604,0,0,21.47924,20.40528,102.2758,226.71,100.0713,0,100.0713,417.9095,99.50207,0.1955939,41.9618,63.73283,81,306.3761
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,15.39067,15.39067,0,0,0,15.39067,487.2937,56.59262,0,0,74.99777,16.20071,15.39067,0,0,2.204448,316.7742,2.204448,0,2.204448,420.0009,100,0.1955888,16.92974,59.99822,0,391.772
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,52.35435,52.35435,0,0,0,52.35435,169.8483,33.81312,0,0,88.92297,55.10985,52.35435,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,57.58979,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,18.08795,18.08795,0,0,0,18.08795,643.1537,97.29336,0,0,116.3333,19.03995,18.08795,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,19.89674,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,81.72105,81.72105,20.25,0,7.39125,81.72105,98.16405,15.51433,0,0,80.2207,64.70637,61.47105,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,89.89315,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,125.5677,125.5677,56.86767,0,16.65552,125.5677,72.62946,18.88334,0,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,138.1244,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,36.78284,36.78284,0,0,0,36.78284,184.6513,29.20121,0,0,67.91999,38.71878,36.78284,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,40.46113,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,41.63901,41.63901,0,0,0,41.63901,105.8626,0.2496233,0,0,44.08016,43.83054,41.63901,0,0,0,318.7582,0,0,0,420.0009,100,0.1955888,45.80291,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,40.90508,40.90508,0,0,0,40.90508,39.55327,0,0,0,16.1793,43.05798,40.90508,0,0,0,318.7582,0,26.87868,-26.87868,391.6682,93.25415,0.1955888,44.99559,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.8652,291.8795,0,0,0,391.6682,93.25415,0.1955888,0,0,0,291.8795
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,22.16389,22.16389,0,0,0,22.16389,0,0,3.552714E-15,0,0,23.33041,22.16389,0,0,29.8652,291.8795,0,23.33041,-23.33041,367.0758,87.39883,0.1955888,24.38028,0,0,291.8795
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,120.3618,120.3618,81,0,22.761,120.3618,0,0,0,0,0,41.43346,39.36179,0,0,55.78788,268.5491,0,41.43346,-41.43346,323.4011,77.00011,0.1955888,132.398,0,81,268.5491
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,52.43567,52.43567,81,0,22.761,52.43567,0,0,0,0,0,0,0,28.56433,27.13612,101.8251,227.1157,27.13612,0,27.13612,349.1447,83.12952,0.1956206,57.67923,0,81,227.1157
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.68894,251.5382,0,0,0,349.1447,83.12952,0.1956206,0,0,0,251.5382
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.68894,251.5382,0,0,0,349.1447,83.12952,0.1956206,0,0,0,251.5382
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,72.67056,72.67056,81,0,22.761,72.67056,0,0,0,0,0,0,0,8.329443,7.912971,74.68894,251.5382,7.912971,0,7.912971,356.6516,84.91688,0.1956299,79.93761,0,81,251.5382
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,21.00495,21.00495,0,0,0,21.00495,0,0,0,0,0,22.11047,21.00495,0,0,66.77597,258.6599,0,22.11047,-22.11047,333.3451,79.36772,0.1956299,23.10544,0,0,258.6599
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.10416,26.10416,0,0,0,26.10416,0,0,3.552714E-15,0,0,27.47806,26.10416,0,0,91.34316,236.5494,0,27.47806,-27.47806,304.3807,72.47145,0.1956299,28.71457,0,0,236.5494
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,60.21817,60.21817,0,0,0,60.21817,0,0,7.105427E-15,0,0,63.38755,60.21817,0,0,121.8743,209.0713,0,63.38755,-63.38755,237.5643,56.56283,0.1956299,66.23999,0,0,209.0713
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,6.497138,6.497138,0,0,0,6.497138,0,0,8.881784E-16,0,0,6.839093,6.497138,0,0,192.3049,145.6838,0,6.839093,-6.839093,230.3553,54.84639,0.1956299,7.146852,0,0,145.6838
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.42033,46.42033,0,0,0,46.42033,0,0,7.105427E-15,0,0,48.86351,46.42033,0,0,199.9039,138.8447,0,48.86351,-48.86351,178.8486,42.58293,0.1956299,51.06237,0,0,138.8447
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,97.70059,97.70059,81,0,22.761,97.70059,5.744922,0,0,0,5.612823,17.57957,16.70059,0,0,254.1967,89.98117,0,11.96674,-11.96674,166.2346,39.57959,0.1956299,107.4706,4.490258,81,95.59399
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,77.96506,77.96506,81,0,22.761,77.96506,35.77587,0,0,0,27.89268,0,0,3.03494,2.883193,267.4931,78.01443,30.77587,0,30.77587,195.4312,46.53113,0.1956566,85.76157,22.31414,81,105.9071
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,41.78665,41.78665,81,0,22.761,41.78665,135.6257,0,0,0,56.67342,0,0,39.21335,37.25268,236.7172,105.7127,93.9261,0,93.9261,284.5373,67.74683,0.1956414,45.96532,45.33874,81,162.3861
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,73.71263,73.71263,81,0,22.761,73.71263,92.91653,0,0,0,68.49122,0,0,7.287372,6.923003,142.7911,190.2462,75.41422,0,75.41422,356.0815,84.78114,0.1956685,81.08389,54.79297,81,258.7374
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,2.335339,0,0,69.71226,0,0,0,0,67.37692,258.119,67.37692,0,67.37692,420.0009,100,0.1955149,0,55.76981,0,327.8313
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,23.39392,23.39392,0,0,0,23.39392,332.9876,53.27369,0,0,77.89887,24.62518,23.39392,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,25.73332,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,135.5851,135.5851,66.88512,0,19.18993,135.5851,59.21272,7.967852,0,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,149.1436,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,43.19434,43.19434,0,0,0,43.19434,180.8512,32.64976,0,0,78.11749,45.46773,43.19434,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,47.51378,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,8.693374,8.693374,0,0,0,8.693374,685.2535,50.42073,0,0,59.57165,9.15092,8.693374,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,9.562712,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,73.16422,73.16422,36.0611,0,11.39146,73.16422,53.38117,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1955149,80.48064,31.24473,81,357.8141
