Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,52.02653,52.02653,0,0,0,52.02653,24.44511,0,0,0,12.71794,54.76477,52.02653,0,0,0,318.7582,0,42.04683,-42.04683,375.6796,89.44734,0.1955149,57.22918,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,29.74861,29.74861,0,0,0,29.74861,0,0,3.552714E-15,0,0,31.31433,29.74861,0,0,46.71869,276.7114,0,31.31433,-31.31433,342.6714,81.58826,0.1955149,32.72348,0,0,276.7114
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.29193,58.29193,0,0,0,58.29193,0,0,7.105427E-15,0,0,61.35993,58.29193,0,0,81.5124,245.3971,0,61.35993,-61.35993,277.9923,66.18852,0.1955149,64.12112,0,0,245.3971
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6901,184.0371,0,0,0,277.9923,66.18852,0.1955149,0,0,0,184.0371
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6901,184.0371,0,0,0,277.9923,66.18852,0.1955149,0,0,0,184.0371
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6901,184.0371,0,0,0,277.9923,66.18852,0.1955149,0,0,0,184.0371
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,54.21744,54.21744,0,0,0,54.21744,0,0,7.105427E-15,0,0,57.07099,54.21744,0,0,149.6901,184.0371,0,57.07099,-57.07099,217.8342,51.86519,0.1955149,59.63918,0,0,184.0371
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.10566,41.10566,0,0,0,41.10566,0,0,0,0,0,43.26912,41.10566,0,0,213.1023,126.9662,0,43.26912,-43.26912,172.2246,41.00577,0.1955149,45.21623,0,0,126.9662
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.9886,34.9886,0,0,0,34.9886,0,0,7.105427E-15,0,0,36.8301,34.9886,0,0,261.1791,83.69704,0,36.8301,-36.8301,133.4023,31.76238,0.1955149,38.48746,0,0,83.69704
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.1014,46.86693,0,0,0,133.4023,31.76238,0.1955149,0,0,0,46.86693
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,54.05214,54.05214,81,0,22.761,54.05214,0,0,0,0,0,0,0,26.94785,25.60046,302.1014,46.86693,25.60046,0,25.60046,157.689,37.54492,0.1955448,59.45736,0,81,46.86693
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,94.58281,94.58281,81,0,22.761,94.58281,0,0,0,0,0,14.29769,13.58281,0,0,276.501,69.90735,0,14.29769,-14.29769,142.6179,33.95657,0.1955448,104.0411,0,81,69.90735
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.3873,55.60966,68.7,0,68.7,207.7924,49.47429,0.1955588,0,0,81,55.60966
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,6.189446,6.189446,78.50523,0,22.12983,6.189446,57.38488,0,0,0,3.551806,0,0,72.31579,68.7,223.6873,117.4397,72.25181,0,72.25181,276.3365,65.79428,0.1955849,6.808391,2.841445,81,120.9915
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,26.42262,26.42262,81,0,22.761,26.42262,89.84757,0,0,0,23.74008,0,0,54.57738,51.84851,151.4355,182.4663,75.58859,0,75.58859,348.0461,82.86797,0.1956116,29.06488,18.99207,81,206.2064
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,75.8469,250.496,48.4406,0,48.4406,394.0009,93.80956,0.1955016,0,38.75248,0,298.9366
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,61.40641,61.40641,0,0,0,61.40641,114.0586,0,0,0,70.03926,64.63832,61.40641,0,0,27.4063,294.0926,5.400936,0,5.400936,399.1247,95.0295,0.1954893,67.54705,56.03141,0,364.1318
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,59.07475,0,0,81.0801,0,0,0,0,22.00536,298.9534,22.00536,0,22.00536,420.0009,100,0.1954394,0,64.86408,0,380.0335
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,13.0875,13.0875,0,0,0,13.0875,879.5217,101.3311,0,0,115.1074,13.77632,13.0875,0,0,0,318.7582,0,0,0,420.0009,100,0.1954394,14.39625,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954394,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,96.50239,96.50239,27.80239,0,9.302005,96.50239,122.9773,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954394,106.1526,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954394,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,53.46014,53.46014,0,0,0,53.46014,151.7513,24.85261,0,0,81.12644,56.27383,53.46014,0,0,0,318.7582,0,0,0,420.0009,100,0.1954394,58.80616,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,57.10819,57.10819,0,0,0,57.10819,85.75616,0,0,0,48.97379,60.11388,57.10819,0,0,0,318.7582,0,11.14009,-11.14009,408.2581,97.20412,0.1954394,62.81901,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,8.182963,8.182963,0,0,0,8.182963,226.7701,0,0,0,18.55652,8.613646,8.182963,0,0,12.37788,307.6181,9.942872,0,9.942872,417.6908,99.44999,0.1954169,9.00126,14.84521,0,326.1747
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,72.92516,72.92516,75.48833,0,21.36655,72.92516,0,2.664535E-15,0,0,0,0,0,2.56317,2.435011,2.435011,316.5667,2.435011,0,2.435011,420.0009,100,0.1954197,80.21767,0,81,316.5667
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,22.6078,22.6078,0,0,0,22.6078,0,0,0,0,0,23.79769,22.6078,0,0,0,318.7582,0,23.79769,-23.79769,394.9159,94.0274,0.1954197,24.86858,0,0,318.7582
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,15.29697,15.29697,0,0,0,15.29697,0,0,1.776357E-15,0,0,16.10208,15.29697,0,0,26.44187,294.9605,0,16.10208,-16.10208,377.9428,89.9862,0.1954197,16.82667,0,0,294.9605
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.33307,278.8585,0,0,0,377.9428,89.9862,0.1954197,0,0,0,278.8585
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,55.37046,55.37046,0,0,0,55.37046,0,0,7.105427E-15,0,0,58.28469,55.37046,0,0,44.33307,278.8585,0,58.28469,-58.28469,316.5053,75.35826,0.1954197,60.9075,0,0,278.8585
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,24.90658,24.90658,0,0,0,24.90658,0,0,3.552714E-15,0,0,26.21745,24.90658,0,0,109.0938,220.5738,0,26.21745,-26.21745,288.8697,68.77837,0.1954197,27.39723,0,0,220.5738
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,20.1294,20.1294,0,0,0,20.1294,0,0,3.552714E-15,0,0,21.18884,20.1294,0,0,138.2243,194.3563,0,21.18884,-21.18884,266.5347,63.46052,0.1954197,22.14234,0,0,194.3563
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.7675,173.1675,0,0,0,266.5347,63.46052,0.1954197,0,0,0,173.1675
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,101.5816,101.5816,81,0,22.761,101.5816,0,0,0,0,0,21.6649,20.58165,0,0,161.7675,173.1675,0,21.6649,-21.6649,243.6979,58.0232,0.1954197,111.7398,0,81,173.1675
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.93888,39.93888,81,0,22.761,39.93888,0,0,0,0,0,0,0,41.06112,39.00806,185.8396,151.5026,39.00806,0,39.00806,280.7042,66.83421,0.1954651,43.93277,0,81,151.5026
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,46.8789,46.8789,81,0,22.761,46.8789,0,0,0,0,0,0,0,34.1211,32.41504,146.8315,186.6098,32.41504,0,32.41504,311.4558,74.156,0.1955029,51.5668,0,81,186.6098
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,43.09541,43.09541,81,0,22.761,43.09541,0,0,0,0,0,0,0,37.90459,36.00937,114.4165,215.7834,36.00937,0,36.00937,345.6173,82.28967,0.1955448,47.40495,0,81,215.7834
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,61.86989,61.86989,0,0,0,61.86989,2.042849,0,7.105427E-15,0,1.263909,65.12621,61.86989,0,0,78.40713,248.1918,0,63.86229,-63.86229,278.3005,66.2619,0.1955448,68.05688,1.011127,0,249.4557
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,69.87421,69.87421,81,0,22.761,69.87421,29.67026,0,0,0,20.73186,0,0,11.12578,10.5695,149.3652,184.3295,31.30136,0,31.30136,307.9956,73.33215,0.1955743,76.86163,16.58549,81,205.0614
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,118.0639,212.5007,114.3205,0,114.3205,416.4496,99.15446,0.1954849,0,36.49642,81,258.1213
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,77.59898,0,0,81.34233,0,0,0,0,3.743346,315.3892,3.743346,0,3.743346,420.0009,100,0.1954765,0,65.07387,0,396.7315
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,46.30869,46.30869,0,0,0,46.30869,171.6114,30.72499,0,0,79.47099,48.74599,46.30869,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,50.93956,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,64.29738,64.29738,20.25,0,7.39125,64.29738,171.7271,64.05037,0,0,110.416,46.36566,44.04737,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,70.72711,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,75.07357,75.07357,20.25,0,7.39125,75.07357,151.2337,55.82754,0,0,113.5366,57.70902,54.82357,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,82.58092,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,43.05569,43.05569,0,0,0,43.05569,217.0461,48.12891,0,0,93.4507,45.32178,43.05569,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,47.36127,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,94.24461,94.24461,45.39406,0,13.7527,94.24461,54.56188,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,103.6691,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954765,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,46.75907,46.75907,0,0,0,46.75907,31.56402,0,7.105427E-15,0,14.75904,49.22007,46.75907,0,0,0,318.7582,0,34.46103,-34.46103,383.6757,91.35118,0.1954765,51.43497,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,112.0292,112.0292,81,0,22.761,112.0292,0,0,0,0,0,32.66232,31.02921,0,0,38.29003,284.2972,0,32.66232,-32.66232,349.2466,83.15379,0.1954765,123.2321,0,81,284.2972
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,92.74062,92.74062,81,0,22.761,92.74062,0,0,0,0,0,12.35855,11.74062,0,0,74.5815,251.6349,0,12.35855,-12.35855,336.2196,80.05212,0.1954765,102.0147,0,81,251.6349
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,104.9411,104.9411,81,0,22.761,104.9411,0,0,0,0,0,25.20118,23.94112,0,0,88.31322,239.2763,0,25.20118,-25.20118,309.6552,73.72728,0.1954765,115.4352,0,81,239.2763
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,87.42992,87.42992,81,0,22.761,87.42992,0,0,0,0,0,6.768335,6.429918,0,0,116.3145,214.0751,0,6.768335,-6.768335,302.5207,72.0286,0.1954765,96.17291,0,81,214.0751
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,28.42572,28.42572,81,0,22.761,28.42572,0,0,0,0,0,0,0,52.57428,49.94556,123.8349,207.3068,49.94556,0,49.94556,349.9033,83.31013,0.1955345,31.26829,0,81,207.3068
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,16.60193,16.60193,0,0,0,16.60193,0,0,3.552714E-15,0,0,17.47572,16.60193,0,0,73.88934,252.2578,0,17.47572,-17.47572,331.4822,78.92419,0.1955345,18.26213,0,0,252.2578
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.70529,37.70529,0,0,0,37.70529,0,0,0,0,0,39.68978,37.70529,0,0,93.3068,234.7821,0,39.68978,-39.68978,289.6455,68.96308,0.1955345,41.47582,0,0,234.7821
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,21.09075,21.09075,0,0,0,21.09075,0,0,3.552714E-15,0,0,22.20078,21.09075,0,0,137.4066,195.0923,0,22.20078,-22.20078,266.2439,63.39127,0.1955345,23.19982,0,0,195.0923
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.70861,44.70861,0,0,0,44.70861,0,0,0,0,0,47.06169,44.70861,0,0,162.0741,172.8915,0,47.06169,-47.06169,216.6365,51.58001,0.1955345,49.17947,0,0,172.8915
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,34.36987,34.36987,0,0,0,34.36987,0,0,7.105427E-15,0,0,36.17881,34.36987,0,0,214.3649,125.8298,0,36.17881,-36.17881,178.5007,42.50007,0.1955345,37.80686,0,0,125.8298
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.98138,45.98138,0,0,0,45.98138,0,0,7.105427E-15,0,0,48.40146,45.98138,0,0,254.5635,89.65104,0,48.40146,-48.40146,127.481,30.35257,0.1955345,50.57952,0,0,89.65104
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,16.69728,16.69728,0,0,0,16.69728,0,0,0,0,0,17.57608,16.69728,0,0,308.3429,41.24958,0,17.57608,-17.57608,108.9542,25.94143,0.1955345,18.367,0,0,41.24958
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,46.06625,46.06625,81,0,22.761,46.06625,3.929348,7.105427E-15,0,0,1.810103,0,0,34.93375,33.18706,327.8719,23.6735,34.99716,0,34.99716,142.1555,33.84647,0.1955745,50.67288,1.448083,81,25.4836
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,57.21968,57.21968,81,0,22.761,57.21968,20.80321,0,0,0,11.90353,0,0,23.78032,22.5913,292.8748,55.17094,34.49483,0,34.49483,174.8801,41.63804,0.1956105,62.94165,9.522821,81,67.07447
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,53.28818,53.28818,81,0,22.761,53.28818,66.82584,0,0,0,35.61027,0,0,27.71182,26.32623,258.3799,86.21629,61.9365,0,61.9365,233.6382,55.62804,0.1956678,58.617,28.48822,81,121.8266
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,42.03197,42.03197,81,0,22.761,42.03197,195.5381,0,0,0,82.18851,0,0,38.96803,37.01963,196.4434,141.9591,119.2081,0,119.2081,346.729,82.55436,0.1955957,46.23517,65.7508,81,224.1476
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,58.51182,58.51182,0,0,0,58.51182,129.4176,0,0,0,75.7246,61.59139,58.51182,0,0,77.23529,249.2465,14.13321,0,14.13321,360.137,85.74672,0.1955639,64.363,60.57968,0,324.9711
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,51.75574,51.75574,0,0,0,51.75574,167.1163,0,0,0,86.49228,54.47973,51.75574,0,0,63.10208,261.9663,32.01255,0,32.01255,390.5067,92.97761,0.1954917,56.93132,69.19382,0,348.4586
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,46.10455,46.10455,0,0,0,46.10455,199.3068,12.26885,0,0,91.88948,48.5311,46.10455,0,0,31.08953,290.7776,31.08953,0,31.08953,420.0009,100,0.1954217,50.715,73.51158,0,382.6671
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,28.0715,28.0715,0,0,0,28.0715,385.2109,78.58553,0,0,108.1345,29.54894,28.0715,0,0,0,318.7582,0,0,0,420.0009,100,0.1954217,30.87864,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,53.2089,53.2089,0,0,0,53.2089,97.30875,7.105427E-15,0,0,51.77692,56.00937,53.2089,0,0,0,318.7582,0,4.232452,-4.232452,415.5394,98.93777,0.1954217,58.52979,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,21.04454,21.04454,0,0,0,21.04454,249.7624,25.70646,0,0,52.56133,22.15214,21.04454,0,0,4.702724,314.5258,4.702724,0,4.702724,420.0009,100,0.1954111,23.14899,42.04906,0,367.0871
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,29.09686,29.09686,0,0,0,29.09686,75.07085,0,0,0,21.84326,30.62827,29.09686,0,0,0,318.7582,0,8.785012,-8.785012,410.7406,97.79519,0.1954111,32.00654,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0.6996591,0,0,10.46078,0,0,0,0,9.761126,309.9732,9.761126,0,9.761126,420.0009,100,0.1953892,0,8.368628,0,320.434
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,12.93738,12.93738,0,0,0,12.93738,0,0,0,0,0,13.6183,12.93738,0,0,0,318.7582,0,13.6183,-13.6183,405.6459,96.58216,0.1953892,14.23112,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.78193,48.78193,0,0,0,48.78193,0,0,7.105427E-15,0,0,51.34939,48.78193,0,0,15.13144,305.1399,0,51.34939,-51.34939,351.5189,83.6948,0.1953892,53.66011,0,0,305.1399
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.18633,253.7905,0,0,0,351.5189,83.6948,0.1953892,0,0,0,253.7905
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,75.66096,75.66096,81,0,22.761,75.66096,0,0,0,0,0,0,0,5.339041,5.072089,72.18633,253.7905,5.072089,0,5.072089,356.3307,84.84047,0.195395,83.22706,0,81,253.7905
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.11423,258.3554,0,0,0,356.3307,84.84047,0.195395,0,0,0,258.3554
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.50687,32.50687,0,0,0,32.50687,0,0,0,0,0,34.21775,32.50687,0,0,67.11423,258.3554,0,34.21775,-34.21775,320.262,76.25271,0.195395,35.75755,0,0,258.3554
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,16.94353,16.94353,0,0,0,16.94353,0,0,0,0,0,17.83529,16.94353,0,0,105.134,224.1377,0,17.83529,-17.83529,301.4619,71.77651,0.195395,18.63788,0,0,224.1377
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.24433,36.24433,0,0,0,36.24433,0,0,0,0,0,38.15193,36.24433,0,0,124.951,206.3024,0,38.15193,-38.15193,261.2463,62.20137,0.195395,39.86876,0,0,206.3024
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,73.41425,73.41425,81,0,22.761,73.41425,0,0,0,0,0,0,0,7.585753,7.206465,167.342,168.1504,7.206465,0,7.206465,268.0829,63.82915,0.1954034,80.75567,0,81,168.1504
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.30005,38.30005,81,0,22.761,38.30005,0,0,0,0,0,0,0,42.69995,40.56495,160.1355,174.6363,40.56495,0,40.56495,306.5663,72.99181,0.1954503,42.13005,0,81,174.6363
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.9741815,0.9741815,73.28997,0,20.81036,0.9741815,0,0,0,0,0,0,0,72.31579,68.7,119.5706,211.1447,68.7,0,68.7,371.7408,88.50954,0.1954674,1.0716,0,81,211.1447
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,90.84213,90.84213,81,0,22.761,90.84213,0,0,0,0,0,10.36014,9.842132,0,0,50.87057,272.9747,0,10.36014,-10.36014,360.8203,85.90941,0.1954674,99.92635,0,81,272.9747
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,62.38183,262.6146,2.720808,0,2.720808,363.4014,86.52398,0.1954612,0,2.176647,0,265.3354
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,59.83481,59.83481,0,0,0,59.83481,29.04336,0,0,0,17.37804,62.98401,59.83481,0,0,59.66102,265.0633,0,45.60597,-45.60597,315.3285,75.07806,0.1954612,65.81829,13.90243,0,282.4413
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,110.3343,219.4573,28.87415,0,28.87415,342.7209,81.60006,0.1953963,0,23.09932,0,248.3315
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,112.1862,112.1862,81,0,22.761,112.1862,59.00568,0,0,0,66.19623,32.82757,31.18619,0,0,81.46017,245.4441,33.36866,0,33.36866,374.3772,89.13725,0.1954238,123.4048,52.95698,81,311.6403
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,29.08797,29.08797,0,0,0,29.08797,265.571,0,0,0,77.24921,30.61891,29.08797,0,0,48.09151,275.4759,46.6303,0,46.6303,418.6146,99.66994,0.1953191,31.99676,61.79937,0,352.7251
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,100.6514,100.6514,69.58253,0,19.87238,100.6514,33.94418,1.998401E-15,0,0,34.1653,32.70408,31.06888,0,0,1.461215,317.4431,1.461215,0,1.461215,420.0009,100,0.1953204,110.7166,27.33224,81,351.6084
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,146.7975,146.7975,81,0,22.761,146.7975,46.26604,0,0,11.7772,67.91737,69.26048,65.79745,0,0,0,318.7582,0,1.343114,-1.343114,418.5851,99.66291,0.1953204,161.4772,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,71.95898,71.95898,20.25,0,7.39125,71.95898,104.9357,19.58782,0,0,75.51067,54.4305,51.70898,0,0,1.492349,317.4151,1.492349,0,1.492349,420.0009,100,0.195317,79.15488,60.40854,81,392.9258
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,86.0322,86.0322,41.58846,0,12.78988,86.0322,54.37833,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.195317,94.63541,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,49.73998,49.73998,0,0,0,49.73998,76.12671,0,0,0,37.86541,52.35787,49.73998,0,0,0,318.7582,0,14.49246,-14.49246,404.7245,96.36277,0.195317,54.71398,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,74.81931,74.81931,54.25609,0,15.99479,74.81931,50.45251,0,0,0,37.74822,21.64548,20.56321,0,0,16.10274,304.2658,16.10274,0,16.10274,420.0009,100,0.1953303,82.30123,30.19858,81,342.014
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953303,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.10415,64.10415,64.10415,0,18.48635,64.10415,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953303,70.51456,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.44451,58.44451,0,0,0,58.44451,0,0,7.105427E-15,0,0,61.52054,58.44451,0,0,0,318.7582,0,61.52054,-61.52054,355.1525,84.55995,0.1953303,64.28896,0,0,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,55.80447,55.80447,0,0,0,55.80447,0,0,0,0,0,58.74155,55.80447,0,0,68.35616,257.2377,0,58.74155,-58.74155,293.2335,69.81735,0.1953303,61.38492,0,0,257.2377
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,93.91454,93.91454,81,0,22.761,93.91454,0,0,0,0,0,13.59426,12.91454,0,0,133.6245,198.4961,0,13.59426,-13.59426,278.9039,66.40555,0.1953303,103.306,0,81,198.4961
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,25.83506,25.83506,81,0,22.761,25.83506,0,0,0,0,0,0,0,55.16494,52.40669,148.7293,184.9019,52.40669,0,52.40669,328.6212,78.24299,0.1953908,28.41857,0,81,184.9019
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,24.54833,24.54833,81,0,22.761,24.54833,0,0,0,0,0,0,0,56.45167,53.62909,96.32258,232.0679,53.62909,0,53.62909,379.4982,90.35654,0.1954526,27.00316,0,81,232.0679
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,111.9384,111.9384,81,0,22.761,111.9384,0,0,0,0,0,32.5667,30.93836,0,0,42.69349,280.3341,0,32.5667,-32.5667,345.1699,82.18315,0.1954526,123.1322,0,81,280.3341
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.87871,247.7674,0,0,0,345.1699,82.18315,0.1954526,0,0,0,247.7674
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.87871,247.7674,0,0,0,345.1699,82.18315,0.1954526,0,0,0,247.7674
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,7.142149,7.142149,0,0,0,7.142149,0,0,8.881784E-16,0,0,7.518052,7.142149,0,0,78.87871,247.7674,0,7.518052,-7.518052,337.2452,80.29632,0.1954526,7.856364,0,0,247.7674
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,64.94541,64.94541,81,0,22.761,64.94541,0,0,0,0,0,0,0,16.05458,15.25186,87.2321,240.2493,15.25186,0,15.25186,351.7144,83.74135,0.1954702,71.43996,0,81,240.2493
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.98025,253.976,0,0,0,351.7144,83.74135,0.1954702,0,0,0,253.976
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,71.98025,253.976,6.486854,0,6.486854,357.8683,85.20658,0.1954556,0,5.189483,0,260.4629
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,65.49339,259.8142,28.54176,0,28.54176,384.9454,91.6535,0.1953917,0,22.83341,0,288.3559
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,62.44197,62.44197,0,0,0,62.44197,72.77701,0,0,0,45.4434,65.72839,62.44197,0,0,36.95163,285.5018,0,20.28499,-20.28499,363.5632,86.56249,0.1953917,68.68617,36.35472,0,330.9452
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,72.63022,72.63022,55.99998,0,16.436,72.63022,106.011,0,0,0,76.99603,17.50552,16.63024,0,0,59.49051,265.2168,59.49051,0,59.49051,420.0009,100,0.1953736,79.89324,61.59682,81,342.2128
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,101.2901,101.2901,44.82062,0,13.60762,101.2901,58.68447,0,1.421085E-14,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,111.4191,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,98.85787,98.85787,30.15787,0,9.897942,98.85787,73.50807,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,108.7437,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,60.20914,60.20914,0,0,0,60.20914,160.8273,33.4547,0,0,96.83275,63.37805,60.20914,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,66.23006,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,66.39792,66.39792,20.25,0,7.39125,66.39792,136.7199,42.2024,0,0,90.77916,48.57676,46.14792,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,73.03771,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,29.26647,29.26647,0,0,0,29.26647,340.448,68.83031,0,0,99.63712,30.80681,29.26647,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,32.19312,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,84.67838,84.67838,36.38358,0,11.47305,84.67838,60.03496,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1953736,93.14622,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,46.44002,46.44002,0,0,0,46.44002,44.56849,0,0,0,20.69761,48.88423,46.44002,0,0,0,318.7582,0,28.18662,-28.18662,390.2896,92.9259,0.1953736,51.08402,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.31846,290.5716,0,0,0,390.2896,92.9259,0.1953736,0,0,0,290.5716
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,16.19023,16.19023,0,0,0,16.19023,0,0,0,0,0,17.04235,16.19023,0,0,31.31846,290.5716,0,17.04235,-17.04235,372.3253,88.64871,0.1953736,17.80926,0,0,290.5716
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,21.31742,21.31742,0,0,0,21.31742,0,0,3.552714E-15,0,0,22.43939,21.31742,0,0,50.25441,273.5293,0,22.43939,-22.43939,348.6721,83.01701,0.1953736,23.44916,0,0,273.5293
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,79.78714,79.78714,81,0,22.761,79.78714,0,0,0,0,0,0,0,1.212858,1.152215,75.18706,251.0899,1.152215,0,1.152215,349.7652,83.27727,0.195375,87.76585,0,81,251.0899
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,73.21663,73.21663,81,0,22.761,73.21663,0,0,0,0,0,0,0,7.783373,7.394204,74.03484,252.1269,7.394204,0,7.394204,356.78,84.94744,0.1953835,80.53829,0,81,252.1269
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,37.25024,37.25024,0,0,0,37.25024,0,0,0,0,0,39.21077,37.25024,0,0,66.64064,258.7816,0,39.21077,-39.21077,315.4482,75.10656,0.1953835,40.97526,0,0,258.7816
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,48.23591,48.23591,0,0,0,48.23591,0,0,0,0,0,50.77464,48.23591,0,0,110.2082,219.5709,0,50.77464,-50.77464,261.927,62.36345,0.1953835,53.0595,0,0,219.5709
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.88202,35.88202,0,0,0,35.88202,0,0,0,0,0,37.77055,35.88202,0,0,166.6244,168.7962,0,37.77055,-37.77055,222.1134,52.88403,0.1953835,39.47022,0,0,168.7962
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,9.465889,9.465889,0,0,0,9.465889,0,0,0,0,0,9.964094,9.465889,0,0,208.5917,131.0257,0,9.964094,-9.964094,211.6103,50.3833,0.1953835,10.41248,0,0,131.0257
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.49894,25.49894,0,0,0,25.49894,0,0,3.552714E-15,0,0,26.84099,25.49894,0,0,219.6629,121.0616,0,26.84099,-26.84099,183.3174,43.64691,0.1953835,28.04884,0,0,121.0616
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.12418,27.12418,0,0,0,27.12418,0,0,3.552714E-15,0,0,28.55177,27.12418,0,0,249.4863,94.2206,0,28.55177,-28.55177,153.2212,36.48116,0.1953835,29.8366,0,0,94.2206
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.89842,25.89842,0,0,0,25.89842,0,0,3.552714E-15,0,0,27.2615,25.89842,0,0,281.2104,65.66883,0,27.2615,-27.2615,124.4851,29.63924,0.1953835,28.48827,0,0,65.66883
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,17.49466,17.49466,0,0,0,17.49466,10.58605,0,3.552714E-15,0,1.851994,18.41544,17.49466,0,0,311.501,38.40733,0,16.56344,-16.56344,107.0257,25.48225,0.1953835,19.24413,1.481595,0,40.25933
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,11.75308,11.75308,0,0,0,11.75308,140.5756,0,0,0,16.52196,12.37166,11.75308,0,0,329.9048,21.84389,4.150297,0,4.150297,110.963,26.4197,0.1953742,12.92839,13.21757,0,38.36585
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,89.30517,89.30517,81,0,22.761,89.30517,49.88377,0,0,0,44.54879,8.742285,8.305171,0,0,325.7545,25.57916,35.8065,0,35.8065,144.932,34.50755,0.1954036,98.23569,35.63903,81,70.12794
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,57.80093,57.80093,81,0,22.761,57.80093,126.1243,0,0,0,72.90099,0,0,23.19907,22.03912,289.948,57.80501,94.94011,0,94.94011,235.0001,55.95229,0.1953867,63.58102,58.32079,81,130.706
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,73.48423,73.48423,81,0,22.761,73.48423,119.9034,0,0,0,88.1101,0,0,7.515773,7.139984,195.0079,143.2511,95.25008,0,95.25008,325.3622,77.46705,0.1953692,80.83265,70.48808,81,231.3612
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,26.83022,26.83022,21.75587,0,7.772234,26.83022,391.7196,0,0,0,105.0993,5.341428,5.074357,0,0,99.75783,228.9762,99.75783,0,99.75783,420.0009,100,0.1951516,29.51324,84.0794,81,334.0754
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,27.2366,27.2366,0,0,0,27.2366,371.1123,72.40828,0,0,101.0784,28.6701,27.2366,0,0,0,318.7582,0,0,0,420.0009,100,0.1951516,29.96026,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951516,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,9.444801,9.444801,0,0,0,9.444801,859.6672,71.25196,0,0,81.19386,9.941895,9.444801,0,0,0,318.7582,0,0,0,420.0009,100,0.1951516,10.38928,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,65.99944,65.99944,20.25,0,7.39125,65.99944,82.35452,6.196217,0,0,54.35352,48.15731,45.74944,0,0,0,318.7582,0,0,0,420.0009,100,0.1951516,72.59939,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,30.72241,30.72241,0,0,0,30.72241,72.0668,0,0,0,22.14066,32.33937,30.72241,0,0,0,318.7582,0,10.19872,-10.19872,409.2505,97.44039,0.1951516,33.79465,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,33.85229,33.85229,0,0,0,33.85229,45.36314,0,0,0,15.35646,35.63399,33.85229,0,0,11.33191,308.5595,0,20.27753,-20.27753,387.8761,92.35126,0.1951516,37.23752,12.28517,0,323.916
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,18.83638,18.83638,0,0,0,18.83638,0,0,3.552714E-15,0,0,19.82777,18.83638,0,0,33.8625,288.282,0,19.82777,-19.82777,366.9757,87.375,0.1951516,20.72002,0,0,288.282
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,10.26043,10.26043,0,0,0,10.26043,0,0,1.776357E-15,0,0,10.80045,10.26043,0,0,55.89336,268.4542,0,10.80045,-10.80045,355.5911,84.66438,0.1951516,11.28647,0,0,268.4542
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.89385,257.6537,0,0,0,355.5911,84.66438,0.1951516,0,0,0,257.6537
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,15.83764,15.83764,0,0,0,15.83764,0,0,1.776357E-15,0,0,16.67121,15.83764,0,0,67.89385,257.6537,0,16.67121,-16.67121,338.0181,80.48033,0.1951516,17.42141,0,0,257.6537
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.8728,31.8728,0,0,0,31.8728,0,0,3.552714E-15,0,0,33.55032,31.8728,0,0,86.41742,240.9825,0,33.55032,-33.55032,302.6529,72.06008,0.1951516,35.06009,0,0,240.9825
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,18.15573,18.15573,0,0,0,18.15573,0,0,3.552714E-15,0,0,19.1113,18.15573,0,0,123.6955,207.4322,0,19.1113,-19.1113,282.5079,67.26364,0.1951516,19.9713,0,0,207.4322
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,53.88074,53.88074,0,0,0,53.88074,0,0,7.105427E-15,0,0,56.71656,53.88074,0,0,144.9303,188.3209,0,56.71656,-56.71656,222.7234,53.02926,0.1951516,59.26881,0,0,188.3209
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,19.53426,19.53426,0,0,0,19.53426,0,0,3.552714E-15,0,0,20.56238,19.53426,0,0,207.9487,131.6044,0,20.56238,-20.56238,201.0487,47.86864,0.1951516,21.48769,0,0,131.6044
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14307,31.14307,0,0,0,31.14307,0,0,3.552714E-15,0,0,32.78218,31.14307,0,0,230.7958,111.042,0,32.78218,-32.78218,166.4933,39.64117,0.1951516,34.25738,0,0,111.042
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,7.960143,7.960143,0,0,0,7.960143,0,0,8.881784E-16,0,0,8.379098,7.960143,0,0,267.2205,78.25981,0,8.379098,-8.379098,157.6609,37.53824,0.1951516,8.756157,0,0,78.25981
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,72.76969,72.76969,81,0,22.761,72.76969,0,0,0,0,0,0,0,8.230311,7.818796,276.5306,69.88071,7.818796,0,7.818796,165.0785,39.30432,0.1951606,80.04665,0,81,69.88071
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,30.83613,30.83613,81,0,22.761,30.83613,0,0,0,0,0,0,0,50.16387,47.65567,268.7118,76.91763,47.65567,0,47.65567,210.2886,50.06862,0.1952154,33.91975,0,81,76.91763
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,23.45011,23.45011,81,0,22.761,23.45011,12.02729,0,0,0,2.820412,0,0,57.54989,54.6724,221.0561,119.8077,57.49281,0,57.49281,264.8311,63.05489,0.1952804,25.79512,2.25633,81,122.6282
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,36.69333,36.69333,81,0,22.761,36.69333,61.79219,0,0,0,22.67361,0,0,44.30667,42.09134,163.5633,171.5513,64.76495,0,64.76495,326.2725,77.68378,0.1953309,40.36266,18.13889,81,194.2249
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,71.46069,71.46069,81,0,22.761,71.46069,73.23614,0,0,0,52.33505,0,0,9.539311,9.062346,98.79834,229.8397,61.3974,0,61.3974,384.5192,91.552,0.195384,78.60676,41.86804,81,282.1748
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,69.87901,69.87901,36.40567,0,11.47863,69.87901,103.9454,0,0,0,72.63604,35.23509,33.47334,0,0,37.40094,285.0974,37.40094,0,37.40094,420.0009,100,0.1953525,76.86691,58.10883,81,357.7334
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,59.70486,59.70486,0,0,0,59.70486,133.393,16.79491,0,0,79.64214,62.84723,59.70486,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,65.67535,63.71371,0,398.4004
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,134.9148,134.9148,66.21482,0,19.02035,134.9148,60.7364,9.626625,0,0,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,148.4063,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,52.65537,52.65537,0,0,0,52.65537,144.0399,20.41804,0,0,75.84475,55.42671,52.65537,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,57.92091,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,102.7387,102.7387,71.71469,0,20.41182,102.7387,31.78631,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,113.0126,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,68.52959,68.52959,51.33453,0,15.25564,68.52959,26.41205,3.552714E-15,0,0,18.10007,18.10007,17.19507,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,75.38255,14.48006,81,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953525,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,17.68634,17.68634,0,0,0,17.68634,0,0,3.552714E-15,0,0,18.6172,17.68634,0,0,0,318.7582,0,18.6172,-18.6172,400.3766,95.32757,0.1953525,19.45498,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,75.05119,75.05119,81,0,22.761,75.05119,0,0,0,0,0,0,0,5.948806,5.651365,20.68578,300.141,5.651365,0,5.651365,405.7379,96.60408,0.195359,82.55631,0,81,300.141
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.25497,49.25497,0,0,0,49.25497,0,0,7.105427E-15,0,0,51.84734,49.25497,0,0,15.03442,305.2273,0,51.84734,-51.84734,351.0861,83.59175,0.195359,54.18047,0,0,305.2273
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,13.17894,13.17894,0,0,0,13.17894,0,0,1.776357E-15,0,0,13.87256,13.17894,0,0,72.64257,253.3799,0,13.87256,-13.87256,336.4631,80.1101,0.195359,14.49683,0,0,253.3799
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.201385,2.201385,0,0,0,2.201385,0,0,4.440892E-16,0,0,2.317248,2.201385,0,0,88.05653,239.5074,0,2.317248,-2.317248,334.0205,79.52853,0.195359,2.421524,0,0,239.5074
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,19.6764,19.6764,0,0,0,19.6764,0,0,0,0,0,20.71201,19.6764,0,0,90.63125,237.1901,0,20.71201,-20.71201,312.1881,74.33035,0.195359,21.64404,0,0,237.1901
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.5603,40.5603,0,0,0,40.5603,0,0,0,0,0,42.69505,40.5603,0,0,113.6446,216.4781,0,42.69505,-42.69505,267.1836,63.61501,0.195359,44.61633,0,0,216.4781
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,47.07053,47.07053,0,0,0,47.07053,0,0,0,0,0,49.54792,47.07053,0,0,161.0835,173.7831,0,49.54792,-49.54792,214.9555,51.17978,0.195359,51.77758,0,0,173.7831
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,78.11221,78.11221,81,0,22.761,78.11221,0,0,0,0,0,0,0,2.887786,2.743397,216.1368,124.2351,2.743397,0,2.743397,217.5581,51.79944,0.1953621,85.92344,0,81,124.2351
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.42668,29.42668,81,0,22.761,29.42668,0,0,0,0,0,0,0,51.57332,48.99466,213.3934,126.7042,48.99466,0,48.99466,264.0385,62.86619,0.1954181,32.36935,0,81,126.7042
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,92.70814,92.70814,81,0,22.761,92.70814,0,0,0,0,0,12.32435,11.70813,0,0,164.3987,170.7994,0,12.32435,-12.32435,251.0475,59.77309,0.1954181,101.979,0,81,170.7994
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,28.52857,28.52857,81,0,22.761,28.52857,9.580559,-7.105427E-15,0,0,2.733196,0,0,52.47143,49.84786,178.0925,158.475,52.58105,0,52.58105,300.9303,71.64993,0.1954772,31.38143,2.186557,81,161.2082
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,20.27612,20.27612,81,0,22.761,20.27612,134.458,0,0,0,27.26286,0,0,60.72388,57.68768,125.5114,205.798,84.95055,0,84.95055,381.5214,90.83826,0.1954826,22.30374,21.81029,81,233.0608
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,57.47631,57.47631,0,0,0,57.47631,83.56326,0,0,0,48.02908,60.50138,57.47631,0,0,40.56086,282.2534,0,12.4723,-12.4723,368.3745,87.70803,0.1954826,63.22394,38.42327,0,330.2825
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,54.41896,269.7812,48.14847,0,48.14847,414.0521,98.58364,0.1953758,0,38.51878,0,317.9296
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,40.48696,0,0,46.75745,0,0,0,0,6.270494,313.1148,6.270494,0,6.270494,420.0009,100,0.1953619,0,37.40596,0,359.8722
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,50.01049,50.01049,0,0,0,50.01049,146.3616,20.55355,0,0,73.19617,52.64262,50.01049,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,55.01154,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,46.7411,46.7411,0,0,0,46.7411,248.0429,66.73684,0,0,115.938,49.20116,46.7411,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,51.41522,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,53.90989,53.90989,0,0,0,53.90989,191.0493,46.2472,0,0,102.9945,56.74726,53.90989,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,59.30088,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,54.02028,54.02028,0,0,0,54.02028,187.9977,44.69342,0,0,101.5569,56.86345,54.02028,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,59.42231,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,75.32026,75.32026,40.35756,0,12.47846,75.32026,48.86181,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,82.85229,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,5.805054,5.805054,0,0,0,5.805054,268.8361,9.495498,0,0,15.60608,6.110583,5.805054,0,0,0,318.7582,0,0,0,420.0009,100,0.1953619,6.385559,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,134.7214,134.7214,81,0,22.761,134.7214,0,0,0,0,0,56.54887,53.72143,0,0,0,318.7582,0,56.54887,-56.54887,360.3931,85.80771,0.1953619,148.1936,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,67.82446,67.82446,81,0,22.761,67.82446,0,0,0,0,0,0,0,13.17554,12.51676,62.83208,262.2094,12.51676,0,12.51676,372.2675,88.63495,0.1953762,74.60691,0,81,262.2094
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,126.7985,126.7985,81,0,22.761,126.7985,0,0,0,0,0,48.20894,45.7985,0,0,50.31532,273.4744,0,48.20894,-48.20894,321.4508,76.53577,0.1953762,139.4783,0,81,273.4744
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,19.9886,19.9886,81,0,22.761,19.9886,0,0,0,0,0,0,0,61.0114,57.96083,103.8808,225.2655,57.96083,0,57.96083,376.4373,89.62775,0.1954414,21.98746,0,81,225.2655
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.91998,277.4302,0,0,0,376.4373,89.62775,0.1954414,0,0,0,277.4302
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,71.53796,71.53796,81,0,22.761,71.53796,0,0,0,0,0,0,0,9.462042,8.988939,45.91998,277.4302,8.988939,0,8.988939,384.965,91.65814,0.1954516,78.69176,0,81,277.4302
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,17.15441,17.15441,0,0,0,17.15441,0,0,0,0,0,18.05728,17.15441,0,0,36.93105,285.5203,0,18.05728,-18.05728,365.9309,87.12624,0.1954516,18.86985,0,0,285.5203
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.04113,30.04113,0,0,0,30.04113,0,0,3.552714E-15,0,0,31.62224,30.04113,0,0,56.99469,267.463,0,31.62224,-31.62224,332.5982,79.18988,0.1954516,33.04524,0,0,267.463
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.403091,3.403091,0,0,0,3.403091,0,0,4.440892E-16,0,0,3.582201,3.403091,0,0,92.13051,235.8408,0,3.582201,-3.582201,328.8222,78.29084,0.1954516,3.7434,0,0,235.8408
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.7569,40.7569,0,0,0,40.7569,0,0,7.105427E-15,0,0,42.902,40.7569,0,0,96.11073,232.2586,0,42.902,-42.902,283.5995,67.52356,0.1954516,44.83259,0,0,232.2586
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,35.21291,35.21291,0,0,0,35.21291,0,0,0,0,0,37.06622,35.21291,0,0,143.7796,189.3566,0,37.06622,-37.06622,244.5283,58.22091,0.1954516,38.7342,0,0,189.3566
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.48349,24.48349,0,0,0,24.48349,0,0,0,0,0,25.7721,24.48349,0,0,184.9643,152.2903,0,25.7721,-25.7721,217.3621,51.75278,0.1954516,26.93184,0,0,152.2903
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,54.44201,54.44201,0,0,0,54.44201,2.089911,0,7.105427E-15,0,1.13779,57.30738,54.44201,0,0,213.6,126.5182,0,56.16959,-56.16959,158.1542,37.65568,0.1954516,59.88621,0.9102318,0,127.656
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5113013,0.5113013,0,0,0,0.5113013,1857.415,0,0,0,9.496987,0.5382119,0.5113013,0,0,276.0106,70.34866,8.958776,0,8.958776,166.6532,39.67926,0.1954318,0.5624315,7.59759,0,79.84565
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,114.7773,114.7773,81,0,22.761,114.7773,6.21142,0,0,0,7.129298,35.55502,33.77727,0,0,267.0518,78.41156,0,28.42572,-28.42572,136.6899,32.54514,0.1954318,126.255,5.703438,81,85.54086
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,10.15716,10.15716,81,0,22.761,10.15716,248.5419,0,0,0,25.2448,0,0,70.84284,67.3007,298.636,49.98584,92.54549,0,92.54549,224.4862,53.449,0.1954204,11.17287,20.19584,81,75.23064
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,206.0905,133.2768,85.47672,0,85.47672,305.5766,72.75618,0.195397,0,13.42137,81,150.0535
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,61.58634,61.58634,81,0,22.761,61.58634,46.99095,0,0,0,28.94001,0,0,19.41366,18.44298,120.6138,210.2058,47.38298,0,47.38298,350.528,83.45889,0.1954414,67.74498,23.152,81,239.1458
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,73.2308,252.8505,12.77452,0,12.77452,362.647,86.34435,0.1954132,0,10.21961,0,265.625
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,13.22913,13.22913,0,0,0,13.22913,183.1701,0,0,0,24.23182,13.9254,13.22913,0,0,60.45628,264.3476,10.30642,0,10.30642,372.4245,88.67233,0.1953904,14.55204,19.38545,0,288.5794
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,50.14986,273.6234,23.50245,0,23.50245,394.7209,93.98097,0.1953385,0,18.80196,0,297.1258
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,7.285832,7.285832,0,0,0,7.285832,217.3145,0,0,0,15.83317,7.669297,7.285832,0,0,26.64741,294.7755,8.163876,0,8.163876,402.4658,95.825,0.1953205,8.014415,12.66654,0,310.6087
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,81.98093,81.98093,81,0,22.761,81.98093,22.98684,0,0,0,18.84482,1.032552,0.9809248,0,0,18.48354,302.123,17.81227,0,17.81227,419.364,99.84837,0.195335,90.17902,15.07586,81,320.9679
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,59.63661,59.63661,0,0,0,59.63661,18.76956,0,0,0,11.19353,62.77538,59.63661,0,0,0.6712655,318.1541,0,51.58185,-51.58185,364.992,86.90268,0.195335,65.60027,8.954822,0,329.3476
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.98443,266.5722,0,0,0,364.992,86.90268,0.195335,0,0,0,266.5722
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,25.07776,25.07776,0,0,0,25.07776,0,0,3.552714E-15,0,0,26.39764,25.07776,0,0,57.98443,266.5722,0,26.39764,-26.39764,337.1664,80.27756,0.195335,27.58553,0,0,266.5722
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,125.6891,125.6891,81,0,22.761,125.6891,0,0,0,0,0,47.04111,44.68906,0,0,87.31514,240.1746,0,47.04111,-47.04111,287.5807,68.47147,0.195335,138.258,0,81,240.1746
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,78.99358,78.99358,81,0,22.761,78.99358,0,0,0,0,0,0,0,2.006419,1.906098,139.583,193.1335,1.906098,0,1.906098,289.389,68.90201,0.1953371,86.89294,0,81,193.1335
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.33269,34.33269,81,0,22.761,34.33269,0,0,0,0,0,0,0,46.66731,44.33395,137.6769,194.849,44.33395,0,44.33395,331.4479,78.91601,0.1953875,37.76596,0,81,194.849
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.80318,43.80318,81,0,22.761,43.80318,0,0,0,0,0,0,0,37.19682,35.33698,93.34299,234.7495,35.33698,0,35.33698,364.9715,86.8978,0.1954275,48.18349,0,81,234.7495
