Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,91.57083,91.57083,81,0,22.761,91.57083,0,0,0,0,0,11.12719,10.57083,0,0,58.00602,266.5528,0,11.12719,-11.12719,353.2424,84.10516,0.1954275,100.7279,0,81,266.5528
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,51.17381,51.17381,0,0,0,51.17381,0,0,0,0,0,53.86717,51.17381,0,0,70.36957,255.4256,0,53.86717,-53.86717,296.4614,70.58591,0.1954275,56.29119,0,0,255.4256
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,62.09097,62.09097,0,0,0,62.09097,0,0,7.105427E-15,0,0,65.35891,62.09097,0,0,130.222,201.5584,0,65.35891,-65.35891,227.5671,54.18253,0.1954275,68.30006,0,0,201.5584
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,72.00945,72.00945,81,0,22.761,72.00945,0,0,0,0,0,0,0,8.990551,8.541023,202.843,136.1995,8.541023,0,8.541023,235.6698,56.11175,0.1954372,79.2104,0,81,136.1995
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,57.32791,57.32791,81,0,22.761,57.32791,0,0,0,0,0,0,0,23.67209,22.48848,194.302,143.8865,22.48848,0,22.48848,257.0042,61.19137,0.1954627,63.0607,0,81,143.8865
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,69.08276,69.08276,81,0,22.761,69.08276,0,0,0,0,0,0,0,11.91723,11.32137,171.8135,164.1261,11.32137,0,11.32137,267.7447,63.7486,0.1954755,75.99104,0,81,164.1261
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,42.86496,42.86496,81,0,22.761,42.86496,3.603185,0,0,0,1.544503,0,0,38.13504,36.22829,160.4921,174.3153,37.7728,0,37.7728,303.5791,72.28059,0.1955178,47.15145,1.235603,81,175.8598
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,53.03072,53.03072,81,0,22.761,53.03072,22.98956,0,0,0,12.19153,0,0,27.96929,26.57082,122.7193,208.3108,38.76235,0,38.76235,340.3523,81.03609,0.1955577,58.33379,9.753221,81,220.5024
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4220162,0.4220162,0,0,0,0.4220162,4684.362,0,0,0,19.76877,0.4442276,0.4220162,0,0,83.95697,243.1969,19.32454,0,19.32454,358.6851,85.40105,0.1955151,0.4642178,15.81501,0,262.9657
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,60.67724,60.67724,0,0,0,60.67724,72.60034,0,0,0,44.05188,63.87078,60.67724,0,0,64.63243,260.5891,0,19.8189,-19.8189,337.7942,80.42702,0.1955151,66.74496,35.24151,0,304.6409
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,79.75101,79.75101,81,0,22.761,79.75101,73.25558,0,0,0,58.42206,0,0,1.248988,1.186539,86.65343,240.7701,59.6086,0,59.6086,394.3439,93.8912,0.1955635,87.72611,46.73765,81,299.1922
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,36.67934,0,0,63.72417,0,0,0,0,27.04483,294.4179,27.04483,0,27.04483,420.0009,100,0.195504,0,50.97934,0,358.1421
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195504,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,105.9071,105.9071,37.20706,0,11.68139,105.9071,72.78474,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195504,116.4978,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,36.24388,36.24388,0,0,0,36.24388,93.27568,0,7.105427E-15,0,33.80673,38.15145,36.24388,0,0,0,318.7582,0,4.344726,-4.344726,415.4211,98.90958,0.195504,39.86827,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,35.34741,0,0,40.17488,0,0,0,0,4.827474,314.4135,4.827474,0,4.827474,420.0009,100,0.1954933,0,32.13991,0,354.5884
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954933,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,31.47901,31.47901,0,0,0,31.47901,61.18453,0,0,0,19.26028,33.1358,31.47901,0,0,0,318.7582,0,13.87552,-13.87552,405.3748,96.51761,0.1954933,34.62691,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,36.27116,36.27116,0,0,0,36.27116,0,0,0,0,0,38.18017,36.27116,0,0,15.41724,304.8827,0,38.18017,-38.18017,365.1293,86.93538,0.1954933,39.89828,0,0,304.8827
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,109.0841,109.0841,81,0,22.761,109.0841,0,0,0,0,0,29.56218,28.08407,0,0,57.83965,266.7025,0,29.56218,-29.56218,333.968,79.51604,0.1954933,119.9925,0,81,266.7025
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,20.98479,20.98479,81,0,22.761,20.98479,0,0,0,0,0,0,0,60.01521,57.01445,90.68652,237.1404,57.01445,0,57.01445,388.0567,92.39427,0.1955577,23.08327,0,81,237.1404
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.67207,288.4534,0,0,0,388.0567,92.39427,0.1955577,0,0,0,288.4534
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,60.6738,60.6738,0,0,0,60.6738,0,0,0,0,0,63.86715,60.6738,0,0,33.67207,288.4534,0,63.86715,-63.86715,320.7348,76.36528,0.1955577,66.74118,0,0,288.4534
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,31.35178,31.35178,0,0,0,31.35178,0,0,3.552714E-15,0,0,33.00187,31.35178,0,0,104.6356,224.5862,0,33.00187,-33.00187,285.9478,68.08267,0.1955577,34.48696,0,0,224.5862
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.70501,27.70501,0,0,0,27.70501,0,0,3.552714E-15,0,0,29.16317,27.70501,0,0,141.3043,191.5843,0,29.16317,-29.16317,255.2071,60.76348,0.1955577,30.47551,0,0,191.5843
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.12753,45.12753,0,0,0,45.12753,0,0,0,0,0,47.50266,45.12753,0,0,173.7078,162.4212,0,47.50266,-47.50266,205.1349,48.84155,0.1955577,49.64029,0,0,162.4212
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,36.73315,36.73315,0,0,0,36.73315,0,0,7.105427E-15,0,0,38.66648,36.73315,0,0,226.4886,114.9185,0,38.66648,-38.66648,164.3769,39.13727,0.1955577,40.40647,0,0,114.9185
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,20.34276,20.34276,0,0,0,20.34276,0,0,0,0,0,21.41343,20.34276,0,0,269.4513,76.25203,0,21.41343,-21.41343,141.8051,33.76306,0.1955577,22.37704,0,0,76.25203
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.244,54.8386,0,0,0,141.8051,33.76306,0.1955577,0,0,0,54.8386
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.94948,44.94948,0,0,0,44.94948,0,0,7.105427E-15,0,0,47.31524,44.94948,0,0,293.244,54.8386,0,47.31524,-47.31524,91.93048,21.88817,0.1955577,49.44443,0,0,54.8386
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,9.715249,9.715249,81,0,22.761,9.715249,75.37276,0,0,0,7.32265,0,0,71.28475,67.72051,345.8165,7.523356,75.04317,0,75.04317,163.1227,38.83865,0.1955847,10.68677,5.85812,81,14.84601
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,41.65577,41.65577,81,0,22.761,41.65577,77.56884,0,0,0,32.31189,0,0,39.34423,37.37703,270.7733,75.0622,69.68892,0,69.68892,229.2354,54.57975,0.1956234,45.82134,25.84951,81,107.3741
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,52.48343,52.48343,81,0,22.761,52.48343,112.8981,0,0,0,59.25277,0,0,28.51658,27.09075,201.0844,137.7822,86.34352,0,86.34352,311.148,74.08272,0.1956255,57.73177,47.40222,81,197.035
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,71.56161,71.56161,81,0,22.761,71.56161,126.2283,0,0,0,90.33101,0,0,9.438391,8.966472,114.7409,215.4914,99.29748,0,99.29748,405.3499,96.51169,0.1955992,78.71777,72.26481,81,305.8224
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,77.15063,0,0,92.59407,0,0,0,0,15.44344,304.8591,15.44344,0,15.44344,420.0009,100,0.1955654,0,74.07526,0,397.4532
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,116.7039,116.7039,48.00388,0,14.41298,116.7039,97.1815,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,128.3743,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,21.1017,21.1017,0,0,0,21.1017,557.6177,95.4545,0,0,117.6668,22.21232,21.1017,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,23.21187,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,73.65019,73.65019,20.25,0,7.39125,73.65019,148.9692,53.50541,0,0,109.7161,56.21073,53.40019,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,81.01521,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,95.6596,95.6596,26.9596,0,9.088778,95.6596,86.65199,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,105.2256,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,46.90065,46.90065,0,0,0,46.90065,150.1363,21.04579,0,0,70.41489,49.3691,46.90065,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,51.59071,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,44.42539,44.42539,0,0,0,44.42539,110.2171,2.200793,0,0,48.96436,46.76357,44.42539,0,0,0,318.7582,0,0,0,420.0009,100,0.1955654,48.86792,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,153.9653,149.7,81,0,22.761,149.7,11.95378,0,4.265258,19.66178,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1955654,169.3618,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,59.42754,59.42754,0,0,0,59.42754,0,0,7.105427E-15,0,0,62.55531,59.42754,0,0,60.46776,264.3372,0,62.55531,-62.55531,296.697,70.642,0.1955654,65.37029,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,29.74165,29.74165,0,0,0,29.74165,0,0,3.552714E-15,0,0,31.307,29.74165,0,0,129.9737,201.7819,0,31.307,-31.307,263.6965,62.78476,0.1955654,32.71581,0,0,201.7819
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,132.2434,132.2434,81,0,22.761,132.2434,0,0,0,0,0,53.94038,51.24337,0,0,164.7592,170.4749,0,53.94038,-53.94038,206.8384,49.24713,0.1955654,145.4677,0,81,170.4749
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,224.693,116.5346,68.7,0,68.7,272.0129,64.76485,0.1955788,0,0,81,116.5346
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,22.40932,22.40932,81,0,22.761,22.40932,0,0,0,0,0,0,0,58.59068,55.66114,155.993,178.3645,55.66114,0,55.66114,324.8177,77.33739,0.1956413,24.65026,0,81,178.3645
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,57.2235,57.2235,81,0,22.761,57.2235,0,-3.552714E-15,0,0,0,0,0,23.7765,22.58768,100.3318,228.4596,22.58768,0,22.58768,346.2462,82.43942,0.1956666,62.94585,0,81,228.4596
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.99076,35.99076,0,0,0,35.99076,0,0,7.105427E-15,0,0,37.88501,35.99076,0,0,77.74416,248.7885,0,37.88501,-37.88501,306.312,72.93127,0.1956666,39.58984,0,0,248.7885
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,18.57201,18.57201,0,0,0,18.57201,0,0,3.552714E-15,0,0,19.54949,18.57201,0,0,119.8386,210.9035,0,19.54949,-19.54949,285.705,68.02486,0.1956666,20.42921,0,0,210.9035
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.39019,45.39019,0,0,0,45.39019,0,0,7.105427E-15,0,0,47.77914,45.39019,0,0,141.5603,191.354,0,47.77914,-47.77914,235.3413,56.03354,0.1956666,49.92921,0,0,191.354
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,59.46407,59.46407,0,0,0,59.46407,0,0,0,0,0,62.59376,59.46407,0,0,194.6482,143.5748,0,62.59376,-62.59376,169.3617,40.32414,0.1956666,65.41048,0,0,143.5748
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.85704,38.85704,0,0,0,38.85704,0,0,7.105427E-15,0,0,40.90215,38.85704,0,0,264.1968,80.98108,0,40.90215,-40.90215,126.2471,30.05877,0.1956666,42.74274,0,0,80.98108
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,49.66259,49.66259,81,0,22.761,49.66259,0,0,0,0,0,0,0,31.33741,29.77054,309.6436,40.07893,29.77054,0,29.77054,154.4899,36.78323,0.1957,54.62885,0,81,40.07893
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,47.78595,47.78595,81,0,22.761,47.78595,11.75408,0,0,0,5.616798,0,0,33.21405,31.55335,279.8731,66.87242,37.17015,0,37.17015,189.7526,45.1791,0.1957398,52.56454,4.493439,81,72.48922
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,242.703,100.3256,92.14769,0,92.14769,277.1716,65.9931,0.1957019,0,18.75815,81,123.7732
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,12.83291,12.83291,81,0,22.761,12.83291,230.9221,0,0,0,29.63402,0,0,68.16709,64.75874,150.5553,183.2585,94.39275,0,94.39275,366.7204,87.3142,0.1956863,14.1162,23.70722,81,212.8925
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,56.16252,268.2119,36.61211,0,36.61211,401.4537,95.58402,0.1956064,0,29.28969,0,304.8241
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,58.87535,58.87535,0,0,0,58.87535,91.10379,0,0,0,53.63767,61.97405,58.87535,0,0,19.55041,301.1629,0,8.336378,-8.336378,392.6664,93.49181,0.1956064,64.76288,42.91014,0,354.8005
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,78.9006,78.9006,71.20138,0,20.28195,78.9006,46.78988,3.552714E-15,0,0,36.9175,8.104448,7.699225,0,0,28.81305,292.8265,28.81305,0,28.81305,420.0009,100,0.1956294,86.79066,29.534,81,329.744
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956294,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,36.20173,36.20173,0,0,0,36.20173,107.3913,0.7704256,0,0,38.87751,38.10708,36.20173,0,0,0,318.7582,0,0,0,420.0009,100,0.1956294,39.8219,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,60.27278,60.27278,0,0,0,60.27278,83.53639,0,0,0,50.34971,63.44503,60.27278,0,0,0,318.7582,0,13.09532,-13.09532,406.1971,96.71342,0.1956294,66.30006,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,22.06601,22.06601,0,0,0,22.06601,210.4847,8.667827,0,0,46.44556,23.22738,22.06601,0,0,14.55036,305.6629,14.55036,0,14.55036,420.0009,100,0.1955976,24.27261,37.15645,0,352.1085
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955976,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955976,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,83.39971,83.39971,81,0,22.761,83.39971,0,0,0,0,0,2.526015,2.399714,0,0,0,318.7582,0,2.526015,-2.526015,417.3382,99.36604,0.1955976,91.73969,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,89.08855,89.08855,81,0,22.761,89.08855,0,0,0,0,0,8.514264,8.088552,0,0,2.806683,316.2322,0,8.514264,-8.514264,408.3634,97.22918,0.1955976,97.99741,0,81,316.2322
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.26698,307.718,0,0,0,408.3634,97.22918,0.1955976,0,0,0,307.718
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.26698,307.718,0,0,0,408.3634,97.22918,0.1955976,0,0,0,307.718
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,69.13457,69.13457,81,0,22.761,69.13457,0,0,0,0,0,0,0,11.86544,11.27216,12.26698,307.718,11.27216,0,11.27216,419.0571,99.77529,0.1956102,76.04802,0,81,307.718
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,65.13705,65.13705,66.18423,0,19.01261,65.13705,0,6.883383E-15,0,0,0,0,0,1.047172,0.9948132,0.9948132,317.8629,0.9948132,0,0.9948132,420.0009,100,0.1956113,71.65076,0,81,317.8629
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,19.69032,19.69032,0,0,0,19.69032,0,0,3.552714E-15,0,0,20.72665,19.69032,0,0,0,318.7582,0,20.72665,-20.72665,398.153,94.79815,0.1956113,21.65935,0,0,318.7582
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,11.96724,11.96724,0,0,0,11.96724,0,0,1.776357E-15,0,0,12.59709,11.96724,0,0,23.02961,298.0316,0,12.59709,-12.59709,384.8745,91.63661,0.1956113,13.16396,0,0,298.0316
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,78.8504,78.8504,81,0,22.761,78.8504,0,0,0,0,0,0,0,2.149601,2.042121,37.02638,285.4345,2.042121,0,2.042121,386.8119,92.09788,0.1956136,86.73544,0,81,285.4345
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4524621,0.4524621,0,0,0,0.4524621,0,0,5.551115E-17,0,0,0.4762759,0.4524621,0,0,34.98426,287.2724,0,0.4762759,-0.4762759,386.3098,91.97835,0.1956136,0.4977083,0,0,287.2724
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,9.390105,9.390105,0,0,0,9.390105,0,0,1.776357E-15,0,0,9.884322,9.390105,0,0,35.51345,286.7961,0,9.884322,-9.884322,375.8908,89.49763,0.1956136,10.32912,0,0,286.7961
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.20531,30.20531,0,0,0,30.20531,0,0,3.552714E-15,0,0,31.79506,30.20531,0,0,46.49604,276.9118,0,31.79506,-31.79506,342.3759,81.51791,0.1956136,33.22584,0,0,276.9118
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,47.61726,47.61726,0,0,0,47.61726,5.462404,0,7.105427E-15,0,2.601047,50.12343,47.61726,0,0,81.82388,245.1167,0,47.52238,-47.52238,292.2829,69.59103,0.1956136,52.37899,2.080838,0,247.7178
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,19.32571,19.32571,0,0,0,19.32571,68.99014,0,0,0,13.33283,20.34285,19.32571,0,0,134.6265,197.5943,0,7.010019,-7.010019,284.8937,67.8317,0.1956136,21.25828,10.66627,0,210.9272
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,64.05219,64.05219,81,0,22.761,64.05219,40.60976,0,0,0,26.01144,0,0,16.94782,16.10043,142.4154,190.5843,42.11187,0,42.11187,324.8445,77.34378,0.1956523,70.4574,20.80915,81,216.5958
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,19.52416,19.52416,76.29281,0,21.57008,19.52416,237.5178,0,0,0,46.37336,0,0,56.76865,53.93021,100.3036,228.485,100.3036,0,100.3036,420.0009,100,0.1956093,21.47658,37.09869,81,274.8584
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,76.98376,76.98376,26.02047,0,8.851178,76.98376,69.68427,0,0,0,53.64557,53.64557,50.96329,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,84.68214,42.91646,81,372.4038
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,72.22509,72.22509,20.25,0,7.39125,72.22509,94.75793,13.72838,0,0,68.439,54.71062,51.97509,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,79.4476,54.7512,81,387.1972
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,86.27766,86.27766,22.7216,0,8.016564,86.27766,77.54165,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,94.90542,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,71.00391,71.00391,20.25,0,7.39125,71.00391,81.06248,4.132365,0,0,57.55754,53.42517,50.75391,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,78.1043,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,64.72344,64.72344,20.25,0,7.39125,64.72344,102.8072,19.72622,0,0,66.54037,46.81415,44.47345,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,71.19579,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956093,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.79805,42.79805,0,0,0,42.79805,0,0,0,0,0,45.05058,42.79805,0,0,0,318.7582,0,45.05058,-45.05058,372.5134,88.69348,0.1956093,47.07785,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,30.94012,30.94012,0,0,0,30.94012,0,0,0,0,0,32.56855,30.94012,0,0,50.0562,273.7076,0,32.56855,-32.56855,338.1831,80.51962,0.1956093,34.03413,0,0,273.7076
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,43.09486,43.09486,0,0,0,43.09486,0,0,7.105427E-15,0,0,45.36301,43.09486,0,0,86.24347,241.1391,0,45.36301,-45.36301,290.3663,69.13469,0.1956093,47.40434,0,0,241.1391
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,49.40393,49.40393,0,0,0,49.40393,0,0,0,0,0,52.00414,49.40393,0,0,136.6468,195.7761,0,52.00414,-52.00414,235.5491,56.08301,0.1956093,54.34433,0,0,195.7761
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.10323,45.10323,0,0,0,45.10323,0,0,7.105427E-15,0,0,47.47708,45.10323,0,0,194.4292,143.772,0,47.47708,-47.47708,185.5039,44.1675,0.1956093,49.61355,0,0,143.772
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,79.81657,79.81657,81,0,22.761,79.81657,0,0,0,0,0,0,0,1.183422,1.124251,247.1815,96.29487,1.124251,0,1.124251,186.5704,44.42144,0.1956105,87.79823,0,81,96.29487
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,6.112576,6.112576,78.42837,0,22.11038,6.112576,0,0,0,0,0,0,0,72.31579,68.7,246.0573,97.3067,68.7,0,68.7,251.745,59.93916,0.1956429,6.723834,0,81,97.3067
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.61262,40.61262,81,0,22.761,40.61262,0,0,0,0,0,0,0,40.38738,38.36801,177.3573,159.1367,38.36801,0,38.36801,288.1441,68.60559,0.1956857,44.67388,0,81,159.1367
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,90.57007,90.57007,81,0,22.761,90.57007,0,0,0,0,0,10.07376,9.57007,0,0,138.9892,193.6679,0,10.07376,-10.07376,277.5254,66.07734,0.1956857,99.62708,0,81,193.6679
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,35.15521,35.15521,81,0,22.761,35.15521,0,0,0,0,0,0,0,45.84479,43.55255,150.1823,183.5941,43.55255,0,43.55255,318.843,75.91484,0.1957341,38.67073,0,81,183.5941
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.70478,28.70478,81,0,22.761,28.70478,0,0,0,0,0,0,0,52.29522,49.68046,106.6298,222.7914,49.68046,0,49.68046,365.974,87.13649,0.1957894,31.57526,0,81,222.7914
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,37.97917,37.97917,0,0,0,37.97917,17.95441,0,7.105427E-15,0,6.818934,39.97807,37.97917,0,0,56.9493,267.5038,0,33.15914,-33.15914,331.0212,78.81441,0.1957894,41.77708,5.455148,0,274.3228
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,41.06066,41.06066,0,0,0,41.06066,72.3559,0,0,0,29.70981,43.22175,41.06066,0,0,93.79279,234.3447,0,13.51194,-13.51194,316.7784,75.42327,0.1957894,45.16673,23.76785,0,264.0545
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,66.21483,66.21483,81,0,22.761,66.21483,86.1255,0,0,0,57.02785,0,0,14.78517,14.04591,108.806,220.8328,71.07376,0,71.07376,384.2049,91.47717,0.1958244,72.83631,45.62228,81,277.8606
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,71.61503,71.61503,27.75197,0,9.289249,71.61503,117.1597,0,0,0,83.90392,46.17164,43.86306,0,0,37.73228,284.7992,37.73228,0,37.73228,420.0009,100,0.1957659,78.77654,67.12314,81,368.7031
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,75.04737,75.04737,20.25,0,7.39125,75.04737,127.0088,37.63531,0,0,95.31676,57.68144,54.79737,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,82.55211,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,29.1463,29.1463,0,0,0,29.1463,392.5586,83.73598,0,0,114.4163,30.68032,29.1463,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,32.06093,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,50.14194,50.14194,0,0,0,50.14194,226.7753,60.92856,0,0,113.7096,52.78099,50.14194,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,55.15614,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,91.09093,91.09093,23.17303,0,8.130776,91.09093,78.48479,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,100.2,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,14.68479,14.68479,0,0,0,14.68479,468.8128,53.38651,0,0,68.84419,15.45768,14.68479,0,0,0,318.7582,0,0,0,420.0009,100,0.1957659,16.15327,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,47.52819,47.52819,0,0,0,47.52819,97.97844,0,0,0,46.56738,50.02967,47.52819,0,0,0,318.7582,0,3.462294,-3.462294,416.3513,99.13106,0.1957659,52.28101,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,95.55725,95.55725,80.64009,0,22.66994,95.55725,20.45818,0,0,0,19.54927,15.70228,14.91717,0,0,3.846993,315.2959,3.846993,0,3.846993,420.0009,100,0.1957689,105.113,15.63942,81,334.8452
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,85.66981,85.66981,81,0,22.761,85.66981,0,0,0,0,0,4.91559,4.669811,0,0,0,318.7582,0,4.91559,-4.91559,414.8194,98.76631,0.1957689,94.23679,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,104.5925,104.5925,81,0,22.761,104.5925,0,0,0,0,0,24.83418,23.59247,0,0,5.461767,313.8426,0,24.83418,-24.83418,388.6418,92.53358,0.1957689,115.0517,0,81,313.8426
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,34.56865,34.56865,0,0,0,34.56865,0,0,7.105427E-15,0,0,36.38805,34.56865,0,0,33.05531,289.0085,0,36.38805,-36.38805,350.2855,83.40113,0.1957689,38.02551,0,0,289.0085
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.48647,252.6204,0,0,0,350.2855,83.40113,0.1957689,0,0,0,252.6204
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.48647,252.6204,0,0,0,350.2855,83.40113,0.1957689,0,0,0,252.6204
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.59224,36.59224,0,0,0,36.59224,0,0,7.105427E-15,0,0,38.51814,36.59224,0,0,73.48647,252.6204,0,38.51814,-38.51814,309.6838,73.73409,0.1957689,40.25146,0,0,252.6204
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.92253,28.92253,0,0,0,28.92253,0,0,3.552714E-15,0,0,30.44477,28.92253,0,0,116.2844,214.1023,0,30.44477,-30.44477,277.5922,66.09324,0.1957689,31.81479,0,0,214.1023
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.78017,33.78017,0,0,0,33.78017,0,0,0,0,0,35.55807,33.78017,0,0,150.1119,183.6575,0,35.55807,-35.55807,240.1107,57.16909,0.1957689,37.15819,0,0,183.6575
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,25.90747,25.90747,0,0,0,25.90747,0,0,3.552714E-15,0,0,27.27103,25.90747,0,0,189.6209,148.0994,0,27.27103,-27.27103,211.3645,50.32478,0.1957689,28.49822,0,0,148.0994
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,29.56658,29.56658,0,0,0,29.56658,0,0,3.552714E-15,0,0,31.12272,29.56658,0,0,219.922,120.8284,0,31.12272,-31.12272,178.5583,42.51378,0.1957689,32.52324,0,0,120.8284
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,72.1281,72.1281,81,0,22.761,72.1281,0,0,0,0,0,0,0,8.8719,8.428305,254.5028,89.70567,8.428305,0,8.428305,186.554,44.41754,0.1957783,79.34091,0,81,89.70567
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.56698,30.56698,81,0,22.761,30.56698,0,0,0,0,0,0,0,50.43302,47.91137,246.0745,97.29115,47.91137,0,47.91137,232.0068,55.23959,0.1958314,33.62368,0,81,97.29115
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,46.80353,46.80353,81,0,22.761,46.80353,4.539456,0,0,0,2.124625,0,0,34.19647,32.48665,198.1632,140.4114,34.61127,0,34.61127,264.8419,63.05747,0.1958691,51.48388,1.6997,81,142.536
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,65.6109,65.6109,81,0,22.761,65.6109,14.24522,0,0,0,9.346415,0,0,15.3891,14.61965,163.5519,171.5615,23.96606,0,23.96606,287.5781,68.47084,0.1958927,72.17199,7.477131,81,180.9079
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,54.55098,54.55098,81,0,22.761,54.55098,13.02588,0,0,0,7.105748,0,0,26.44902,25.12657,139.5858,193.131,32.23232,0,32.23232,318.1564,75.75137,0.1959261,60.00608,5.684598,81,200.2367
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,85.41649,85.41649,81,0,22.761,85.41649,35.23298,0,0,0,30.09478,4.648935,4.416488,0,0,107.3535,222.1401,25.44584,0,25.44584,342.2964,81.49898,0.1959461,93.95814,24.07582,81,252.2348
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,24.49952,24.49952,0,0,0,24.49952,86.40618,0,0,0,21.1691,25.78897,24.49952,0,0,81.90767,245.0413,0,4.619868,-4.619868,337.4266,80.33952,0.1959461,26.94947,16.93528,0,266.2104
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,87.04086,240.4215,16.06211,0,16.06211,352.6645,83.96757,0.1959113,0,12.84969,0,256.4836
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,88.17168,88.17168,81,0,22.761,88.17168,67.46066,0,0,0,59.48121,7.549144,7.171687,0,0,70.97874,254.8774,51.93206,0,51.93206,401.9316,95.6978,0.1959521,96.98885,47.58496,81,314.3586
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,19.03123,19.03123,0,0,0,19.03123,424.0443,41.62128,0,0,80.70084,20.03287,19.03123,0,0,19.04668,301.6162,19.04668,0,19.04668,420.0009,100,0.1959109,20.93435,64.56067,0,382.317
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,84.47099,84.47099,36.4437,0,11.48826,84.47099,59.84899,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.1959109,92.91808,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,165.8408,149.7,81,0,22.761,149.7,34.45375,0,16.14078,32.72486,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.1959109,182.4249,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,72.20485,72.20485,59.30958,0,17.27332,72.20485,50.71234,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.195929,79.42534,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,94.75292,94.75292,78.7864,0,22.20096,94.75292,17.73757,0,0,0,16.80687,16.80687,15.96652,0,0,0,318.7582,0,0,0,420.0009,100,0.195929,104.2282,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195929,0,0,0,318.7582
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,37.48678,37.48678,0,0,0,37.48678,0,0,0,0,0,39.45977,37.48678,0,0,0,318.7582,0,39.45977,-39.45977,378.4066,90.09663,0.195929,41.23545,0,0,318.7582
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,86.22054,86.22054,81,0,22.761,86.22054,0,0,0,0,0,5.495301,5.220536,0,0,43.84418,279.2985,0,5.495301,-5.495301,372.614,88.71745,0.195929,94.84259,0,81,279.2985
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.714089,4.714089,0,0,0,4.714089,0,0,8.881784E-16,0,0,4.962199,4.714089,0,0,49.95008,273.8032,0,4.962199,-4.962199,367.3834,87.47207,0.195929,5.185498,0,0,273.8032
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,50.91388,50.91388,0,0,0,50.91388,0,0,7.105427E-15,0,0,53.59356,50.91388,0,0,55.46363,268.841,0,53.59356,-53.59356,310.8909,74.02148,0.195929,56.00526,0,0,268.841
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,14.47262,14.47262,0,0,0,14.47262,0,0,1.776357E-15,0,0,15.23434,14.47262,0,0,115.012,215.2474,0,15.23434,-15.23434,294.8325,70.19806,0.195929,15.91988,0,0,215.2474
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.9391,200.0131,0,0,0,294.8325,70.19806,0.195929,0,0,0,200.0131
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,57.21028,57.21028,0,0,0,57.21028,0,0,7.105427E-15,0,0,60.22134,57.21028,0,0,131.9391,200.0131,0,60.22134,-60.22134,231.3536,55.08408,0.195929,62.9313,0,0,200.0131
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,17.1618,17.1618,0,0,0,17.1618,0,0,0,0,0,18.06505,17.1618,0,0,198.8517,139.7917,0,18.06505,-18.06505,212.3113,50.55022,0.195929,18.87798,0,0,139.7917
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,8.039991,8.039991,0,0,0,8.039991,0,0,0,0,0,8.463149,8.039991,0,0,218.924,121.7267,0,8.463149,-8.463149,203.3904,48.42619,0.195929,8.843991,0,0,121.7267
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,85.7553,85.7553,81,0,22.761,85.7553,0,0,0,0,0,5.005584,4.755305,0,0,228.3275,113.2635,0,5.005584,-5.005584,198.114,47.16992,0.195929,94.33083,0,81,113.2635
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,22.77707,22.77707,81,0,22.761,22.77707,0,0,0,0,0,0,0,58.22293,55.31178,233.8892,108.2579,55.31178,0,55.31178,250.5874,59.66355,0.1959901,25.05478,0,81,108.2579
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,20.97271,20.97271,81,0,22.761,20.97271,36.81638,0,0,0,7.721393,0,0,60.02729,57.02592,178.5774,158.0385,64.74731,0,64.74731,312.0121,74.28845,0.1960385,23.06998,6.177114,81,165.7599
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,49.01436,49.01436,81,0,22.761,49.01436,40.69082,0,0,0,19.94435,0,0,31.98564,30.38636,113.8301,216.3111,50.3307,0,50.3307,359.76,85.65697,0.1960876,53.9158,15.95548,81,236.2555
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,78.17561,78.17561,81,0,22.761,78.17561,27.44149,-4.440892E-16,0,0,21.45255,0,0,2.824397,2.683177,63.49941,261.6088,24.13573,0,24.13573,382.6572,91.10867,0.1961073,85.99316,17.16204,81,283.0613
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,68.90891,68.90891,63.41214,0,18.31127,68.90891,65.52094,0,0,0,45.14977,5.78608,5.496776,0,0,39.36369,283.3309,39.36369,0,39.36369,420.0009,100,0.1961381,75.7998,36.11981,81,328.4807
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,25.43734,25.43734,0,0,0,25.43734,271.7019,42.3376,0,0,69.11375,26.77615,25.43734,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,27.98108,55.291,0,387.872
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,45.5574,45.5574,0,0,0,45.5574,205.9838,45.8857,0,0,93.84087,47.95516,45.5574,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,50.11314,75.07269,0,412.5991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,8.466909,8.466909,0,0,0,8.466909,1101.915,84.38558,0,0,93.29812,8.912537,8.466909,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,9.313601,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,22.94495,22.94495,0,0,0,22.94495,311.2748,47.26928,0,0,71.42187,24.15258,22.94495,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,25.23945,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,10.98349,10.98349,0,0,0,10.98349,707.7875,66.17818,0,0,77.73974,11.56156,10.98349,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,12.08184,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,27.96208,27.96208,0,0,0,27.96208,179.9451,20.88263,0,0,50.3164,29.43377,27.96208,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,30.75829,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,10.14486,10.14486,0,0,0,10.14486,388.5795,28.74206,0,0,39.42086,10.6788,10.14486,0,0,0,318.7582,0,0,0,420.0009,100,0.1961381,11.15935,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,35.55037,35.55037,0,0,0,35.55037,37.24286,0,7.105427E-15,0,13.23997,37.42144,35.55037,0,0,0,318.7582,0,24.18147,-24.18147,394.5113,93.93108,0.1961381,39.1054,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.8683,294.5768,0,0,0,394.5113,93.93108,0.1961381,0,0,0,294.5768
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.96551,58.96551,0,0,0,58.96551,0,0,7.105427E-15,0,0,62.06896,58.96551,0,0,26.8683,294.5768,0,62.06896,-62.06896,329.0849,78.35339,0.1961381,64.86206,0,0,294.5768
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.83381,232.5078,0,0,0,329.0849,78.35339,0.1961381,0,0,0,232.5078
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,146.9042,146.9042,81,0,22.761,146.9042,0,0,2.842171E-14,11.8946,0,69.37283,65.90418,0,0,95.83381,232.5078,0,69.37283,-69.37283,255.9595,60.94262,0.1961381,161.5946,0,81,232.5078
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,9.783654,9.783654,81,0,22.761,9.783654,0,0,0,0,0,0,0,71.21635,67.65553,172.9147,163.135,67.65553,0,67.65553,320.1432,76.22442,0.1961801,10.76202,0,81,163.135
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,57.60414,57.60414,81,0,22.761,57.60414,0,0,0,0,0,0,0,23.39586,22.22607,105.2592,224.0249,22.22607,0,22.22607,341.2287,81.24477,0.1962045,63.36455,0,81,224.0249
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,71.88021,71.88021,81,0,22.761,71.88021,0,0,0,0,0,0,0,9.119791,8.663801,83.03312,244.0284,8.663801,0,8.663801,349.4479,83.20171,0.196214,79.06823,0,81,244.0284
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,37.5224,37.5224,0,0,0,37.5224,0,0,0,0,0,39.49726,37.5224,0,0,74.36932,251.8258,0,39.49726,-39.49726,307.8141,73.28893,0.196214,41.27464,0,0,251.8258
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,95.45583,95.45583,81,0,22.761,95.45583,0,0,0,0,0,15.21666,14.45583,0,0,118.2552,212.3286,0,15.21666,-15.21666,291.7744,69.46995,0.196214,105.0014,0,81,212.3286
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,49.55173,49.55173,81,0,22.761,49.55173,0,0,0,0,0,0,0,31.44827,29.87586,135.1626,197.1119,29.87586,0,29.87586,320.1171,76.2182,0.1962468,54.5069,0,81,197.1119
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,86.07199,86.07199,81,0,22.761,86.07199,0,0,0,0,0,5.338941,5.071994,0,0,105.2867,224.0002,0,5.338941,-5.338941,314.4893,74.87827,0.1962468,94.67919,0,81,224.0002
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.020145,2.020145,74.33594,0,21.07499,2.020145,0,0,0,0,0,0,0,72.31579,68.7,111.2189,218.6612,68.7,0,68.7,379.6639,90.39598,0.1962657,2.22216,0,81,218.6612
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,47.3062,47.3062,0,0,0,47.3062,11.74679,0,0,0,5.556959,49.796,47.3062,0,0,42.51888,280.4912,0,44.23904,-44.23904,333.0319,79.29314,0.1962657,52.03682,4.445567,0,286.0482
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,91.67336,236.2522,32.95744,0,32.95744,364.298,86.73745,0.1961946,0,26.36595,0,269.2096
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,73.42311,73.42311,73.61919,0,20.89365,73.42311,79.68817,2.775558E-17,0,0,58.50953,0,0,0.1960774,0.1862735,58.71593,265.9139,58.6958,0,58.6958,419.9818,99.99545,0.1962329,80.76542,46.80762,81,324.4234
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,71.97372,71.97372,20.25,0,7.39125,71.97372,111.0168,25.43676,0,0,79.90291,54.44602,51.72372,0,0,0.02012373,318.7401,0.02012373,0,0.02012373,420.0009,100,0.1962329,79.1711,63.92233,81,398.643
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,118.669,118.669,49.96896,0,14.91015,118.669,74.66924,16.29343,0,0,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,130.5359,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,107.7126,107.7126,39.0126,0,12.13819,107.7126,96.06433,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,118.4839,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,21.49495,21.49495,0,0,0,21.49495,373.9474,57.75354,0,0,80.37981,22.62626,21.49495,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,23.64444,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,110.0315,110.0315,42.99408,0,13.1455,110.0315,64.13229,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,121.0347,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.498079,1.498079,0,0,0,1.498079,3924.892,57.22107,0,0,58.79799,1.576926,1.498079,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,1.647887,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,90.74133,90.74133,80.79964,0,22.71031,90.74133,11.53272,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,99.81547,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,75.02299,75.02299,75.02299,0,21.24882,75.02299,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,82.5253,0,81,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,71.98952,71.98952,71.98952,0,20.48135,71.98952,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962329,79.18847,0,81,318.7582
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,26.33801,26.33801,0,0,0,26.33801,0,0,3.552714E-15,0,0,27.72422,26.33801,0,0,0,318.7582,0,27.72422,-27.72422,390.7769,93.04195,0.1962329,28.97182,0,0,318.7582
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,40.24213,40.24213,0,0,0,40.24213,0,0,7.105427E-15,0,0,42.36014,40.24213,0,0,30.80469,291.034,0,42.36014,-42.36014,346.1254,82.41065,0.1962329,44.26635,0,0,291.034
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.87151,248.6739,0,0,0,346.1254,82.41065,0.1962329,0,0,0,248.6739
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.87151,248.6739,0,0,0,346.1254,82.41065,0.1962329,0,0,0,248.6739
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.88953,43.88953,0,0,0,43.88953,0,0,0,0,0,46.1995,43.88953,0,0,77.87151,248.6739,0,46.1995,-46.1995,297.4269,70.81578,0.1962329,48.27848,0,0,248.6739
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.50659,31.50659,0,0,0,31.50659,0,0,3.552714E-15,0,0,33.16484,31.50659,0,0,129.2043,202.4744,0,33.16484,-33.16484,262.4681,62.49228,0.1962329,34.65725,0,0,202.4744
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,24.094,24.094,0,0,0,24.094,0,0,3.552714E-15,0,0,25.36211,24.094,0,0,166.0541,169.3095,0,25.36211,-25.36211,235.7341,56.12705,0.1962329,26.5034,0,0,169.3095
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,18.37301,18.37301,0,0,0,18.37301,0,0,3.552714E-15,0,0,19.34001,18.37301,0,0,194.2342,143.9474,0,19.34001,-19.34001,215.3479,51.27321,0.1962329,20.21031,0,0,143.9474
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,17.58724,17.58724,0,0,0,17.58724,0,0,3.552714E-15,0,0,18.51288,17.58724,0,0,215.7231,124.6074,0,18.51288,-18.51288,195.8336,46.62696,0.1962329,19.34596,0,0,124.6074
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,9.066023,9.066023,0,0,0,9.066023,0,0,1.776357E-15,0,0,9.543181,9.066023,0,0,236.293,106.0945,0,9.543181,-9.543181,185.7742,44.23187,0.1962329,9.972625,0,0,106.0945
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,15.7851,15.7851,0,0,0,15.7851,32.00563,0,1.776357E-15,0,5.052122,16.6159,15.7851,0,0,246.8965,96.55134,0,11.56378,-11.56378,173.5849,41.32966,0.1962329,17.36362,4.041698,0,101.6035
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,86.43839,86.43839,81,0,22.761,86.43839,32.26213,0,0,0,27.88687,5.724625,5.438394,0,0,259.7452,84.98756,22.16225,0,22.16225,194.6099,46.33559,0.1962501,95.08223,22.3095,81,112.8744
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,237.5829,104.9336,124.7492,0,124.7492,312.9574,74.51351,0.1961421,0,44.83938,81,160.9828
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,23.85965,23.85965,50.15568,0,14.95739,23.85965,356.8941,0,0,0,85.15367,0,0,26.29603,24.98123,112.8337,217.2079,110.1349,0,110.1349,417.4405,99.3904,0.1959975,26.24561,68.12294,81,302.3616
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,91.64533,91.64533,22.94533,0,8.07317,91.64533,108.4719,24.39488,0,0,99.40947,72.31579,68.7,0,0,2.698803,316.3293,2.698803,0,2.698803,420.0009,100,0.1959917,100.8099,79.52758,81,415.7388
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,73.30051,73.30051,20.25,0,7.39125,73.30051,139.0102,46.05251,0,0,101.8951,55.84264,53.0505,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,80.63055,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,20.55064,20.55064,0,0,0,20.55064,502.8622,81.70916,0,0,103.3414,21.63226,20.55064,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,22.60571,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,154.027,149.7,81,0,22.761,149.7,63.88983,23.32729,4.326985,19.72968,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,169.4297,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,64.69509,64.69509,20.25,0,7.39125,64.69509,134.0804,39.95915,0,0,86.74346,46.78431,44.44509,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,71.1646,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,56.08959,56.08959,0,0,0,56.08959,134.065,16.15483,0,0,75.1965,59.04168,56.08959,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,61.69855,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,102.1503,102.1503,53.83004,0,15.887,102.1503,49.79273,0,1.421085E-14,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,112.3653,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959917,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,22.05017,22.05017,0,0,0,22.05017,0,0,3.552714E-15,0,0,23.2107,22.05017,0,0,0,318.7582,0,23.2107,-23.2107,395.5346,94.17472,0.1959917,24.25519,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,23.37608,23.37608,0,0,0,23.37608,0,0,0,0,0,24.6064,23.37608,0,0,25.78967,295.5475,0,24.6064,-24.6064,369.5972,87.99915,0.1959917,25.71369,0,0,295.5475
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.33233,37.33233,0,0,0,37.33233,0,0,0,0,0,39.29719,37.33233,0,0,53.13012,270.9411,0,39.29719,-39.29719,328.1743,78.13658,0.1959917,41.06556,0,0,270.9411
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,19.98354,19.98354,0,0,0,19.98354,0,0,0,0,0,21.0353,19.98354,0,0,96.79366,231.6439,0,21.0353,-21.0353,306.0012,72.85727,0.1959917,21.98189,0,0,231.6439
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.1662,210.6086,0,0,0,306.0012,72.85727,0.1959917,0,0,0,210.6086
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.547348,1.547348,0,0,0,1.547348,0,0,2.220446E-16,0,0,1.628787,1.547348,0,0,120.1662,210.6086,0,1.628787,-1.628787,304.2843,72.44849,0.1959917,1.702083,0,0,210.6086
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.11866,35.11866,0,0,0,35.11866,0,0,7.105427E-15,0,0,36.96701,35.11866,0,0,121.976,208.9798,0,36.96701,-36.96701,265.3176,63.17073,0.1959917,38.63053,0,0,208.9798
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.09455,25.09455,0,0,0,25.09455,0,0,3.552714E-15,0,0,26.41531,25.09455,0,0,163.0504,172.0128,0,26.41531,-26.41531,237.4734,56.54118,0.1959917,27.604,0,0,172.0128
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,66.99083,66.99083,81,0,22.761,66.99083,0,0,0,0,0,0,0,14.00917,13.30871,192.4008,145.5975,13.30871,0,13.30871,250.0992,59.5473,0.1960063,73.68991,0,81,145.5975
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.483824,2.483824,74.79961,0,21.1923,2.483824,0,0,0,0,0,0,0,72.31579,68.7,179.0921,157.5753,68.7,0,68.7,315.2737,75.06502,0.1960267,2.732206,0,81,157.5753
