Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.178827,1.178827,73.49461,0,20.86214,1.178827,0,0,0,0,0,0,0,72.31579,68.7,110.3921,219.4053,68.7,0,68.7,380.4483,90.58274,0.1960432,1.29671,0,81,219.4053
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,56.34839,56.34839,0,0,0,56.34839,10.26602,0,7.105427E-15,0,5.784734,59.31409,56.34839,0,0,41.69208,281.2354,0,53.52936,-53.52936,324.0234,77.14827,0.1960432,61.98323,4.627788,0,287.0201
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,60.81175,60.81175,0,0,0,60.81175,46.49931,0,7.105427E-15,0,28.27704,64.01237,60.81175,0,0,101.1691,227.706,0,35.73533,-35.73533,286.355,68.17963,0.1960432,66.89293,22.62163,0,255.983
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,140.8751,191.9707,46.18267,0,46.18267,330.1678,78.61121,0.1959442,0,36.94614,0,238.1533
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,51.13041,51.13041,0,0,0,51.13041,127.1889,0,0,0,65.03223,53.82149,51.13041,0,0,94.69239,233.5351,11.21074,0,11.21074,340.8032,81.14346,0.1959202,56.24345,52.02578,0,298.5673
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,61.75387,61.75387,0,0,0,61.75387,132.8438,0,0,0,82.03616,65.00407,61.75387,0,0,83.48165,243.6247,17.03208,0,17.03208,356.9612,84.9906,0.1958837,67.92926,65.62892,0,325.6609
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,28.05585,28.05585,0,0,0,28.05585,340.9921,0,0,0,95.66824,29.53247,28.05585,0,0,66.44957,258.9536,66.13577,0,66.13577,419.7032,99.92912,0.1957422,30.86144,76.5346,0,354.6219
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,45.13514,45.13514,0,0,0,45.13514,159.755,24.28117,0,0,72.10563,47.51067,45.13514,0,0,0.3137981,318.4758,0.3137981,0,0.3137981,420.0009,100,0.1957415,49.64865,57.68451,0,390.5815
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1458973,0.1458973,0,0,0,0.1458973,43865.04,63.84435,0,0,63.99792,0.1535761,0.1458973,0,0,0,318.7582,0,0,0,420.0009,100,0.1957415,0.1604871,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,97.62798,97.62798,31.17806,0,10.15605,97.62798,71.64675,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.1957415,107.3908,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,23.42325,23.42325,0,0,0,23.42325,244.8494,32.69563,0,0,57.35168,24.65605,23.42325,0,0,0,318.7582,0,0,0,420.0009,100,0.1957415,25.76557,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,63.54439,63.54439,33.25923,0,10.68259,63.54439,50.16825,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1957415,69.89883,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,47.71705,47.71705,0,0,0,47.71705,24.93476,0,0,0,11.89813,50.22848,47.71705,0,0,0,318.7582,0,38.33034,-38.33034,379.5971,90.38008,0.1957415,52.48876,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.58927,280.4279,0,0,0,379.5971,90.38008,0.1957415,0,0,0,280.4279
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,27.90622,27.90622,0,0,0,27.90622,0,0,3.552714E-15,0,0,29.37497,27.90622,0,0,42.58927,280.4279,0,29.37497,-29.37497,348.6332,83.00774,0.1957415,30.69684,0,0,280.4279
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,75.0058,75.0058,81,0,22.761,75.0058,0,0,0,0,0,0,0,5.994201,5.694491,75.22812,251.0529,5.694491,0,5.694491,354.0355,84.29398,0.1957478,82.50638,0,81,251.0529
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,35.33497,35.33497,0,0,0,35.33497,0,0,7.105427E-15,0,0,37.19471,35.33497,0,0,69.53363,256.1779,0,37.19471,-37.19471,314.8288,74.95908,0.1957478,38.86847,0,0,256.1779
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,60.47744,60.47744,0,0,0,60.47744,0,0,7.105427E-15,0,0,63.66047,60.47744,0,0,110.8611,218.9833,0,63.66047,-63.66047,247.7248,58.98197,0.1957478,66.52518,0,0,218.9833
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,69.09946,69.09946,81,0,22.761,69.09946,0,0,0,0,0,0,0,11.90054,11.30551,181.5949,155.3228,11.30551,0,11.30551,258.4501,61.53562,0.1957601,76.00941,0,81,155.3228
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,14.3941,14.3941,81,0,22.761,14.3941,0,0,0,0,0,0,0,66.6059,63.2756,170.2894,165.4977,63.2756,0,63.2756,318.4786,75.82809,0.1958113,15.83351,0,81,165.4977
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.84423,49.84423,81,0,22.761,49.84423,0,0,0,0,0,0,0,31.15577,29.59798,107.0138,222.4458,29.59798,0,29.59798,346.5577,82.51358,0.1958436,54.82866,0,81,222.4458
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,93.51028,93.51028,81,0,22.761,93.51028,0,0,0,0,0,13.16872,12.51028,0,0,77.41583,249.084,0,13.16872,-13.16872,332.6767,79.20857,0.1958436,102.8613,0,81,249.084
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,51.09565,51.09565,81,0,22.761,51.09565,0,0,0,0,0,0,0,29.90435,28.40913,92.04774,235.9153,28.40913,0,28.40913,359.628,85.62553,0.1958746,56.20522,0,81,235.9153
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,76.16303,76.16303,81,0,22.761,76.16303,0,0,0,0,0,0,0,4.836969,4.595121,63.63861,261.4835,4.595121,0,4.595121,363.9873,86.66346,0.1958797,83.77934,0,81,261.4835
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.73646,42.73646,0,0,0,42.73646,0,0,7.105427E-15,0,0,44.98575,42.73646,0,0,59.0435,265.6191,0,44.98575,-44.98575,316.5681,75.37321,0.1958797,47.01011,0,0,265.6191
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,13.51156,13.51156,0,0,0,13.51156,52.76608,0,1.776357E-15,0,7.129519,14.22269,13.51156,0,0,109.0277,220.6333,0,7.093174,-7.093174,309.0912,73.59301,0.1958797,14.86271,5.703615,0,227.7628
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,116.909,213.5402,20.90389,0,20.90389,328.9224,78.3147,0.195835,0,16.72311,0,234.444
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,117.4001,117.4001,81,0,22.761,117.4001,32.19034,0,0,0,37.7915,38.31594,36.40014,0,0,96.00507,232.3537,0,0.5244319,-0.5244319,328.3696,78.18309,0.195835,129.1402,30.2332,81,270.1452
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,105.1758,105.1758,81,0,22.761,105.1758,64.43636,0,0,0,67.77143,25.44817,24.17577,0,0,96.58777,231.8292,42.32326,0,42.32326,368.521,87.74292,0.1958679,115.6933,54.21714,81,299.6007
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,90.08207,90.08207,52.07115,0,15.442,90.08207,104.6557,0,0,0,94.276,40.01149,38.01091,0,0,54.26451,269.9202,54.26451,0,54.26451,420.0009,100,0.1958461,99.09027,75.42081,81,364.1962
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,61.14192,61.14192,0,0,0,61.14192,162.2318,34.83172,0,0,99.19164,64.35992,61.14192,0,0,0,318.7582,0,0,0,420.0009,100,0.1958461,67.25611,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,8.885651,8.885651,0,0,0,8.885651,785.2185,60.41846,0,0,69.77177,9.353316,8.885651,0,0,0,318.7582,0,0,0,420.0009,100,0.1958461,9.774216,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,10.36213,10.36213,0,0,0,10.36213,974.3394,90.05486,0,0,100.9624,10.90751,10.36213,0,0,0,318.7582,0,0,0,420.0009,100,0.1958461,11.39835,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958461,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,93.67902,93.67902,24.97902,0,8.587693,93.67902,81.9501,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958461,103.0469,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,129.6598,129.6598,81,0,22.761,129.6598,36.63351,0,0,0,47.49894,51.22086,48.65982,0,0,0,318.7582,0,3.721914,-3.721914,416.0776,99.0659,0.1958461,142.6258,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,13.11084,0,0,17.2463,0,0,0,0,4.13546,315.0363,4.13546,0,4.13546,420.0009,100,0.1958372,0,13.79704,0,332.2826
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,80.45916,80.45916,80.45916,0,22.62417,80.45916,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958372,88.50507,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,6.794078,6.794078,0,0,0,6.794078,0,0,8.881784E-16,0,0,7.151661,6.794078,0,0,0,318.7582,0,7.151661,-7.151661,412.4623,98.20512,0.1958372,7.473486,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.25821,45.25821,0,0,0,45.25821,0,0,7.105427E-15,0,0,47.64022,45.25821,0,0,7.94629,311.6066,0,47.64022,-47.64022,362.2451,86.24866,0.1958372,49.78403,0,0,311.6066
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,50.06651,50.06651,0,0,0,50.06651,0,0,7.105427E-15,0,0,52.70159,50.06651,0,0,60.87988,263.9663,0,52.70159,-52.70159,306.6928,73.02194,0.1958372,55.07316,0,0,263.9663
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,7.174888,7.174888,0,0,0,7.174888,0,0,0,0,0,7.552514,7.174888,0,0,119.4372,211.2648,0,7.552514,-7.552514,298.7317,71.12646,0.1958372,7.892376,0,0,211.2648
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,32.54998,32.54998,0,0,0,32.54998,0,0,7.105427E-15,0,0,34.26314,32.54998,0,0,127.8289,203.7122,0,34.26314,-34.26314,262.6152,62.52731,0.1958372,35.80498,0,0,203.7122
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,24.77567,24.77567,0,0,0,24.77567,0,0,3.552714E-15,0,0,26.07965,24.77567,0,0,165.899,169.4491,0,26.07965,-26.07965,235.1248,55.98199,0.1958372,27.25323,0,0,169.4491
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.8764,143.3695,0,0,0,235.1248,55.98199,0.1958372,0,0,0,143.3695
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.30359,37.30359,0,0,0,37.30359,0,0,7.105427E-15,0,0,39.26694,37.30359,0,0,194.8764,143.3695,0,39.26694,-39.26694,193.7339,46.12702,0.1958372,41.03395,0,0,143.3695
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.589941,1.589941,0,0,0,1.589941,0,0,2.220446E-16,0,0,1.673622,1.589941,0,0,238.5063,104.1025,0,1.673622,-1.673622,191.9697,45.70698,0.1958372,1.748935,0,0,104.1025
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,46.74958,46.74958,0,0,0,46.74958,0,0,7.105427E-15,0,0,49.21009,46.74958,0,0,240.3659,102.4289,0,49.21009,-49.21009,140.0977,33.35653,0.1958372,51.42454,0,0,102.4289
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0438,53.21881,0,0,0,140.0977,33.35653,0.1958372,0,0,0,53.21881
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,46.40438,46.40438,0,0,0,46.40438,11.10521,0,0,0,5.153305,48.84671,46.40438,0,0,295.0438,53.21881,0,43.69341,-43.69341,94.04082,22.39063,0.1958372,51.04482,4.122644,0,58.37212
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,45.74992,45.74992,81,0,22.761,45.74992,52.15879,0,0,0,23.8626,0,0,35.25008,33.48758,343.592,9.525402,57.35018,0,57.35018,148.448,35.34468,0.1958922,50.32491,19.09008,81,33.388
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,69.85446,69.85446,81,0,22.761,69.85446,74.63142,0,0,0,52.13338,0,0,11.14554,10.58826,286.2419,61.14056,62.72164,0,62.72164,207.951,49.51203,0.1959441,76.8399,41.7067,81,113.2739
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,223.5202,117.59,154.6681,0,154.6681,354.682,84.44792,0.1957739,0,68.77447,81,203.5581
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,25.32806,0,0,94.18018,0,0,0,0,68.85212,256.7913,68.85212,0,68.85212,420.0009,100,0.1956277,0,75.34414,0,350.9715
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956277,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,84.71316,84.71316,20.25,0,7.39125,84.71316,123.0342,36.37017,0,0,104.2261,67.85596,64.46316,0,0,0,318.7582,0,0,0,420.0009,100,0.1956277,93.18448,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,91.09044,91.09044,22.39044,0,7.93278,91.09044,113.6524,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956277,100.1995,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,61.29578,61.29578,0,0,0,61.29578,117.4603,7.476349,0,0,71.99823,64.52188,61.29578,0,0,0,318.7582,0,0,0,420.0009,100,0.1956277,67.42536,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,59.77793,59.77793,0,0,0,59.77793,91.19199,0,7.105427E-15,0,54.51268,62.92414,59.77793,0,0,0,318.7582,0,8.411456,-8.411456,411.1344,97.88895,0.1956277,65.75572,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,20.02357,0,0,29.36963,0,0,0,0,9.346063,310.3468,9.346063,0,9.346063,420.0009,100,0.1956079,0,23.49571,0,339.7164
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,32.70935,32.70935,0,0,0,32.70935,47.55838,0,0,0,15.55604,34.43089,32.70935,0,0,0,318.7582,0,18.87486,-18.87486,400.105,95.2629,0.1956079,35.98028,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,64.5512,64.5512,81,0,22.761,64.5512,0,0,0,0,0,0,0,16.4488,15.62636,20.97206,299.8834,15.62636,0,15.62636,414.9295,98.79253,0.1956249,71.00632,0,81,299.8834
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,7.371292,7.371292,0,0,0,7.371292,0,0,8.881784E-16,0,0,7.759254,7.371292,0,0,5.345704,313.9471,0,7.759254,-7.759254,406.7505,96.84516,0.1956249,8.108421,0,0,313.9471
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.9671,306.1878,0,0,0,406.7505,96.84516,0.1956249,0,0,0,306.1878
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,34.80285,34.80285,0,0,0,34.80285,0,0,0,0,0,36.63457,34.80285,0,0,13.9671,306.1878,0,36.63457,-36.63457,368.1342,87.65084,0.1956249,38.28313,0,0,306.1878
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,63.28161,63.28161,81,0,22.761,63.28161,0,0,0,0,0,0,0,17.71839,16.83247,54.67218,269.5533,16.83247,0,16.83247,384.1029,91.4529,0.1956432,69.60977,0,81,269.5533
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.83971,284.7025,0,0,0,384.1029,91.4529,0.1956432,0,0,0,284.7025
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,86.52006,86.52006,81,0,22.761,86.52006,0,0,0,0,0,5.810589,5.52006,0,0,37.83971,284.7025,0,5.810589,-5.810589,377.978,89.99459,0.1956432,95.17207,0,81,284.7025
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.7942,29.7942,0,0,0,29.7942,0,0,3.552714E-15,0,0,31.36231,29.7942,0,0,44.29592,278.8919,0,31.36231,-31.36231,344.9193,82.12347,0.1956432,32.77361,0,0,278.8919
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.51267,46.51267,0,0,0,46.51267,0,0,7.105427E-15,0,0,48.9607,46.51267,0,0,79.14294,247.5296,0,48.9607,-48.9607,293.3102,69.83561,0.1956432,51.16394,0,0,247.5296
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,34.55249,34.55249,0,0,0,34.55249,0,0,7.105427E-15,0,0,36.37105,34.55249,0,0,133.5437,198.5689,0,36.37105,-36.37105,254.9717,60.70742,0.1956432,38.00774,0,0,198.5689
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.956,162.1978,0,0,0,254.9717,60.70742,0.1956432,0,0,0,162.1978
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,59.70849,59.70849,0,0,0,59.70849,0,0,7.105427E-15,0,0,62.85104,59.70849,0,0,173.956,162.1978,0,62.85104,-62.85104,188.7209,44.93345,0.1956432,65.67934,0,0,162.1978
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,53.8285,53.8285,0,0,0,53.8285,14.15401,0,0,0,7.618889,56.66158,53.8285,0,0,243.7905,99.34679,0,49.04269,-49.04269,137.0253,32.62502,0.1956432,59.21135,6.095111,0,106.9657
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,29.1784,29.1784,0,0,0,29.1784,92.40694,0,0,0,26.96287,30.71411,29.1784,0,0,298.2823,50.3041,0,3.751241,-3.751241,133.0712,31.68355,0.1956432,32.09624,21.5703,0,77.26698
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,46.70744,46.70744,0,0,0,46.70744,132.8655,0,0,0,62.05809,49.16572,46.70744,0,0,302.4504,46.55286,12.89236,0,12.89236,145.302,34.59564,0.1956158,51.37818,49.64647,0,108.6109
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,55.6982,55.6982,0,0,0,55.6982,157.2175,0,0,0,87.56732,58.62968,55.6982,0,0,289.558,58.15599,28.93764,0,28.93764,172.7546,41.13197,0.1955545,61.26802,70.05386,0,145.7233
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,23.32169,23.32169,0,0,0,23.32169,364.283,0,0,0,84.95695,24.54915,23.32169,0,0,260.6204,84.19987,60.4078,0,60.4078,230.0625,54.77668,0.1954265,25.65386,67.96556,0,169.1568
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,27.6947,27.6947,0,0,0,27.6947,269.0031,0,0,0,74.49958,29.15231,27.6947,0,0,200.2126,138.5669,45.34727,0,45.34727,273.0827,65.01955,0.1953306,30.46417,59.59967,0,213.0665
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,95.60561,95.60561,81,0,22.761,95.60561,76.11288,0,0,0,72.76818,15.37433,14.60561,0,0,154.8653,179.3794,57.39385,0,57.39385,327.5313,77.98348,0.1953738,105.1662,58.21455,81,252.1476
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,42.55052,42.55052,55.38231,0,16.27972,42.55052,197.3286,0,0,0,83.96432,0,0,12.83179,12.1902,97.47147,231.0339,96.15453,0,96.15453,418.7515,99.70253,0.1952775,46.80557,67.17146,81,314.9982
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,87.82164,87.82164,20.25,0,7.39125,87.82164,94.90193,10.89945,0,0,83.34444,71.12804,67.57164,0,0,1.316947,317.573,1.316947,0,1.316947,420.0009,100,0.1952747,96.60381,66.67555,81,400.9174
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,88.1384,88.1384,23.93728,0,8.324131,88.1384,76.67501,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.1952747,96.95224,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,40.24744,40.24744,0,0,0,40.24744,93.75424,0,0,0,37.73368,42.36572,40.24744,0,0,0,318.7582,0,4.632043,-4.632043,415.1182,98.83748,0.1952747,44.27218,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,8.066262,0,0,13.21298,0,0,0,0,5.146715,314.1262,5.146715,0,5.146715,420.0009,100,0.1952638,0,10.57038,0,327.3392
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,36.48436,36.48436,0,0,0,36.48436,0,0,7.105427E-15,0,0,38.40459,36.48436,0,0,0,318.7582,0,38.40459,-38.40459,379.5188,90.36145,0.1952638,40.1328,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,81.23845,81.23845,81,0,22.761,81.23845,0,0,0,0,0,0.2510019,0.2384518,0,0,42.67177,280.3536,0,0.2510019,-0.2510019,379.2543,90.29845,0.1952638,89.3623,0,81,280.3536
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,24.26198,24.26198,0,0,0,24.26198,0,0,0,0,0,25.53893,24.26198,0,0,42.95066,280.1026,0,25.53893,-25.53893,352.3339,83.88885,0.1952638,26.68818,0,0,280.1026
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,19.81696,19.81696,0,0,0,19.81696,0,0,3.552714E-15,0,0,20.85996,19.81696,0,0,71.32726,254.5637,0,20.85996,-20.85996,330.3456,78.65354,0.1952638,21.79866,0,0,254.5637
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.50498,233.7037,0,0,0,330.3456,78.65354,0.1952638,0,0,0,233.7037
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.50498,233.7037,0,0,0,330.3456,78.65354,0.1952638,0,0,0,233.7037
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.50498,233.7037,0,0,0,330.3456,78.65354,0.1952638,0,0,0,233.7037
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.50498,233.7037,0,0,0,330.3456,78.65354,0.1952638,0,0,0,233.7037
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,8.414697,8.414697,0,0,0,8.414697,0,0,1.776357E-15,0,0,8.857575,8.414697,0,0,94.50498,233.7037,0,8.857575,-8.857575,321.0088,76.43052,0.1952638,9.256166,0,0,233.7037
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,6.62133,6.62133,0,0,0,6.62133,0,0,0,0,0,6.969821,6.62133,0,0,104.3467,224.8462,0,6.969821,-6.969821,313.662,74.68128,0.1952638,7.283463,0,0,224.8462
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.47712,45.47712,0,0,0,45.47712,0,0,7.105427E-15,0,0,47.87065,45.47712,0,0,112.091,217.8763,0,47.87065,-47.87065,263.2019,62.667,0.1952638,50.02483,0,0,217.8763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,13.77703,13.77703,0,0,0,13.77703,0,0,1.776357E-15,0,0,14.50214,13.77703,0,0,165.2806,170.0057,0,14.50214,-14.50214,247.9153,59.02734,0.1952638,15.15473,0,0,170.0057
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,181.3941,155.5036,3.871095,0,3.871095,251.5878,59.90173,0.1952557,0,3.096876,0,159.3746
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,177.523,158.9875,21.55213,0,21.55213,272.0339,64.76984,0.1952102,0,17.2417,0,180.5397
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,43.79886,43.79886,0,0,0,43.79886,96.87891,0,7.105427E-15,0,42.43186,46.10406,43.79886,0,0,155.9709,178.3845,0,3.672207,-3.672207,268.1631,63.84822,0.1952102,48.17875,33.94548,0,220.8163
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,46.4035,46.4035,0,0,0,46.4035,180.2289,0,0,0,83.63251,48.84578,46.4035,0,0,160.0511,174.7122,34.78672,0,34.78672,301.1646,71.70572,0.1951369,51.04384,66.90601,0,258.3448
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,125.2644,206.0203,103.2297,0,103.2297,399.0969,95.02288,0.1949195,0,82.58375,0,309.25
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,70.48785,70.48785,20.25,0,7.39125,70.48785,108.1099,1.287735,0,0,76.20437,52.88195,50.23786,0,0,22.03468,298.927,22.03468,0,22.03468,420.0009,100,0.1948732,77.53664,60.96349,81,375.1314
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,63.9133,63.9133,20.25,0,7.39125,63.9133,119.9264,30.68754,0,0,76.64891,45.96137,43.6633,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,70.30463,61.31913,81,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,25.98245,25.98245,0,0,0,25.98245,334.1961,59.48238,0,0,86.83234,27.34995,25.98245,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,28.5807,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,28.48735,28.48735,0,0,0,28.48735,231.4825,35.95653,0,0,65.94321,29.98668,28.48735,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,31.33608,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,12.75871,12.75871,0,0,0,12.75871,512.5857,51.96911,0,0,65.39933,13.43022,12.75871,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,14.03458,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,67.55424,67.55424,52.35598,0,15.51406,67.55424,23.68196,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1948732,74.30966,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,29.08489,29.08489,0,0,0,29.08489,0,0,3.552714E-15,0,0,30.61567,29.08489,0,0,0,318.7582,0,30.61567,-30.61567,387.7291,92.31626,0.1948732,31.99338,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,69.36189,69.36189,81,0,22.761,69.36189,0,0,0,0,0,0,0,11.63812,11.05621,34.01741,288.1425,11.05621,0,11.05621,398.2179,94.81361,0.1948852,76.29807,0,81,288.1425
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,50.35747,50.35747,0,0,0,50.35747,0,0,0,0,0,53.00786,50.35747,0,0,22.9612,298.0931,0,53.00786,-53.00786,342.3427,81.51001,0.1948852,55.39322,0,0,298.0931
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,14.7651,14.7651,0,0,0,14.7651,0,0,1.776357E-15,0,0,15.54221,14.7651,0,0,81.85883,245.0853,0,15.54221,-15.54221,325.9598,77.60932,0.1948852,16.24161,0,0,245.0853
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,5.363113,5.363113,0,0,0,5.363113,0,0,8.881784E-16,0,0,5.645382,5.363113,0,0,99.12794,229.5431,0,5.645382,-5.645382,320.0091,76.19248,0.1948852,5.899425,0,0,229.5431
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,17.91375,17.91375,0,0,0,17.91375,0,0,0,0,0,18.85658,17.91375,0,0,105.4006,223.8977,0,18.85658,-18.85658,300.1325,71.45997,0.1948852,19.70513,0,0,223.8977
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,41.99895,41.99895,0,0,0,41.99895,0,0,7.105427E-15,0,0,44.20943,41.99895,0,0,126.3524,205.0411,0,44.20943,-44.20943,253.5316,60.36456,0.1948852,46.19885,0,0,205.0411
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.11037,25.11037,0,0,0,25.11037,0,0,3.552714E-15,0,0,26.43196,25.11037,0,0,175.4739,160.8317,0,26.43196,-26.43196,225.6699,53.73082,0.1948852,27.6214,0,0,160.8317
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,5.976768,5.976768,0,0,0,5.976768,0,0,8.881784E-16,0,0,6.291335,5.976768,0,0,204.8428,134.3997,0,6.291335,-6.291335,219.0383,52.15186,0.1948852,6.574445,0,0,134.3997
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.8332,128.1084,0,0,0,219.0383,52.15186,0.1948852,0,0,0,128.1084
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,55.64458,55.64458,0,0,0,55.64458,0,0,7.105427E-15,0,0,58.57324,55.64458,0,0,211.8332,128.1084,0,58.57324,-58.57324,157.2966,37.45151,0.1948852,61.20904,0,0,128.1084
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,46.25568,46.25568,0,0,0,46.25568,0,0,7.105427E-15,0,0,48.69019,46.25568,0,0,276.9146,69.53514,0,48.69019,-48.69019,105.9727,25.23154,0.1948852,50.88125,0,0,69.53514
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,331.0147,20.84495,9.01215,0,9.01215,114.5223,27.26717,0.1948663,0,7.20972,0,29.8571
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,57.28033,57.28033,81,0,22.761,57.28033,59.99229,0,0,0,34.36378,0,0,23.71967,22.53368,322.0026,28.95588,56.89747,0,56.89747,168.5,40.11897,0.1949176,63.00837,27.49103,81,63.31967
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,71.56447,71.56447,81,0,22.761,71.56447,86.29934,0,0,0,61.75967,0,0,9.435533,8.963756,265.1051,80.1636,70.72342,0,70.72342,235.5941,56.09373,0.194953,78.72092,49.40773,81,141.9233
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,53.13342,53.13342,81,0,22.761,53.13342,146.8486,0,0,0,78.02571,0,0,27.86658,26.47325,194.3817,143.8147,104.499,0,104.499,334.7306,79.69759,0.1949176,58.44677,62.42057,81,221.8404
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,10.43807,10.43807,20.25,0,7.39125,10.43807,953.7674,19.48404,0,0,99.55486,0,0,0,0,89.88275,237.8638,89.88275,0,89.88275,420.0009,100,0.1947293,11.48187,79.64389,81,337.4186
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,114.3859,114.3859,45.68595,0,13.82654,114.3859,100.4676,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,125.8245,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,37.54679,37.54679,0,0,0,37.54679,302.3909,74.01513,0,0,113.5381,39.52294,37.54679,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,41.30147,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,36.52691,36.52691,0,0,0,36.52691,286.6191,66.24372,0,0,104.6931,38.44938,36.52691,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,40.1796,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,60.30064,60.30064,0,0,0,60.30064,136.2839,18.70569,0,0,82.18005,63.47436,60.30064,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,66.33071,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,46.41584,46.41584,0,0,0,46.41584,152.0412,21.71243,0,0,70.57121,48.85878,46.41584,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,51.05742,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,77.43422,77.43422,33.61566,0,10.77276,77.43422,59.56643,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,85.17764,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,7.342556,7.342556,0,0,0,7.342556,272.4986,12.27935,0,0,20.00836,7.729006,7.342556,0,0,0,318.7582,0,0,0,420.0009,100,0.1947293,8.076811,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,105.6353,105.6353,81,0,22.761,105.6353,0,0,0,0,0,25.93186,24.63526,0,0,0,318.7582,0,25.93186,-25.93186,392.6663,93.49178,0.1947293,116.1988,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.49725,54.49725,0,0,0,54.49725,0,0,7.105427E-15,0,0,57.36553,54.49725,0,0,28.81317,292.8264,0,57.36553,-57.36553,332.1977,79.09453,0.1947293,59.94698,0,0,292.8264
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,47.46049,47.46049,0,0,0,47.46049,0,0,7.105427E-15,0,0,49.95841,47.46049,0,0,92.55265,235.4608,0,49.95841,-49.95841,279.5369,66.55627,0.1947293,52.20654,0,0,235.4608
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.96399,49.96399,0,0,0,49.96399,0,0,7.105427E-15,0,0,52.59367,49.96399,0,0,148.062,185.5024,0,52.59367,-52.59367,224.0983,53.35663,0.1947293,54.96038,0,0,185.5024
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.75605,38.75605,0,0,0,38.75605,0,0,0,0,0,40.79585,38.75605,0,0,206.4994,132.9088,0,40.79585,-40.79585,181.0957,43.11794,0.1947293,42.63166,0,0,132.9088
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.8281,92.11291,0,0,0,181.0957,43.11794,0.1947293,0,0,0,92.11291
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,46.27832,46.27832,0,0,0,46.27832,0,0,7.105427E-15,0,0,48.71402,46.27832,0,0,251.8281,92.11291,0,48.71402,-48.71402,129.7466,30.89199,0.1947293,50.90615,0,0,92.11291
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,14.67619,14.67619,0,0,0,14.67619,0,0,1.776357E-15,0,0,15.44862,14.67619,0,0,305.9548,43.39889,0,15.44862,-15.44862,113.4623,27.01479,0.1947293,16.14381,0,0,43.39889
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,69.21156,69.21156,81,0,22.761,69.21156,0,0,0,0,0,0,0,11.78843,11.19901,323.12,27.95027,11.19901,0,11.19901,124.0867,29.54438,0.1947415,76.13272,0,81,27.95027
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.0024,36.0024,81,0,22.761,36.0024,0,0,0,0,0,0,0,44.9976,42.74772,311.9209,38.02938,42.74772,0,42.74772,164.6407,39.20009,0.1947879,39.60264,0,81,38.02938
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.4177,44.4177,81,0,22.761,44.4177,0,0,0,0,0,0,0,36.5823,34.75319,269.1732,76.50233,34.75319,0,34.75319,197.6105,47.05002,0.1948257,48.85947,0,81,76.50233
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,52.21376,52.21376,81,0,22.761,52.21376,0,0,0,0,0,0,0,28.78624,27.34693,234.42,107.7802,27.34693,0,27.34693,223.554,53.22705,0.1948553,57.43514,0,81,107.7802
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,61.18072,61.18072,81,0,22.761,61.18072,1.906985,0,0,0,1.166707,0,0,19.81928,18.82832,207.0731,132.3924,19.99502,0,19.99502,242.523,57.74345,0.1948767,67.29879,0.9333659,81,133.5591
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,187.0781,150.388,82.5927,0,82.5927,320.8773,76.3992,0.194861,0,11.11416,81,164.2807
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,95.92563,95.92563,81,0,22.761,95.92563,35.97876,0,0,0,34.51286,15.71119,14.92563,0,0,104.4854,224.7214,18.80166,0,18.80166,338.7141,80.64606,0.1948756,105.5182,27.61028,81,259.2342
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,80.52087,80.52087,81,0,22.761,80.52087,77.15828,0,0,0,62.12852,0,0,0.4791292,0.4551727,85.68372,241.6429,62.58369,0,62.58369,398.0862,94.78224,0.1949241,88.57296,49.70281,81,303.7714
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,70.67174,0,0,93.77177,0,0,0,0,23.10003,297.9682,23.10003,0,23.10003,420.0009,100,0.1948759,0,75.01742,0,391.74
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.754505,2.754505,0,0,0,2.754505,3797.718,101.7089,0,0,104.6084,2.899479,2.754505,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,3.029956,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,93.65481,93.65481,24.95481,0,8.581566,93.65481,85.3139,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,103.0203,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,12.75759,12.75759,0,0,0,12.75759,885.634,99.5565,0,0,112.9855,13.42904,12.75759,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,14.03335,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,12.90058,12.90058,0,0,0,12.90058,616.9162,66.0062,0,0,79.58575,13.57955,12.90058,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,14.19063,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,71.0346,71.0346,35.4658,0,11.24085,71.0346,52.70789,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,78.13805,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,77.79767,77.79767,65.8695,0,18.93298,77.79767,16.13926,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,85.57744,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948759,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.66582,42.66582,0,0,0,42.66582,0,0,0,0,0,44.91139,42.66582,0,0,0,318.7582,0,44.91139,-44.91139,372.6601,88.72841,0.1948759,46.9324,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.247546,2.247546,0,0,0,2.247546,0,0,4.440892E-16,0,0,2.365838,2.247546,0,0,49.90155,273.8468,0,2.365838,-2.365838,370.1663,88.13465,0.1948759,2.472301,0,0,273.8468
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,36.0113,36.0113,0,0,0,36.0113,0,0,0,0,0,37.90664,36.0113,0,0,52.53025,271.481,0,37.90664,-37.90664,330.2092,78.62107,0.1948759,39.61243,0,0,271.481
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,40.63444,40.63444,0,0,0,40.63444,0,0,7.105427E-15,0,0,42.7731,40.63444,0,0,94.64874,233.5744,0,42.7731,-42.7731,285.1223,67.88614,0.1948759,44.69789,0,0,233.5744
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,58.24857,58.24857,0,0,0,58.24857,0,0,0,0,0,61.31429,58.24857,0,0,142.1744,190.8013,0,61.31429,-61.31429,220.4914,52.49786,0.1948759,64.07343,0,0,190.8013
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,59.89908,59.89908,0,0,0,59.89908,0,0,7.105427E-15,0,0,63.05166,59.89908,0,0,210.3014,129.487,0,63.05166,-63.05166,154.0291,36.67353,0.1948759,65.88898,0,0,129.487
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,37.96688,37.96688,0,0,0,37.96688,0,0,7.105427E-15,0,0,39.96514,37.96688,0,0,280.3588,66.43532,0,39.96514,-39.96514,111.9022,26.64332,0.1948759,41.76357,0,0,66.43532
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.7645,26.47017,0,0,0,111.9022,26.64332,0.1948759,0,0,0,26.47017
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.8601276,0.8601276,0,0,0,0.8601276,0,0,1.110223E-16,0,0,0.9053974,0.8601276,0,0,324.7645,26.47017,0,0.9053974,-0.9053974,110.9478,26.41609,0.1948759,0.9461403,0,0,26.47017
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,29.39622,29.39622,81,0,22.761,29.39622,0,0,0,0,0,0,0,51.60378,49.02359,325.7705,25.56478,49.02359,0,49.02359,157.4557,37.48937,0.1949289,32.33584,0,81,25.56478
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,276.7469,69.68601,68.7,0,68.7,222.6302,53.00709,0.1949422,0,0,81,69.68601
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.0469,131.516,68.7,0,68.7,287.8047,68.5248,0.1949555,0,0,81,131.516
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,10.12097,10.12097,81,0,22.761,10.12097,106.5024,0,0,0,10.77908,0,0,70.87903,67.33508,139.3469,193.346,78.11416,0,78.11416,361.9104,86.16896,0.1949752,11.13307,8.623266,81,204.1251
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,61.23275,263.6487,24.19139,0,24.19139,384.8603,91.63322,0.1949249,0,19.35312,0,287.8401
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,38.76765,38.76765,0,0,0,38.76765,108.213,0,0,0,41.95164,40.80805,38.76765,0,0,37.04136,285.421,1.143594,0,1.143594,385.9452,91.89154,0.1949225,42.64441,33.56131,0,327.3727
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,12.73577,12.73577,0,0,0,12.73577,495.56,13.80956,0,0,63.1134,13.40608,12.73577,0,0,35.89776,286.4503,35.89776,0,35.89776,420.0009,100,0.1948478,14.00935,50.49072,0,349.5636
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,12.9986,12.9986,0,0,0,12.9986,596.032,63.79309,0,0,77.47584,13.68274,12.9986,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,14.29846,61.98067,0,396.2341
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,13.64191,13.64191,0,0,0,13.64191,663.1621,76.10809,0,0,90.468,14.35991,13.64191,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,15.0061,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,44.75166,44.75166,0,0,0,44.75166,183.2429,34.89722,0,0,82.00423,47.10701,44.75166,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,49.22683,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,77.96527,77.96527,21.14427,0,7.617499,77.96527,76.71568,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,85.7618,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948478,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,48.49932,48.49932,0,0,0,48.49932,54.08077,0,7.105427E-15,0,26.2288,51.05191,48.49932,0,0,0,318.7582,0,24.82311,-24.82311,393.835,93.77005,0.1948478,53.34925,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,43.85255,43.85255,0,0,0,43.85255,32.94561,0,7.105427E-15,0,14.44749,46.16058,43.85255,0,0,27.58123,293.9351,0,31.71309,-31.71309,360.4065,85.81089,0.1948478,48.2378,11.55799,0,308.3826
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,26.82309,26.82309,0,0,0,26.82309,0,0,3.552714E-15,0,0,28.23483,26.82309,0,0,62.818,262.222,0,28.23483,-28.23483,330.6443,78.72469,0.1948478,29.5054,0,0,262.222
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.19003,233.9872,0,0,0,330.6443,78.72469,0.1948478,0,0,0,233.9872
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.19003,233.9872,0,0,0,330.6443,78.72469,0.1948478,0,0,0,233.9872
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.19003,233.9872,0,0,0,330.6443,78.72469,0.1948478,0,0,0,233.9872
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,13.67569,13.67569,0,0,0,13.67569,0,0,1.776357E-15,0,0,14.39546,13.67569,0,0,94.19003,233.9872,0,14.39546,-14.39546,315.4702,75.1118,0.1948478,15.04326,0,0,233.9872
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.17179,45.17179,0,0,0,45.17179,0,0,0,0,0,47.54925,45.17179,0,0,110.185,219.5917,0,47.54925,-47.54925,265.3489,63.17818,0.1948478,49.68897,0,0,219.5917
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,75.65205,75.65205,81,0,22.761,75.65205,0,0,0,0,0,0,0,5.347955,5.080557,163.0175,172.0425,5.080557,0,5.080557,270.1687,64.32575,0.1948533,83.21725,0,81,172.0425
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,12.03676,12.03676,81,0,22.761,12.03676,0,0,0,0,0,0,0,68.96323,65.51508,157.9369,176.615,65.51508,0,65.51508,332.3218,79.12407,0.1948993,13.24044,0,81,176.615
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,110.7454,110.7454,81,0,22.761,110.7454,0,0,0,0,0,31.31097,29.74542,0,0,92.42186,235.5786,0,31.31097,-31.31097,299.3171,71.26584,0.1948993,121.82,0,81,235.5786
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.55943,43.55943,81,0,22.761,43.55943,0,0,0,0,0,0,0,37.44057,35.56854,127.2118,204.2676,35.56854,0,35.56854,333.0604,79.29993,0.1949376,47.91537,0,81,204.2676
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,51.34741,51.34741,81,0,22.761,51.34741,0,0,0,0,0,0,0,29.65259,28.16996,91.64328,236.2793,28.16996,0,28.16996,359.7848,85.66286,0.1949679,56.48215,0,81,236.2793
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,54.14212,54.14212,0,0,0,54.14212,0,0,7.105427E-15,0,0,56.9917,54.14212,0,0,63.47332,261.6322,0,56.9917,-56.9917,299.7102,71.35944,0.1949679,59.55633,0,0,261.6322
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,77.09753,77.09753,81,0,22.761,77.09753,0.0155962,0,0,0,0.01202429,0,0,3.902472,3.707348,126.7974,204.6405,3.719372,0,3.719372,303.2387,72.19955,0.1949719,84.80728,0.009619428,81,204.6526
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,53.96265,53.96265,81,0,22.761,53.96265,7.140038,0,0,0,3.852954,0,0,27.03735,25.68548,123.0781,207.988,29.53843,0,29.53843,331.2614,78.8716,0.1950025,59.35892,3.082363,81,211.8409
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,22.2715,22.2715,81,0,22.761,22.2715,34.91692,0,0,0,7.776521,0,0,58.7285,55.79208,93.53963,234.5726,63.5686,0,63.5686,391.5678,93.23025,0.1950523,24.49865,6.221217,81,242.3491
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,29.67692,29.67692,0,0,0,29.67692,103.6997,0,3.552714E-15,0,30.77488,31.23886,29.67692,0,0,29.97103,291.7843,0,0.4639766,-0.4639766,391.0787,93.1138,0.1950523,32.64461,24.61991,0,322.5592
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,50.6852,50.6852,0,0,0,50.6852,111.7395,0,0,0,56.63538,53.35284,50.6852,0,0,30.48656,291.3203,3.282542,0,3.282542,394.1928,93.85525,0.1950455,55.75372,45.3083,0,347.9557
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,18.24306,0,0,45.44708,0,0,0,0,27.20402,294.2746,27.20402,0,27.20402,420.0009,100,0.194989,0,36.35766,0,339.7217
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,21.03778,21.03778,0,0,0,21.03778,204.8953,20.96039,0,0,43.10542,22.14503,21.03778,0,0,0,318.7582,0,0,0,420.0009,100,0.194989,23.14156,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,58.37236,58.37236,0,0,0,58.37236,49.01992,0,0,0,28.61409,61.44459,58.37236,0,0,0,318.7582,0,32.8305,-32.8305,385.3944,91.7604,0.194989,64.20959,22.89127,0,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,27.52734,27.52734,0,0,0,27.52734,159.4489,0,0,0,43.89204,28.97614,27.52734,0,0,36.47834,285.9277,14.9159,0,14.9159,399.5449,95.12955,0.1949581,30.28007,35.11363,0,329.8198
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,70.89397,70.89397,69.27094,0,19.79355,70.89397,32.82493,0,0,0,23.27089,1.708452,1.623029,0,0,21.56244,299.352,21.56244,0,21.56244,420.0009,100,0.1949746,77.98336,18.61671,81,322.6229
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.494711,4.494711,0,0,0,4.494711,90.13861,0,8.881784E-16,0,4.05147,4.731275,4.494711,0,0,0,318.7582,0,0.6798047,-0.6798047,419.2843,99.82938,0.1949746,4.944182,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,39.92695,39.92695,0,0,0,39.92695,9.976621,0,7.105427E-15,0,3.98336,42.02837,39.92695,0,0,0.7553385,318.0784,0,38.04501,-38.04501,379.1813,90.28108,0.1949746,43.91964,3.186688,0,322.0618
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,42.17908,42.17908,0,0,0,42.17908,0,0,0,0,0,44.39904,42.17908,0,0,43.02757,280.0334,0,44.39904,-44.39904,332.3806,79.13808,0.1949746,46.39699,0,0,280.0334
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,24.67365,24.67365,0,0,0,24.67365,0,0,0,0,0,25.97226,24.67365,0,0,92.35983,235.6344,0,25.97226,-25.97226,305.0034,72.61972,0.1949746,27.14101,0,0,235.6344
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,66.73267,66.73267,81,0,22.761,66.73267,0,0,0,0,0,0,0,14.26733,13.55397,121.2179,209.6621,13.55397,0,13.55397,317.8619,75.68124,0.1949892,73.40593,0,81,209.6621
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,117.56,117.56,81,0,22.761,117.56,0,0,0,0,0,38.48418,36.55997,0,0,107.6639,221.8607,0,38.48418,-38.48418,277.296,66.02272,0.1949892,129.316,0,81,221.8607
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,97.66811,97.66811,81,0,22.761,97.66811,0,0,0,0,0,17.54538,16.66811,0,0,150.4241,183.3765,0,17.54538,-17.54538,258.8015,61.61929,0.1949892,107.4349,0,81,183.3765
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.835239,4.835239,77.15103,0,21.78721,4.835239,0,0,0,0,0,0,0,72.31579,68.7,169.919,165.8311,68.7,0,68.7,323.9761,77.13701,0.1950168,5.318764,0,81,165.8311
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,108.7867,108.7867,81,0,22.761,108.7867,0,0,0,0,0,29.24919,27.78673,0,0,101.219,227.6611,0,29.24919,-29.24919,293.1447,69.79622,0.1950168,119.6654,0,81,227.6611
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,14.91943,14.91943,81,0,22.761,14.91943,0,0,0,0,0,0,0,66.08057,62.77655,133.7181,198.4119,62.77655,0,62.77655,352.6998,83.97597,0.1950682,16.41137,0,81,198.4119
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,109.7587,109.7587,81,0,22.761,109.7587,0,0,0,0,0,30.27229,28.75867,0,0,70.94154,254.9108,0,30.27229,-30.27229,320.79,76.37842,0.1950682,120.7345,0,81,254.9108
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,12.06061,12.06061,81,0,22.761,12.06061,0,0,0,0,0,0,0,68.93939,65.49242,104.5774,224.6385,65.49242,0,65.49242,382.9215,91.17162,0.1951138,13.26667,0,81,224.6385
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,20.64574,20.64574,0,0,0,20.64574,0,0,3.552714E-15,0,0,21.73236,20.64574,0,0,39.085,283.5817,0,21.73236,-21.73236,360.0136,85.71736,0.1951138,22.71031,0,0,283.5817
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.23206,261.8494,0,0,0,360.0136,85.71736,0.1951138,0,0,0,261.8494
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,69.90244,69.90244,81,0,22.761,69.90244,1.803894,-1.776357E-15,0,0,1.260966,0,0,11.09756,10.54268,63.23206,261.8494,11.80365,0,11.80365,371.2115,88.38353,0.1951261,76.89268,1.008772,81,263.1103
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,92.40719,92.40719,81,0,22.761,92.40719,12.48,0,0,0,11.53242,12.00757,11.40719,0,0,51.42842,272.4727,0,0.4751461,-0.4751461,370.7107,88.26428,0.1951261,101.6479,9.225936,81,284.0051
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,38.63646,38.63646,0,0,0,38.63646,87.55863,0,7.105427E-15,0,33.82956,40.66996,38.63646,0,0,51.95636,271.9975,0,6.840401,-6.840401,363.5003,86.54752,0.1951261,42.5001,27.06364,0,305.8271
