Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.574045,4.574045,0,0,0,4.574045,1445.15,1.730224,0,0,66.10181,4.814784,4.574045,0,0,59.5568,265.1571,59.5568,0,59.5568,420.0009,100,0.1950028,5.031449,52.88145,0,331.2589
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,78.22208,78.22208,20.25,0,7.39125,78.22208,80.84618,2.216324,0,0,63.23957,61.02324,57.97208,0,0,0,318.7582,0,0,0,420.0009,100,0.1950028,86.04429,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,36.09145,36.09145,0,0,0,36.09145,210.7594,38.07511,0,0,76.06611,37.991,36.09145,0,0,0,318.7582,0,0,0,420.0009,100,0.1950028,39.70059,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,35.79677,35.79677,0,0,0,35.79677,214.9036,39.24773,0,0,76.92854,37.68081,35.79677,0,0,0,318.7582,0,0,0,420.0009,100,0.1950028,39.37645,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,78.36758,78.36758,28.63112,0,9.511674,78.36758,66.8059,0,1.421085E-14,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.1950028,86.20433,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,58.99031,58.99031,0,0,0,58.99031,57.32093,0,7.105427E-15,0,33.8138,62.09507,58.99031,0,0,0,318.7582,0,28.28127,-28.28127,390.1898,92.90214,0.1950028,64.88934,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,53.64663,53.64663,0,0,0,53.64663,79.30423,0,0,0,42.54405,56.47014,53.64663,0,0,31.42363,290.477,0,13.92609,-13.92609,375.5104,89.40705,0.1950028,59.01129,34.03524,0,333.021
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,22.66113,22.66113,0,0,0,22.66113,64.0275,0,0,0,14.50935,23.85382,22.66113,0,0,46.89706,276.5509,0,9.344462,-9.344462,365.6605,87.06184,0.1950028,24.92724,11.60748,0,291.0602
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,11.32169,11.32169,0,0,0,11.32169,35.10918,0,0,0,3.974953,11.91757,11.32169,0,0,57.2798,267.2064,0,7.942619,-7.942619,357.2882,85.06845,0.1950028,12.45386,3.179963,0,271.1814
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.10493,259.2638,0,0,0,357.2882,85.06845,0.1950028,0,0,0,259.2638
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.10493,259.2638,0,0,0,357.2882,85.06845,0.1950028,0,0,0,259.2638
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,25.44131,25.44131,0,0,0,25.44131,0,0,3.552714E-15,0,0,26.78033,25.44131,0,0,66.10493,259.2638,0,26.78033,-26.78033,329.0592,78.34728,0.1950028,27.98545,0,0,259.2638
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,79.47845,79.47845,81,0,22.761,79.47845,0,0,0,0,0,0,0,1.521549,1.445472,95.86086,232.4835,1.445472,0,1.445472,330.4305,78.67378,0.1950043,87.42629,0,81,232.4835
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,64.94763,64.94763,81,0,22.761,64.94763,0,0,0,0,0,0,0,16.05237,15.24975,94.41538,233.7844,15.24975,0,15.24975,344.8977,82.11834,0.1950207,71.4424,0,81,233.7844
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.16563,247.5092,0,0,0,344.8977,82.11834,0.1950207,0,0,0,247.5092
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,60.09713,60.09713,0,0,0,60.09713,0,0,0,0,0,63.26014,60.09713,0,0,79.16563,247.5092,0,63.26014,-63.26014,278.2157,66.2417,0.1950207,66.10684,0,0,247.5092
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.80014,42.80014,0,0,0,42.80014,0,0,7.105427E-15,0,0,45.05278,42.80014,0,0,149.4547,184.249,0,45.05278,-45.05278,230.7259,54.93463,0.1950207,47.08015,0,0,184.249
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,25.9637,25.9637,0,0,0,25.9637,0,0,0,0,0,27.33021,25.9637,0,0,199.5133,139.1962,0,27.33021,-27.33021,201.9173,48.07545,0.1950207,28.56007,0,0,139.1962
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,8.678629,8.678629,0,0,0,8.678629,0,0,0,0,0,9.135399,8.678629,0,0,229.8802,111.866,0,9.135399,-9.135399,192.2878,45.78271,0.1950207,9.546493,0,0,111.866
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,27.31357,27.31357,0,0,0,27.31357,0,0,3.552714E-15,0,0,28.75113,27.31357,0,0,240.0307,102.7306,0,28.75113,-28.75113,161.9814,38.56693,0.1950207,30.04493,0,0,102.7306
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.20341,24.20341,0,0,0,24.20341,0,0,3.552714E-15,0,0,25.47727,24.20341,0,0,271.9763,73.97951,0,25.47727,-25.47727,135.126,32.1728,0.1950207,26.62374,0,0,73.97951
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,32.97146,32.97146,0,0,0,32.97146,3.040487,0,0,0,1.002493,34.7068,32.97146,0,0,300.2844,48.50224,0,33.70431,-33.70431,99.59856,23.71389,0.1950207,36.2686,0.8019942,0,49.50473
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,67.5086,67.5086,81,0,22.761,67.5086,5.719119,0,0,0,3.860897,0,0,13.4914,12.81683,337.7337,14.79793,16.67773,0,16.67773,115.4204,27.481,0.1950373,74.25945,3.088717,81,18.65883
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,321.0559,29.80789,100.229,0,100.229,210.5061,50.12039,0.1949853,0,25.22323,81,61.33693
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,38.56799,38.56799,81,0,22.761,38.56799,70.31845,0,0,0,27.12042,0,0,42.43201,40.31041,220.8269,120.014,67.43082,0,67.43082,274.4766,65.35143,0.1950269,42.42479,21.69633,81,147.1344
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,66.26184,66.26184,81,0,22.761,66.26184,45.72157,0,0,0,30.29595,0,0,14.73816,14.00125,153.3961,180.7018,44.2972,0,44.2972,316.5005,75.35712,0.1950649,72.88803,24.23676,81,210.9977
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,109.0989,220.5692,81.40706,0,81.40706,393.7301,93.74507,0.1950518,0,10.16565,81,233.2763
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,40.6339,40.6339,0,0,0,40.6339,83.45693,0,7.105427E-15,0,33.91181,42.77253,40.6339,0,0,27.69181,293.8356,0,8.86072,-8.86072,384.3901,91.52126,0.1950518,44.69729,27.12945,0,327.7474
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,139.8587,139.8587,81,0,22.761,139.8587,27.78494,0,0,4.144519,38.85964,61.95648,58.85865,0,0,37.53705,284.9749,0,23.09684,-23.09684,360.0439,85.72456,0.1950518,153.8445,31.08771,81,323.8345
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,78.40607,78.40607,81,0,22.761,78.40607,22.98038,0,0,0,18.01801,0,0,2.593922,2.464226,63.2002,261.8781,20.48224,0,20.48224,379.475,90.35101,0.1950681,86.24669,14.41441,81,279.8961
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,76.17385,76.17385,81,0,22.761,76.17385,15.20195,0,0,0,11.57991,0,0,4.826152,4.584844,42.71796,280.3121,16.16475,0,16.16475,394.8102,94.00225,0.1950818,83.79124,9.263928,81,291.892
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,88.32549,88.32549,81,0,22.761,88.32549,17.8401,0,0,0,15.75735,7.711033,7.325482,0,0,26.55321,294.8604,8.046319,0,8.046319,402.4437,95.81973,0.1950879,97.15803,12.60588,81,310.6177
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,60.98135,60.98135,0,0,0,60.98135,7.076447,0,1.421085E-14,0,4.315313,64.1909,60.98135,0,0,18.50689,302.102,0,59.87559,-59.87559,339.3293,80.79252,0.1950879,67.07949,3.45225,0,306.4173
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.837176,4.837176,0,0,0,4.837176,0,0,8.881784E-16,0,0,5.091764,4.837176,0,0,85.03532,242.2264,0,5.091764,-5.091764,333.9621,79.51462,0.1950879,5.320894,0,0,242.2264
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.19513,50.19513,0,0,0,50.19513,0,0,7.105427E-15,0,0,52.83698,50.19513,0,0,90.69283,237.1347,0,52.83698,-52.83698,278.267,66.25391,0.1950879,55.21464,0,0,237.1347
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4006,184.2977,0,0,0,278.267,66.25391,0.1950879,0,0,0,184.2977
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,41.27806,41.27806,0,0,0,41.27806,0,0,7.105427E-15,0,0,43.45059,41.27806,0,0,149.4006,184.2977,0,43.45059,-43.45059,232.466,55.34895,0.1950879,45.40587,0,0,184.2977
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.34066,31.34066,0,0,0,31.34066,0,0,0,0,0,32.99017,31.34066,0,0,197.679,140.8471,0,32.99017,-32.99017,197.6914,47.06928,0.1950879,34.47472,0,0,140.8471
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.45118,36.45118,0,0,0,36.45118,0,0,7.105427E-15,0,0,38.36967,36.45118,0,0,234.3348,107.8569,0,38.36967,-38.36967,157.2462,37.4395,0.1950879,40.0963,0,0,107.8569
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.29293,43.29293,0,0,0,43.29293,0,0,7.105427E-15,0,0,45.57151,43.29293,0,0,276.9677,69.48727,0,45.57151,-45.57151,109.2096,26.00223,0.1950879,47.62222,0,0,69.48727
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,55.43076,55.43076,81,0,22.761,55.43076,0,0,0,0,0,0,0,25.56924,24.29078,327.6027,23.91577,24.29078,0,24.29078,132.2539,31.48895,0.1951138,60.97384,0,81,23.91577
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,17.10861,17.10861,81,0,22.761,17.10861,0,0,0,0,0,0,0,63.89139,60.69682,303.312,45.77747,60.69682,0,60.69682,189.8359,45.19894,0.195169,18.81947,0,81,45.77747
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,57.35834,57.35834,81,0,22.761,57.35834,0,0,0,0,0,0,0,23.64166,22.45957,242.6151,100.4046,22.45957,0,22.45957,211.1429,50.27203,0.1951929,63.09418,0,81,100.4046
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,79.99951,79.99951,81,0,22.761,79.99951,0,0,0,0,0,0,0,1.000492,0.9504672,220.1556,120.6182,0.9504672,0,0.9504672,212.0446,50.48672,0.1951939,87.99946,0,81,120.6182
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.2051,121.4736,68.7,0,68.7,277.2192,66.00443,0.1952069,0,0,81,121.4736
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,10.46359,10.46359,81,0,22.761,10.46359,156.6318,0,0,0,16.38931,0,0,70.53642,67.00959,150.5051,183.3036,83.3989,0,83.3989,356.3383,84.84229,0.1952153,11.50994,13.11145,81,199.6929
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,125.8714,125.8714,81,0,22.761,125.8714,27.08897,0,0,0,34.09727,47.23307,44.87141,0,0,67.10619,258.3626,0,13.1358,-13.1358,342.492,81.54554,0.1952153,138.4586,27.27781,81,292.4599
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,66.27254,66.27254,81,0,22.761,66.27254,89.47625,0,0,0,59.29819,0,0,14.72745,13.99108,81.70153,245.2269,73.28927,0,73.28927,412.0203,98.09987,0.1952444,72.8998,47.43855,81,304.525
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,74.87566,74.87566,20.25,0,7.39125,74.87566,127.4265,29.49848,0,0,95.41143,57.5007,54.62566,0,0,8.412258,311.1872,8.412258,0,8.412258,420.0009,100,0.1952271,82.36323,76.32915,81,406.5986
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,103.6303,103.6303,34.93026,0,11.10536,103.6303,104.3726,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,113.9933,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,48.41562,48.41562,0,0,0,48.41562,201.5867,46.63564,0,0,97.59945,50.96381,48.41562,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,53.25718,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.295955,3.295955,0,0,0,3.295955,2751.455,87.2173,0,0,90.68672,3.469426,3.295955,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,3.62555,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,32.00219,32.00219,0,0,0,32.00219,269.9107,52.69081,0,0,86.37733,33.68652,32.00219,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,35.20241,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,11.3659,11.3659,0,0,0,11.3659,363.2747,29.32532,0,0,41.28942,11.9641,11.3659,0,0,0,318.7582,0,0,0,420.0009,100,0.1952271,12.50249,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,47.92111,47.92111,0,0,0,47.92111,42.18972,0,0,0,20.21778,50.44328,47.92111,0,0,0,318.7582,0,30.22549,-30.22549,388.1404,92.41419,0.1952271,52.71322,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,111.7497,111.7497,81,0,22.761,111.7497,0,0,0,0,0,32.36816,30.74975,0,0,33.58388,288.5327,0,32.36816,-32.36816,354.0213,84.29063,0.1952271,122.9247,0,81,288.5327
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,118.7966,118.7966,81,0,22.761,118.7966,0,0,0,0,0,39.78593,37.79663,0,0,69.5485,256.1646,0,39.78593,-39.78593,312.0833,74.3054,0.1952271,130.6763,0,81,256.1646
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.5507,56.5507,81,0,22.761,56.5507,0,0,0,0,0,0,0,24.4493,23.22683,113.7551,216.3786,23.22683,0,23.22683,334.1182,79.5518,0.1952517,62.20578,0,81,216.3786
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,85.99682,85.99682,81,0,22.761,85.99682,0,0,0,0,0,5.25981,4.99682,0,0,90.52826,237.2828,0,5.25981,-5.25981,328.5739,78.23172,0.1952517,94.5965,0,81,237.2828
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,26.8302,26.8302,81,0,22.761,26.8302,0,0,0,0,0,0,0,54.1698,51.46131,96.37249,232.023,51.46131,0,51.46131,377.3943,89.85562,0.1953062,29.51322,0,81,232.023
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,76.05276,76.05276,81,0,22.761,76.05276,0,0,0,0,0,0,0,4.947244,4.699882,44.91118,278.3382,4.699882,0,4.699882,381.8531,90.91721,0.1953112,83.65804,0,81,278.3382
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,14.24517,14.24517,0,0,0,14.24517,0,0,0,0,0,14.99492,14.24517,0,0,40.2113,282.5681,0,14.99492,-14.99492,366.047,87.15388,0.1953112,15.66969,0,0,282.5681
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,54.71074,54.71074,0,0,0,54.71074,0,0,7.105427E-15,0,0,57.59026,54.71074,0,0,56.87232,267.5732,0,57.59026,-57.59026,305.3416,72.70023,0.1953112,60.18182,0,0,267.5732
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,20.07638,20.07638,0,0,0,20.07638,0,0,3.552714E-15,0,0,21.13303,20.07638,0,0,120.8615,209.9829,0,21.13303,-21.13303,283.0654,67.39639,0.1953112,22.08401,0,0,209.9829
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,94.32116,94.32116,81,0,22.761,94.32116,0,0,0,0,0,14.02227,13.32116,0,0,144.3426,188.8499,0,14.02227,-14.02227,268.2846,63.87716,0.1953112,103.7533,0,81,188.8499
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,51.8802,51.8802,81,0,22.761,51.8802,0,0,0,0,0,0,0,29.1198,27.66381,159.9229,174.8276,27.66381,0,27.66381,294.5288,70.12577,0.1953405,57.06822,0,81,174.8276
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,46.26126,46.26126,81,0,22.761,46.26126,0,0,0,0,0,0,0,34.73874,33.00181,132.2591,199.725,33.00181,0,33.00181,325.8371,77.5801,0.1953754,50.88738,0,81,199.725
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,26.32233,26.32233,81,0,22.761,26.32233,17.52666,0,0,0,4.613426,0,0,54.67767,51.94378,99.25732,229.4266,56.55721,0,56.55721,379.492,90.35505,0.1954337,28.95457,3.690741,81,234.0401
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,49.10807,49.10807,0,0,0,49.10807,53.56348,0,0,0,26.30399,51.69271,49.10807,0,0,42.70011,280.3281,0,25.38872,-25.38872,352.7299,83.98314,0.1954337,54.01888,21.04319,0,306.6321
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,70.9098,254.9394,56.09412,0,56.09412,405.9455,96.65349,0.1953186,0,44.8753,0,311.0335
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,13.93766,13.93766,0,0,0,13.93766,579.2375,51.24529,0,0,80.73218,14.67122,13.93766,0,0,14.81567,305.4241,14.81567,0,14.81567,420.0009,100,0.1952882,15.33143,64.58575,0,386.1563
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,50.13402,50.13402,0,0,0,50.13402,214.2268,54.62783,0,0,107.4005,52.77265,50.13402,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,55.14742,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,6.312979,6.312979,0,0,0,6.312979,1490.956,87.47852,0,0,94.12376,6.645241,6.312979,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,6.944277,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,5.573191,5.573191,0,0,0,5.573191,1479.469,76.58712,0,0,82.45364,5.866517,5.573191,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,6.13051,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,53.72656,53.72656,0,0,0,53.72656,175.5099,37.74118,0,0,94.29546,56.55427,53.72656,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,59.09921,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,103.574,103.574,34.87399,0,11.09112,103.574,103.8111,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,113.9314,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,79.35305,79.35305,20.25,0,7.39125,79.35305,107.2464,22.88958,0,0,85.10332,62.21374,59.10305,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,87.28835,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,64.02444,64.02444,20.25,0,7.39125,64.02444,75.1927,2.063345,0,0,48.1417,46.07836,43.77444,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,70.42689,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,65.00188,65.00188,45.20463,0,13.70477,65.00188,32.05941,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1952882,71.50208,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,23.38551,23.38551,0,0,0,23.38551,0,0,3.552714E-15,0,0,24.61633,23.38551,0,0,0,318.7582,0,24.61633,-24.61633,394.0529,93.82195,0.1952882,25.72406,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,67.16555,67.16555,81,0,22.761,67.16555,0,0,0,0,0,0,0,13.83445,13.14273,27.35147,294.1419,13.14273,0,13.14273,406.5212,96.79058,0.1953021,73.8821,0,81,294.1419
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,64.71388,64.71388,79.67046,0,22.42463,64.71388,0,3.552714E-15,0,0,0,0,0,14.95658,14.20875,14.20875,305.9703,14.20875,0,14.20875,420.0009,100,0.1953171,71.18527,0,81,305.9703
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,116.9213,116.9213,81,0,22.761,116.9213,0,0,0,0,0,37.81187,35.92128,0,0,0,318.7582,0,37.81187,-37.81187,380.1436,90.51021,0.1953171,128.6134,0,81,318.7582
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,15.59985,15.59985,0,0,0,15.59985,0,0,1.776357E-15,0,0,16.42089,15.59985,0,0,42.0132,280.9464,0,16.42089,-16.42089,362.8345,86.38899,0.1953171,17.15983,0,0,280.9464
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,18.51579,18.51579,0,0,0,18.51579,0,0,0,0,0,19.4903,18.51579,0,0,60.25863,264.5255,0,19.4903,-19.4903,342.2899,81.49743,0.1953171,20.36736,0,0,264.5255
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,17.0227,17.0227,0,0,0,17.0227,0,0,0,0,0,17.91863,17.0227,0,0,81.91452,245.0352,0,17.91863,-17.91863,323.402,77.00033,0.1953171,18.72497,0,0,245.0352
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,94.82344,94.82344,81,0,22.761,94.82344,0,0,0,0,0,14.55099,13.82344,0,0,101.8241,227.1165,0,14.55099,-14.55099,308.0639,73.3484,0.1953171,104.3058,0,81,227.1165
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,21.5702,21.5702,81,0,22.761,21.5702,0,0,0,0,0,0,0,59.4298,56.45831,117.9919,212.5655,56.45831,0,56.45831,361.625,86.10101,0.1953766,23.72722,0,81,212.5655
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,7.608823,7.608823,0,0,0,7.608823,0,0,0,0,0,8.009288,7.608823,0,0,61.53356,263.378,0,8.009288,-8.009288,353.1824,84.09089,0.1953766,8.369705,0,0,263.378
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.43277,255.3687,0,0,0,353.1824,84.09089,0.1953766,0,0,0,255.3687
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,14.66066,14.66066,0,0,0,14.66066,0,0,0,0,0,15.43228,14.66066,0,0,70.43277,255.3687,0,15.43228,-15.43228,336.9154,80.21779,0.1953766,16.12673,0,0,255.3687
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,22.78135,22.78135,0,0,0,22.78135,74.54538,0,3.552714E-15,0,16.98244,23.98037,22.78135,0,0,87.57974,239.9365,0,6.997925,-6.997925,329.5389,78.46149,0.1953766,25.05948,13.58595,0,256.9189
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,95.35522,232.9385,31.38535,0,31.38535,359.3137,85.55071,0.1953124,0,25.10828,0,264.3239
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,2.57557,0,0,66.54543,0,0,0,0,63.96986,261.1853,63.96986,0,63.96986,420.0009,100,0.1951814,0,53.23635,0,327.7308
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,14.59909,14.59909,0,0,0,14.59909,625.1931,75.90502,0,0,91.27248,15.36746,14.59909,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,16.059,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,20.56825,20.56825,0,0,0,20.56825,565.8342,94.73141,0,0,116.3822,21.65079,20.56825,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,22.62508,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,121.1259,121.1259,52.42595,0,15.53176,121.1259,98.97208,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,133.2385,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,5.424986,5.424986,0,0,0,5.424986,2307.464,119.4691,0,0,125.1796,5.710512,5.424986,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,5.967485,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,113.3457,113.3457,44.64574,0,13.56337,113.3457,89.28019,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,124.6803,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,6.137598,6.137598,0,0,0,6.137598,1357.314,76.84583,0,0,83.30646,6.460629,6.137598,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,6.751357,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,64.33572,64.33572,20.25,0,7.39125,64.33572,86.77361,9.42041,0,0,55.82642,46.40602,44.08572,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,70.76929,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,17.43658,17.43658,0,0,0,17.43658,127.1735,3.820419,0,0,22.17472,18.3543,17.43658,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,19.18024,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951814,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.89009,43.89009,0,0,0,43.89009,0,0,0,0,0,46.2001,43.89009,0,0,0,318.7582,0,46.2001,-46.2001,371.3017,88.40498,0.1951814,48.2791,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,78.16886,78.16886,81,0,22.761,78.16886,0,0,0,0,0,0,0,2.831137,2.68958,51.33344,272.5581,2.68958,0,2.68958,373.8532,89.0125,0.1951843,85.98575,0,81,272.5581
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,14.78514,14.78514,0,0,0,14.78514,0,0,1.776357E-15,0,0,15.5633,14.78514,0,0,48.64386,274.9788,0,15.5633,-15.5633,357.4481,85.10651,0.1951843,16.26365,0,0,274.9788
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.92362,41.92362,0,0,0,41.92362,0,0,0,0,0,44.13013,41.92362,0,0,65.93642,259.4155,0,44.13013,-44.13013,310.9308,74.031,0.1951843,46.11598,0,0,259.4155
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9699,215.2853,0,0,0,310.9308,74.031,0.1951843,0,0,0,215.2853
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,42.81152,42.81152,0,0,0,42.81152,0,0,0,0,0,45.06476,42.81152,0,0,114.9699,215.2853,0,45.06476,-45.06476,263.4284,62.72092,0.1951843,47.09267,0,0,215.2853
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.03085,28.03085,0,0,0,28.03085,0,0,3.552714E-15,0,0,29.50616,28.03085,0,0,165.0419,170.2206,0,29.50616,-29.50616,232.3262,55.31564,0.1951843,30.83394,0,0,170.2206
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,125.221,125.221,81,0,22.761,125.221,0,0,0,0,0,46.54845,44.22102,0,0,197.8265,140.7144,0,46.54845,-46.54845,183.2598,43.6332,0.1951843,137.7431,0,81,140.7144
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,132.5059,132.5059,81,0,22.761,132.5059,0,0,0,0,0,54.21678,51.50594,0,0,249.547,94.16595,0,54.21678,-54.21678,126.1103,30.0262,0.1951843,145.7565,0,81,94.16595
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,20.24554,20.24554,81,0,22.761,20.24554,0,0,0,0,0,0,0,60.75446,57.71674,309.7878,39.94918,57.71674,0,57.71674,180.8652,43.06306,0.1952451,22.27009,0,81,39.94918
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,50.17673,50.17673,81,0,22.761,50.17673,29.36254,0,0,0,14.73316,0,0,30.82327,29.2821,252.0711,91.89424,44.01527,0,44.01527,222.6217,53.00507,0.1952871,55.1944,11.78653,81,106.6274
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,64.45906,64.45906,81,0,22.761,64.45906,41.17905,0,0,0,26.54363,0,0,16.54094,15.71389,208.0558,131.508,42.25752,0,42.25752,262.7108,62.55006,0.1953235,70.90497,21.23491,81,158.0516
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,165.7983,169.5397,114.3245,0,114.3245,371.1685,88.37327,0.1952431,0,36.49957,81,215.1642
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,51.4458,51.4458,0,0,0,51.4458,153.8148,0,0,0,79.13124,54.15348,51.4458,0,0,51.47383,272.4318,24.97776,0,24.97776,394.8645,94.01516,0.1951922,56.59039,63.30499,0,351.563
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,5.274294,5.274294,0,0,0,5.274294,1900.187,68.17348,0,0,100.2214,5.551888,5.274294,0,0,26.49607,294.9118,26.49607,0,26.49607,420.0009,100,0.1951382,5.801723,80.17715,0,395.1332
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.618893,2.618893,0,0,0,2.618893,3051.575,77.16076,0,0,79.91749,2.75673,2.618893,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,2.880782,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.858219,2.858219,0,0,0,2.858219,4265.319,118.9035,0,0,121.9122,3.008651,2.858219,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,3.144041,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,85.23045,85.23045,20.25,0,7.39125,85.23045,119.3371,33.31108,0,0,101.7115,68.40047,64.98045,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,93.75349,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,92.0104,92.0104,23.3104,0,8.165531,92.0104,84.03243,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,101.2114,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,22.21229,22.21229,0,0,0,22.21229,221.6675,25.85607,0,0,49.23743,23.38135,22.21229,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,24.43352,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,87.22461,87.22461,76.68965,0,21.67048,87.22461,12.71365,0,1.421085E-14,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1951382,95.94707,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.72116,58.72116,0,0,0,58.72116,0,0,7.105427E-15,0,0,61.81175,58.72116,0,0,0,318.7582,0,61.81175,-61.81175,354.8456,84.48686,0.1951382,64.59328,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,76.01738,76.01738,81,0,22.761,76.01738,0,0,0,0,0,0,0,4.982618,4.733488,68.67972,256.9465,4.733488,0,4.733488,359.3361,85.55605,0.1951432,83.61912,0,81,256.9465
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.22266,54.22266,0,0,0,54.22266,0,0,7.105427E-15,0,0,57.07649,54.22266,0,0,63.94623,261.2066,0,57.07649,-57.07649,299.1722,71.23134,0.1951432,59.64493,0,0,261.2066
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,117.7791,117.7791,81,0,22.761,117.7791,0,0,1.421085E-14,0,0,38.71486,36.77911,0,0,127.3646,204.1301,0,38.71486,-38.71486,258.3632,61.51492,0.1951432,129.557,0,81,204.1301
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,24.77794,24.77794,81,0,22.761,24.77794,0,0,0,0,0,0,0,56.22206,53.41096,170.3811,165.4153,53.41096,0,53.41096,309.0333,73.5792,0.1951993,27.25573,0,81,165.4153
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.565694,2.565694,74.88148,0,21.21301,2.565694,0,0,0,0,0,0,0,72.31579,68.7,116.9701,213.4851,68.7,0,68.7,374.2078,89.09692,0.1952197,2.822264,0,81,213.4851
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,59.78951,59.78951,0,0,0,59.78951,0,0,7.105427E-15,0,0,62.93632,59.78951,0,0,48.2701,275.3151,0,62.93632,-62.93632,307.8671,73.30154,0.1952197,65.76846,0,0,275.3151
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.94147,37.94147,0,0,0,37.94147,0,0,0,0,0,39.93839,37.94147,0,0,118.1993,212.3788,0,39.93839,-39.93839,265.7683,63.27805,0.1952197,41.73562,0,0,212.3788
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.27206,41.27206,0,0,0,41.27206,0,0,0,0,0,43.44427,41.27206,0,0,162.5753,172.4404,0,43.44427,-43.44427,219.974,52.37467,0.1952197,45.39927,0,0,172.4404
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,48.31925,48.31925,0,0,0,48.31925,0,0,7.105427E-15,0,0,50.86237,48.31925,0,0,210.8468,128.9962,0,50.86237,-50.86237,166.3604,39.60954,0.1952197,53.15118,0,0,128.9962
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,67.21938,67.21938,81,0,22.761,67.21938,0,0,0,0,0,0,0,13.78063,13.0916,267.3605,78.13378,13.0916,0,13.0916,178.7802,42.56662,0.1952334,73.94131,0,81,78.13378
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,254.2689,89.91622,68.7,0,68.7,243.9547,58.08434,0.1952461,0,0,81,89.91622
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,8.681284,8.681284,80.99707,0,22.76026,8.681284,186.8498,0,0,0,16.22096,0,0,72.31579,68.7,185.5689,151.7462,84.92097,0,84.92097,324.5178,77.26599,0.1952513,9.549413,12.97677,81,167.9672
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,41.54687,41.54687,81,0,22.761,41.54687,59.94678,0,0,0,24.90601,0,0,39.45313,37.48047,100.6479,228.1751,62.38648,0,62.38648,383.7029,91.35764,0.1953023,45.70156,19.92481,81,253.0811
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,76.41193,76.41193,81,0,22.761,76.41193,32.32337,0,0,0,24.69891,0,0,4.588078,4.358674,38.26145,284.3229,29.05758,0,29.05758,411.2693,97.92106,0.1953253,84.05312,19.75913,81,309.0218
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,13.84454,13.84454,0,0,0,13.84454,312.2364,19.45061,0,0,43.22768,14.5732,13.84454,0,0,9.203869,310.4747,9.203869,0,9.203869,420.0009,100,0.1953066,15.22899,34.58214,0,353.7024
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.917953,2.917953,0,0,0,2.917953,2479.485,69.27868,0,0,72.3502,3.071529,2.917953,0,0,0,318.7582,0,0,0,420.0009,100,0.1953066,3.209748,57.88017,0,391.1084
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,42.601,42.601,0,0,0,42.601,113.06,3.321523,0,0,48.16468,44.84316,42.601,0,0,0,318.7582,0,0,0,420.0009,100,0.1953066,46.8611,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,31.1311,31.1311,0,0,0,31.1311,252.5155,45.84127,0,0,78.61085,32.76958,31.1311,0,0,0,318.7582,0,0,0,420.0009,100,0.1953066,34.24421,62.88868,0,397.3691
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,80.14339,80.14339,20.25,0,7.39125,80.14339,96.34886,14.17157,0,0,77.21724,63.04567,59.89339,0,0,0,318.7582,0,0,0,420.0009,100,0.1953066,88.15773,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,5.573614,5.573614,0,0,0,5.573614,1754.447,91.91914,0,0,97.7861,5.866962,5.573614,0,0,0,318.7582,0,0,0,420.0009,100,0.1953066,6.130975,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,57.5619,57.5619,0,0,0,57.5619,92.53913,0,0,0,53.26728,60.59147,57.5619,0,0,0,318.7582,0,7.324191,-7.324191,412.2805,98.16182,0.1953066,63.31809,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,10.53981,10.53981,0,0,0,10.53981,309.8777,13.42799,0,0,32.66052,11.09453,10.53981,0,0,8.13799,311.434,8.13799,0,8.13799,420.0009,100,0.19529,11.59379,26.12842,0,344.0945
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19529,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,105.2539,105.2539,81,0,22.761,105.2539,0,0,0,0,0,25.53045,24.25392,0,0,0,318.7582,0,25.53045,-25.53045,393.0894,93.59252,0.19529,115.7793,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,97.15845,97.15845,81,0,22.761,97.15845,0,0,0,0,0,17.00889,16.15844,0,0,28.36716,293.2278,0,17.00889,-17.00889,375.1605,89.32374,0.19529,106.8743,0,81,293.2278
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,83.28799,83.28799,81,0,22.761,83.28799,0,0,0,0,0,2.408414,2.287994,0,0,47.26593,276.2189,0,2.408414,-2.408414,372.6218,88.71929,0.19529,91.61679,0,81,276.2189
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,10.12607,10.12607,0,0,0,10.12607,0,0,1.776357E-15,0,0,10.65902,10.12607,0,0,49.94194,273.8105,0,10.65902,-10.65902,361.3862,86.04415,0.19529,11.13868,0,0,273.8105
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.56227,27.56227,0,0,0,27.56227,0,0,3.552714E-15,0,0,29.01292,27.56227,0,0,61.7853,263.1515,0,29.01292,-29.01292,330.8039,78.76266,0.19529,30.3185,0,0,263.1515
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.02187,234.1385,0,0,0,330.8039,78.76266,0.19529,0,0,0,234.1385
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.24147,25.24147,0,0,0,25.24147,0,0,3.552714E-15,0,0,26.56997,25.24147,0,0,94.02187,234.1385,0,26.56997,-26.56997,302.7967,72.0943,0.19529,27.76562,0,0,234.1385
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,44.87125,44.87125,0,0,0,44.87125,0,0,0,0,0,47.23289,44.87125,0,0,123.5441,207.5686,0,47.23289,-47.23289,253.0088,60.24007,0.19529,49.35838,0,0,207.5686
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.0251,160.3357,0,0,0,253.0088,60.24007,0.19529,0,0,0,160.3357
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.0251,160.3357,0,0,0,253.0088,60.24007,0.19529,0,0,0,160.3357
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.40326,23.40326,0,0,0,23.40326,0,0,3.552714E-15,0,0,24.63501,23.40326,0,0,176.0251,160.3357,0,24.63501,-24.63501,227.0412,54.05733,0.19529,25.74358,0,0,160.3357
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,89.38172,89.38172,81,0,22.761,89.38172,0,0,0,0,0,8.822866,8.381723,0,0,203.3973,135.7007,0,8.822866,-8.822866,217.7411,51.84302,0.19529,98.31989,0,81,135.7007
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,55.50486,55.50486,81,0,22.761,55.50486,24.74397,3.552714E-15,0,0,13.73411,0,0,25.49514,24.22038,213.2005,126.8778,37.95449,0,37.95449,253.7479,60.41605,0.1953256,61.05535,10.98728,81,140.6119
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,48.43517,48.43517,81,0,22.761,48.43517,43.95241,0,0,0,21.28842,0,0,32.56483,30.93659,175.246,161.0368,52.22501,0,52.22501,303.2929,72.21245,0.1953738,53.27868,17.03074,81,182.3253
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,65.21861,65.21861,81,0,22.761,65.21861,58.47189,0,0,0,38.13455,0,0,15.78139,14.99232,123.021,208.0394,53.12687,0,53.12687,353.6935,84.21256,0.1954179,71.74047,30.50764,81,246.1739
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,55.30157,55.30157,0,0,0,55.30157,90.33228,0,0,0,49.95517,58.21218,55.30157,0,0,69.8941,255.8535,0,8.257014,-8.257014,344.9898,82.14027,0.1954179,60.83173,39.96413,0,305.8087
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,131.8856,131.8856,81,0,22.761,131.8856,73.62012,0,0,0,97.09435,53.5638,50.88561,0,0,79.06857,247.5965,43.53054,0,43.53054,386.2865,91.97279,0.1953815,145.0742,77.67548,81,344.6909
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,106.7627,106.7627,38.06275,0,11.89787,106.7627,105.3583,4.629562,0,0,112.4834,72.31579,68.7,0,0,35.53802,286.774,35.53802,0,35.53802,420.0009,100,0.1953095,117.439,89.98669,81,399.2574
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,103.1374,103.1374,34.43741,0,10.98067,103.1374,118.8473,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,113.4512,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,43.80993,43.80993,0,0,0,43.80993,270.5186,72.39828,0,0,118.514,46.11571,43.80993,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,48.19092,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,9.5432,9.5432,0,0,0,9.5432,707.6794,57.48978,0,0,67.53526,10.04547,9.5432,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,10.49752,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,86.66774,86.66774,27.25856,0,9.164416,86.66774,72.156,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,95.33451,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,33.04647,33.04647,0,0,0,33.04647,133.366,9.286983,0,0,44.07275,34.78576,33.04647,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,36.35112,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,70.22313,70.22313,55.69643,0,16.3592,70.22313,21.77525,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1953095,77.24545,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,105.8954,105.8954,81,0,22.761,105.8954,0,0,0,0,0,26.20572,24.89543,0,0,0,318.7582,0,26.20572,-26.20572,392.3776,93.42305,0.1953095,116.485,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,23.26576,23.26576,0,0,0,23.26576,0,0,3.552714E-15,0,0,24.49027,23.26576,0,0,29.11746,292.5525,0,24.49027,-24.49027,366.5626,87.27663,0.1953095,25.59234,0,0,292.5525
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,71.70145,71.70145,81,0,22.761,71.70145,0,0,0,0,0,0,0,9.298553,8.833625,56.32888,268.0622,8.833625,0,8.833625,374.9429,89.27193,0.1953187,78.87159,0,81,268.0622
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.27701,34.27701,0,0,0,34.27701,0,0,7.105427E-15,0,0,36.08106,34.27701,0,0,47.49525,276.0125,0,36.08106,-36.08106,336.9101,80.21653,0.1953187,37.70471,0,0,276.0125
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,61.42226,61.42226,0,0,0,61.42226,0,0,0,0,0,64.65501,61.42226,0,0,87.58533,239.9314,0,64.65501,-64.65501,268.7578,63.98981,0.1953187,67.56449,0,0,239.9314
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,21.62086,21.62086,0,0,0,21.62086,0,0,0,0,0,22.7588,21.62086,0,0,159.4242,175.2764,0,22.7588,-22.7588,244.7679,58.27795,0.1953187,23.78294,0,0,175.2764
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.5127,42.5127,0,0,0,42.5127,0,0,7.105427E-15,0,0,44.75021,42.5127,0,0,184.7118,152.5176,0,44.75021,-44.75021,197.597,47.04681,0.1953187,46.76397,0,0,152.5176
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.3868,31.3868,0,0,0,31.3868,0,0,3.552714E-15,0,0,33.03874,31.3868,0,0,234.4342,107.7674,0,33.03874,-33.03874,162.7711,38.75495,0.1953187,34.52548,0,0,107.7674
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.144,74.72868,0,0,0,162.7711,38.75495,0.1953187,0,0,0,74.72868
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.86666,29.86666,0,0,0,29.86666,0,0,3.552714E-15,0,0,31.43859,29.86666,0,0,271.144,74.72868,0,31.43859,-31.43859,129.6319,30.86468,0.1953187,32.85332,0,0,74.72868
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.0757,43.29008,0,0,0,129.6319,30.86468,0.1953187,0,0,0,43.29008
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.43249,23.43249,0,0,0,23.43249,0,0,0,0,0,24.66578,23.43249,0,0,306.0757,43.29008,0,24.66578,-24.66578,103.6319,24.67422,0.1953187,25.77574,0,0,43.29008
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,28.18285,28.18285,81,0,22.761,28.18285,7.926329,0,0,0,2.233865,0,0,52.81715,50.17629,333.4821,18.62431,52.41016,0,52.41016,153.3526,36.51244,0.1953727,31.00114,1.787092,81,20.85817
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,22.012,22.012,81,0,22.761,22.012,66.93344,0,0,0,14.73339,0,0,58.988,56.0386,281.072,65.79345,70.77199,0,70.77199,220.4928,52.49817,0.1954064,24.2132,11.78671,81,80.52683
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,71.00539,71.00539,81,0,22.761,71.00539,39.71887,0,0,0,28.20253,0,0,9.994617,9.494885,210.3,129.4882,37.69742,0,37.69742,256.2557,61.01313,0.1954372,78.10592,22.56203,81,157.6908
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,42.66146,42.66146,81,0,22.761,42.66146,128.4494,0,0,0,54.79837,0,0,38.33854,36.42161,172.6026,163.4159,91.21999,0,91.21999,342.7946,81.61758,0.1954294,46.92761,43.8387,81,218.2143
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,42.66356,42.66356,0,0,0,42.66356,228.1547,0,0,0,97.3389,44.90901,42.66356,0,0,81.38258,245.5139,52.42989,0,52.42989,392.5339,93.46027,0.1953235,46.92991,77.87112,0,342.8528
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,19.17129,19.17129,0,0,0,19.17129,624.8582,70.6604,0,0,119.7934,20.18031,19.17129,0,0,28.95269,292.7008,28.95269,0,28.95269,420.0009,100,0.195265,21.08842,95.83472,0,412.4942
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,13.81472,13.81472,0,0,0,13.81472,588.7977,66.79893,0,0,81.34073,14.54181,13.81472,0,0,0,318.7582,0,0,0,420.0009,100,0.195265,15.19619,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,38.25946,38.25946,0,0,0,38.25946,159.0177,20.56619,0,0,60.83931,40.27312,38.25946,0,0,0,318.7582,0,0,0,420.0009,100,0.195265,42.08541,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195265,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,75.16278,75.16278,20.25,0,7.39125,75.16278,79.56815,2.002707,0,0,59.80563,57.80293,54.91278,0,0,0,318.7582,0,0,0,420.0009,100,0.195265,82.67905,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,89.92477,89.92477,57.40032,0,16.79028,89.92477,38.07212,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.195265,98.91725,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,21.41215,21.41215,0,0,0,21.41215,41.13611,0,3.552714E-15,0,8.808125,22.5391,21.41215,0,0,0,318.7582,0,13.73098,-13.73098,405.5271,96.55389,0.195265,23.55336,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.15887,49.15887,0,0,0,49.15887,0,0,0,0,0,51.74619,49.15887,0,0,15.25664,305.0273,0,51.74619,-51.74619,350.9818,83.56694,0.195265,54.07476,0,0,305.0273
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,59.27323,59.27323,0,0,0,59.27323,0,0,7.105427E-15,0,0,62.39287,59.27323,0,0,72.7524,253.2811,0,62.39287,-62.39287,285.214,67.90796,0.195265,65.20055,0,0,253.2811
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,121.6914,121.6914,81,0,22.761,121.6914,0,0,0,0,0,42.83307,40.69142,0,0,142.0778,190.8882,0,42.83307,-42.83307,240.064,57.15797,0.195265,133.8606,0,81,190.8882
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,67.84737,67.84737,81,0,22.761,67.84737,0,0,0,0,0,0,0,13.15263,12.495,189.6701,148.0551,12.495,0,12.495,251.9178,59.9803,0.195278,74.6321,0,81,148.0551
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,65.74426,65.74426,81,0,22.761,65.74426,0,0,0,0,0,0,0,15.25575,14.49296,177.1751,159.3006,14.49296,0,14.49296,265.667,63.25392,0.1952931,72.31868,0,81,159.3006
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,16.70555,16.70555,81,0,22.761,16.70555,0,0,0,0,0,0,0,64.29446,61.07973,162.6822,172.3443,61.07973,0,61.07973,323.6123,77.0504,0.1953463,18.3761,0,81,172.3443
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.6024,227.316,68.7,0,68.7,388.7869,92.56812,0.1953588,0,0,81,227.316
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.90243,289.146,0,0,0,388.7869,92.56812,0.1953588,0,0,0,289.146
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.83022,27.83022,0,0,0,27.83022,0,0,3.552714E-15,0,0,29.29497,27.83022,0,0,32.90243,289.146,0,29.29497,-29.29497,357.9073,85.21584,0.1953588,30.61324,0,0,289.146
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,26.8025,26.8025,0,0,0,26.8025,0,0,0,0,0,28.21316,26.8025,0,0,65.45239,259.8511,0,28.21316,-28.21316,328.168,78.13508,0.1953588,29.48275,0,0,259.8511
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.58884,27.58884,0,0,0,27.58884,0,0,3.552714E-15,0,0,29.04088,27.58884,0,0,96.80035,231.6379,0,29.04088,-29.04088,297.5562,70.84657,0.1953588,30.34772,0,0,231.6379
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,43.4536,43.4536,0,0,0,43.4536,0,0,7.105427E-15,0,0,45.74063,43.4536,0,0,129.068,202.597,0,45.74063,-45.74063,249.3413,59.36687,0.1953588,47.79896,0,0,202.597
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,179.8909,156.8564,3.059448,0,3.059448,252.2438,60.05792,0.1953526,0,2.447559,0,159.9158
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,22.21981,22.21981,0,0,0,22.21981,60.6019,0,0,0,13.46563,23.38928,22.21981,0,0,176.8315,159.6099,0,9.923648,-9.923648,241.7833,57.56735,0.1953526,24.4418,10.7725,0,173.0755
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,19.47304,19.47304,0,0,0,19.47304,180.0466,0,0,0,35.06055,20.49794,19.47304,0,0,187.8577,149.6863,14.56261,0,14.56261,255.5986,60.8567,0.1953233,21.42035,28.04844,0,184.7468
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,48.75853,48.75853,0,0,0,48.75853,42.5714,0,0,0,20.75718,51.32476,48.75853,0,0,173.2951,162.7926,0,30.56758,-30.56758,223.3776,53.18504,0.1953233,53.63438,16.60575,0,183.5498
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,16.41926,16.41926,0,0,0,16.41926,95.13024,0,0,0,15.61968,17.28343,16.41926,0,0,207.2591,132.225,0,1.663749,-1.663749,221.6239,52.76748,0.1953233,18.06118,12.49574,0,147.8447
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,123.7078,123.7078,81,0,22.761,123.7078,11.26696,7.105427E-15,0,0,13.93811,44.95555,42.70778,0,0,209.1077,130.5613,0,31.01745,-31.01745,188.9286,44.98291,0.1953233,136.0786,11.15049,81,144.4994
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,22.90228,22.90228,81,0,22.761,22.90228,112.3654,0,0,0,25.73424,0,0,58.09772,55.19283,243.5715,99.54384,80.92707,0,80.92707,265.7028,63.26243,0.1953364,25.19251,20.58739,81,125.2781
