Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,55.66483,55.66483,81,0,22.761,55.66483,89.88698,0,0,0,50.03543,0,0,25.33517,24.06842,162.6445,172.3782,74.10384,0,74.10384,336.0038,80.00076,0.1953632,61.23131,40.02834,81,222.4136
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,12.03633,12.03633,0,0,0,12.03633,159.9556,0,0,0,19.25278,12.66982,12.03633,0,0,88.54062,239.0717,6.582966,0,6.582966,342.249,81.48769,0.1953499,13.23996,15.40223,0,258.3245
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,9.303023,9.303023,0,0,0,9.303023,33.28492,0,0,0,3.096504,9.792657,9.303023,0,0,81.95766,244.9963,0,6.696153,-6.696153,335.1906,79.80713,0.1953499,10.23333,2.477203,0,248.0928
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,74.0634,74.0634,81,0,22.761,74.0634,1.692806,0,0,0,1.25375,0,0,6.936601,6.589771,89.39783,238.3002,7.843521,0,7.843521,342.6316,81.5788,0.1953577,81.46974,1.003,81,239.5539
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,81.55431,245.3594,4.135036,0,4.135036,346.5545,82.5128,0.1953494,0,3.308028,0,249.4944
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,196.2158,149.7,81,0,22.761,149.7,0,0,46.51577,66.13734,0,72.31579,68.7,0,0,77.41927,249.0809,0,72.31579,-72.31579,270.3269,64.36343,0.1953494,215.8373,0,81,249.0809
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,7.432993,7.432993,79.74878,0,22.44444,7.432993,0,0,0,0,0,0,0,72.31579,68.7,157.7701,176.7651,68.7,0,68.7,335.5015,79.88114,0.1953834,8.176292,0,81,176.7651
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.461655,1.461655,73.77744,0,20.93369,1.461655,0,0,0,0,0,0,0,72.31579,68.7,89.07014,238.5951,68.7,0,68.7,400.676,95.39886,0.1954001,1.60782,0,81,238.5951
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.93298,34.93298,0,0,0,34.93298,0,0,7.105427E-15,0,0,36.77156,34.93298,0,0,20.37014,300.4251,0,36.77156,-36.77156,361.9154,86.17016,0.1954001,38.42628,0,0,300.4251
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,84.21864,84.21864,81,0,22.761,84.21864,0,0,0,0,0,3.388041,3.218639,0,0,61.22743,263.6535,0,3.388041,-3.388041,358.3441,85.31985,0.1954001,92.6405,0,81,263.6535
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,111.3381,111.3381,81,0,22.761,111.3381,0,0,0,0,0,31.9348,30.33805,0,0,64.99192,260.2655,0,31.9348,-31.9348,324.6819,77.30505,0.1954001,122.4719,0,81,260.2655
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.475,228.3307,68.7,0,68.7,389.8564,92.82277,0.1954126,0,0,81,228.3307
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,46.95267,46.95267,0,0,0,46.95267,0,0,7.105427E-15,0,0,49.42386,46.95267,0,0,31.77503,290.1607,0,49.42386,-49.42386,337.7591,80.41867,0.1954126,51.64793,0,0,290.1607
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,19.79763,19.79763,0,0,0,19.79763,0,0,0,0,0,20.83961,19.79763,0,0,86.69043,240.7368,0,20.83961,-20.83961,315.7922,75.18847,0.1954126,21.77739,0,0,240.7368
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4896655,0.4896655,0,0,0,0.4896655,0,0,5.551115E-17,0,0,0.5154374,0.4896655,0,0,109.8456,219.8972,0,0.5154374,-0.5154374,315.2489,75.0591,0.1954126,0.5386321,0,0,219.8972
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.34202,35.34202,0,0,0,35.34202,0,0,0,0,0,37.20212,35.34202,0,0,110.4183,219.3818,0,37.20212,-37.20212,276.0344,65.72234,0.1954126,38.87622,0,0,219.3818
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.44963,21.44963,0,0,0,21.44963,0,0,3.552714E-15,0,0,22.57856,21.44963,0,0,151.754,182.1797,0,22.57856,-22.57856,252.2345,60.05571,0.1954126,23.59459,0,0,182.1797
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,66.85909,66.85909,81,0,22.761,66.85909,8.204557,0,0,0,5.485493,0,0,14.1409,13.43386,176.8412,159.6011,18.91935,0,18.91935,270.183,64.32915,0.1954305,73.54501,4.388394,81,165.0866
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,55.93587,55.93587,81,0,22.761,55.93587,32.23855,0,0,0,18.03291,0,0,25.06413,23.81092,157.9219,176.6285,41.84384,0,41.84384,309.8795,73.78069,0.1954683,61.52946,14.42633,81,194.6614
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,116.0781,214.288,113.0882,0,113.0882,417.1645,99.32467,0.1953917,0,35.51059,81,258.6762
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,83.3517,83.3517,41.87404,0,12.86213,83.3517,55.96828,0,0,0,46.65051,43.66069,41.47766,0,0,2.98982,316.0674,2.98982,0,2.98982,420.0009,100,0.1953939,91.68687,37.32041,81,362.7179
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,17.83163,17.83163,0,0,0,17.83163,371.0161,47.3881,0,0,66.15824,18.77014,17.83163,0,0,0,318.7582,0,0,0,420.0009,100,0.1953939,19.6148,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,111.0098,111.0098,42.30975,0,12.97237,111.0098,70.02882,5.423026,0,0,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953939,122.1107,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,84.79714,84.79714,25.45861,0,8.709029,84.79714,73.66004,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.1953939,93.27686,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,24.87797,24.87797,0,0,0,24.87797,195.5218,22.45452,0,0,48.64186,26.18734,24.87797,0,0,0,318.7582,0,0,0,420.0009,100,0.1953939,27.36577,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,41.90437,41.90437,0,0,0,41.90437,54.48429,0,0,0,22.8313,44.10986,41.90437,0,0,0,318.7582,0,21.27856,-21.27856,397.5713,94.65964,0.1953939,46.0948,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,104.7712,104.7712,81,0,22.761,104.7712,19.4119,7.105427E-15,0,0,20.33809,25.02234,23.77122,0,0,23.64285,297.4797,0,4.684253,-4.684253,392.6336,93.48401,0.1953939,115.2483,16.27047,81,317.8177
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,29.92463,29.92463,0,0,0,29.92463,78.11195,0,0,0,23.37471,31.49961,29.92463,0,0,28.84757,292.7954,0,8.124897,-8.124897,384.0692,91.44487,0.1953939,32.91709,18.69977,0,316.1701
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,80.74879,80.74879,81,0,22.761,80.74879,12.54664,0,0,0,10.13126,0,0,0.2512116,0.2386511,37.87524,284.6705,10.36991,0,10.36991,393.907,93.78719,0.1954016,88.82367,8.105007,81,294.8018
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,35.08025,35.08025,0,0,0,35.08025,0,0,0,0,0,36.92659,35.08025,0,0,27.50533,294.0034,0,36.92659,-36.92659,354.983,84.51958,0.1954016,38.58828,0,0,294.0034
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,77.95674,77.95674,81,0,22.761,77.95674,0,0,0,0,0,0,0,3.04326,2.891097,68.53487,257.0768,2.891097,0,2.891097,357.7257,85.17262,0.1954046,85.75241,0,81,257.0768
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.64377,259.6788,0,0,0,357.7257,85.17262,0.1954046,0,0,0,259.6788
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.64377,259.6788,0,0,0,357.7257,85.17262,0.1954046,0,0,0,259.6788
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.522104,3.522104,0,0,0,3.522104,0,0,4.440892E-16,0,0,3.707478,3.522104,0,0,65.64377,259.6788,0,3.707478,-3.707478,353.8177,84.24213,0.1954046,3.874315,0,0,259.6788
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.0941,42.0941,0,0,0,42.0941,0,0,7.105427E-15,0,0,44.30958,42.0941,0,0,69.76318,255.9714,0,44.30958,-44.30958,307.1113,73.12158,0.1954046,46.30351,0,0,255.9714
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.52796,24.52796,0,0,0,24.52796,0,0,0,0,0,25.8189,24.52796,0,0,118.9961,211.6618,0,25.8189,-25.8189,279.8958,66.64172,0.1954046,26.98075,0,0,211.6618
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6837,185.8429,0,0,0,279.8958,66.64172,0.1954046,0,0,0,185.8429
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6837,185.8429,0,0,0,279.8958,66.64172,0.1954046,0,0,0,185.8429
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,55.54438,55.54438,0,0,0,55.54438,0,0,7.105427E-15,0,0,58.46777,55.54438,0,0,147.6837,185.8429,0,58.46777,-58.46777,218.2653,51.96783,0.1954046,61.09882,0,0,185.8429
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.6479,127.3751,0,0,0,218.2653,51.96783,0.1954046,0,0,0,127.3751
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,10.10026,10.10026,0,0,0,10.10026,0,0,0,0,0,10.63186,10.10026,0,0,212.6479,127.3751,0,10.63186,-10.63186,207.0583,49.29951,0.1954046,11.11029,0,0,127.3751
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,56.14404,56.14404,0,0,0,56.14404,19.195,0,7.105427E-15,0,10.77685,59.09899,56.14404,0,0,224.4611,116.7432,0,48.32215,-48.32215,156.1223,37.17191,0.1954046,61.75845,8.621478,0,127.5201
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,47.60524,47.60524,0,0,0,47.60524,57.76562,0,0,0,27.49946,50.11078,47.60524,0,0,278.1524,68.4211,0,22.61132,-22.61132,132.2879,31.49706,0.1954046,52.36576,21.99957,0,95.92056
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,13.87364,13.87364,0,0,0,13.87364,411.0763,0,0,0,57.03125,14.60383,13.87364,0,0,303.2761,45.80978,42.42741,0,42.42741,172.5381,41.08042,0.1953195,15.261,45.625,0,102.841
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,72.58675,72.58675,81,0,22.761,72.58675,107.6054,0,0,0,78.10725,0,0,8.413252,7.992589,260.8486,83.99445,86.09984,0,86.09984,254.2196,60.52835,0.1953222,79.84542,62.4858,81,162.1017
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,17.53741,17.53741,81,0,22.761,17.53741,589.5815,0,0,0,103.3973,0,0,63.46259,60.28946,174.7488,161.4843,163.6868,0,163.6868,409.5065,97.50135,0.1951699,19.29115,82.71786,81,264.8816
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,42.59188,42.59188,0,0,0,42.59188,303.8901,73.53695,0,0,129.4325,44.83356,42.59188,0,0,11.06201,308.8024,11.06201,0,11.06201,420.0009,100,0.1951478,46.85107,103.546,0,438.2349
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,70.87835,70.87835,20.25,0,7.39125,70.87835,188.2048,80.10347,0,0,133.3965,53.293,50.62835,0,0,0,318.7582,0,0,0,420.0009,100,0.1951478,77.96618,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,66.52024,66.52024,20.25,0,7.39125,66.52024,176.7076,68.84079,0,0,117.5463,48.70552,46.27024,0,0,0,318.7582,0,0,0,420.0009,100,0.1951478,73.17226,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951478,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,50.62165,50.62165,0,0,0,50.62165,160.7436,28.08509,0,0,81.37105,53.28595,50.62165,0,0,0,318.7582,0,0,0,420.0009,100,0.1951478,55.68382,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,87.71809,87.71809,42.98791,0,13.14394,87.71809,53.67696,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1951478,96.4899,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,57.26122,57.26122,0,0,0,57.26122,39.90914,0,0,0,22.85246,60.27497,57.26122,0,0,0,318.7582,0,37.42251,-37.42251,380.554,90.60793,0.1951478,62.98735,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,207.8242,149.7,81,0,22.761,149.7,0,0,58.1242,78.90662,0,72.31579,68.7,0,0,41.58057,281.3357,0,72.31579,-72.31579,304.3265,72.45855,0.1951478,228.6066,0,81,281.3357
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,66.03999,66.03999,81,0,22.761,66.03999,0,0,0,0,0,0,0,14.96,14.212,121.9314,209.0199,14.212,0,14.212,317.8092,75.66871,0.1951624,72.644,0,81,209.0199
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,154.1865,149.7,81,0,22.761,149.7,0,0,4.486515,19.90517,0,72.31579,68.7,0,0,107.7194,221.8107,0,72.31579,-72.31579,241.5817,57.51933,0.1951624,169.6052,0,81,221.8107
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,20.78457,20.78457,81,0,22.761,20.78457,0,0,0,0,0,0,0,60.21543,57.20466,188.0703,149.4949,57.20466,0,57.20466,295.8508,70.44052,0.1952213,22.86303,0,81,149.4949
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.69327,49.69327,81,0,22.761,49.69327,0,0,0,0,0,0,0,31.30673,29.7414,130.8657,200.9791,29.7414,0,29.7414,324.0659,77.1584,0.1952519,54.66259,0,81,200.9791
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,20.36417,20.36417,81,0,22.761,20.36417,0,0,0,0,0,0,0,60.63583,57.60403,101.1243,227.7464,57.60403,0,57.60403,378.7139,90.1698,0.1953111,22.40059,0,81,227.7464
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,69.36578,69.36578,81,0,22.761,69.36578,0,-1.776357E-15,0,0,0,0,0,11.63423,11.05252,43.52023,279.59,11.05252,0,11.05252,389.1993,92.66631,0.1953225,76.30235,0,81,279.59
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.40413,40.40413,0,0,0,40.40413,0,0,0,0,0,42.53066,40.40413,0,0,32.46771,289.5373,0,42.53066,-42.53066,344.368,81.99222,0.1953225,44.44454,0,0,289.5373
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.13662,28.13662,0,0,0,28.13662,0,0,3.552714E-15,0,0,29.6175,28.13662,0,0,79.724,247.0066,0,29.6175,-29.6175,313.1484,74.559,0.1953225,30.95029,0,0,247.0066
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,9.886445,9.886445,0,0,0,9.886445,0,0,1.776357E-15,0,0,10.40678,9.886445,0,0,112.6323,217.3891,0,10.40678,-10.40678,302.1787,71.94717,0.1953225,10.87509,0,0,217.3891
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,64.4176,64.4176,81,0,22.761,64.4176,0,0,0,0,0,0,0,16.5824,15.75328,124.1954,206.9823,15.75328,0,15.75328,317.1236,75.50546,0.1953387,70.85937,0,81,206.9823
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,15.36785,15.36785,81,0,22.761,15.36785,0,0,0,0,0,0,0,65.63216,62.35054,108.4421,221.1603,62.35054,0,62.35054,376.2745,89.58899,0.1953886,16.90463,0,81,221.1603
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,55.59984,55.59984,0,0,0,55.59984,0,0,7.105427E-15,0,0,58.52615,55.59984,0,0,46.0916,277.2758,0,58.52615,-58.52615,314.5825,74.90045,0.1953886,61.15982,0,0,277.2758
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,111.1207,218.7496,32.91536,0,32.91536,345.8088,82.33526,0.195323,0,26.33229,0,251.665
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,76.0669,76.0669,81,0,22.761,76.0669,88.86531,0,0,0,67.59709,0,0,4.933101,4.686446,78.20529,248.3735,72.28353,0,72.28353,414.383,98.66241,0.1953532,83.67359,54.07767,81,315.9706
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,83.28404,83.28404,20.25,0,7.39125,83.28404,99.52691,10.61665,0,0,82.89003,66.35162,63.03404,0,0,5.921756,313.4286,5.921756,0,5.921756,420.0009,100,0.1953414,91.61244,66.31203,81,396.3187
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,72.10136,72.10136,20.25,0,7.39125,72.10136,137.9825,44.90688,0,0,99.48727,54.58038,51.85136,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,79.3115,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,13.48198,13.48198,0,0,0,13.48198,904.4457,107.7456,0,0,121.9372,14.19156,13.48198,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,14.83018,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,51.19755,51.19755,0,0,0,51.19755,202.1028,49.57952,0,0,103.4717,53.89216,51.19755,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,56.31731,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,27.74247,27.74247,0,0,0,27.74247,332.2371,62.96818,0,0,92.17078,29.2026,27.74247,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,30.51672,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,41.38271,41.38271,0,0,0,41.38271,191.0228,35.48967,0,0,79.05042,43.56075,41.38271,0,0,0,318.7582,0,0,0,420.0009,100,0.1953414,45.52098,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,61.42923,61.42923,0,0,0,61.42923,70.62073,0,0,0,43.38177,64.66235,61.42923,0,0,0,318.7582,0,21.28058,-21.28058,397.5692,94.65913,0.1953414,67.57215,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,55.52282,55.52282,0,0,0,55.52282,30.91687,0,0,0,17.16592,58.44508,55.52282,0,0,23.64509,297.4777,0,41.27916,-41.27916,354.0571,84.29914,0.1953414,61.0751,13.73273,0,314.6436
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,23.19605,23.19605,0,0,0,23.19605,0,0,3.552714E-15,0,0,24.41689,23.19605,0,0,69.51082,256.1985,0,24.41689,-24.41689,328.3194,78.17113,0.1953414,25.51565,0,0,256.1985
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,6.132966,6.132966,0,0,0,6.132966,0,0,8.881784E-16,0,0,6.455754,6.132966,0,0,96.6407,231.7816,0,6.455754,-6.455754,321.5145,76.55091,0.1953414,6.746263,0,0,231.7816
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,70.85439,70.85439,81,0,22.761,70.85439,0,0,0,0,0,0,0,10.14561,9.638328,103.8138,225.3258,9.638328,0,9.638328,330.6582,78.72798,0.1953513,77.93983,0,81,225.3258
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,80.87525,80.87525,81,0,22.761,80.87525,0,0,0,0,0,0,0,0.1247482,0.1185108,94.17543,234.0003,0.1185108,0,0.1185108,330.7706,78.75475,0.1953514,88.96278,0,81,234.0003
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.28689,44.28689,81,0,22.761,44.28689,0,0,0,0,0,0,0,36.71311,34.87746,94.05692,234.107,34.87746,0,34.87746,363.8583,86.63275,0.1953871,48.71558,0,81,234.107
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.00359,31.00359,0,0,0,31.00359,0,0,3.552714E-15,0,0,32.63535,31.00359,0,0,59.17947,265.4967,0,32.63535,-32.63535,329.4576,78.44212,0.1953871,34.10395,0,0,265.4967
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.24799,34.24799,0,0,0,34.24799,0,0,7.105427E-15,0,0,36.05051,34.24799,0,0,95.44097,232.8614,0,36.05051,-36.05051,291.457,69.39439,0.1953871,37.67279,0,0,232.8614
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.25202,40.25202,0,0,0,40.25202,0,0,7.105427E-15,0,0,42.37055,40.25202,0,0,135.4971,196.8108,0,42.37055,-42.37055,246.7945,58.76048,0.1953871,44.27722,0,0,196.8108
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,17.74032,17.74032,0,0,0,17.74032,0,0,0,0,0,18.67402,17.74032,0,0,182.5755,154.4403,0,18.67402,-18.67402,227.1104,54.07379,0.1953871,19.51436,0,0,154.4403
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.3244,135.7663,0,0,0,227.1104,54.07379,0.1953871,0,0,0,135.7663
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.3244,135.7663,0,0,0,227.1104,54.07379,0.1953871,0,0,0,135.7663
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.07373,30.07373,0,0,0,30.07373,0,0,3.552714E-15,0,0,31.65656,30.07373,0,0,203.3244,135.7663,0,31.65656,-31.65656,193.7414,46.12882,0.1953871,33.0811,0,0,135.7663
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,22.285,22.285,0,0,0,22.285,0,0,3.552714E-15,0,0,23.4579,22.285,0,0,238.4984,104.1097,0,23.4579,-23.4579,169.0146,40.2415,0.1953871,24.5135,0,0,104.1097
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,264.5627,80.65181,15.40422,0,15.40422,183.6284,43.72095,0.1953565,0,12.32338,0,96.05603
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,21.71235,21.71235,0,0,0,21.71235,154.5806,0,0,0,33.56308,22.85511,21.71235,0,0,249.1585,94.51561,10.70798,0,10.70798,193.7868,46.13963,0.1953352,23.88358,26.85047,0,128.0787
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,103.8197,103.8197,81,0,22.761,103.8197,26.19098,0,0,0,27.19141,24.02079,22.81975,0,0,238.4505,104.1528,3.170628,0,3.170628,196.7948,46.8558,0.1953375,114.2017,21.75313,81,131.3442
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,116.741,116.741,81,0,22.761,116.741,27.62467,0,0,0,32.24932,37.62214,35.74103,0,0,235.2799,107.0064,0,5.372814,-5.372814,191.1313,45.50737,0.1953375,128.4151,25.79946,81,139.2557
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.120628,1.120628,73.43642,0,20.84741,1.120628,5880.105,1.421085E-14,0,0,65.89413,0,0,72.31579,68.7,241.2496,101.6335,134.5941,0,134.5941,318.8185,75.90902,0.1952222,1.232691,52.7153,81,167.5277
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,146.3799,146.3799,81,0,22.761,146.3799,70.19162,0,0,11.31784,102.7464,68.8209,65.37985,0,0,106.6555,222.7682,33.92549,0,33.92549,351.0031,83.57199,0.1951643,161.0178,82.19711,81,325.5146
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,54.65767,54.65767,0,0,0,54.65767,187.5484,0,0,0,102.5096,57.53439,54.65767,0,0,72.73003,253.3012,44.97517,0,44.97517,393.6703,93.73083,0.1950751,60.12343,82.00765,0,355.8108
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,37.73623,37.73623,0,0,0,37.73623,196.6592,6.73455,0,0,74.21175,39.72235,37.73623,0,0,27.75486,293.7788,27.75486,0,27.75486,420.0009,100,0.1950201,41.50985,59.3694,0,367.9906
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,29.51967,29.51967,0,0,0,29.51967,196.9348,27.06116,0,0,58.1345,31.07333,29.51967,0,0,0,318.7582,0,0,0,420.0009,100,0.1950201,32.47163,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,84.53148,84.53148,39.03284,0,12.14331,84.53148,56.65736,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1950201,92.98462,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950201,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,17.04144,17.04144,0,0,0,17.04144,0,0,3.552714E-15,0,0,17.93836,17.04144,0,0,0,318.7582,0,17.93836,-17.93836,401.0922,95.49794,0.1950201,18.74558,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.7114,39.7114,0,0,0,39.7114,0,0,7.105427E-15,0,0,41.80148,39.7114,0,0,19.93151,300.8199,0,41.80148,-41.80148,357.0295,85.00686,0.1950201,43.68254,0,0,300.8199
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,34.19313,34.19313,0,0,0,34.19313,0,0,7.105427E-15,0,0,35.99277,34.19313,0,0,66.37759,259.0184,0,35.99277,-35.99277,319.0898,75.97362,0.1950201,37.61245,0,0,259.0184
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,72.58216,72.58216,81,0,22.761,72.58216,0,0,0,0,0,0,0,8.41784,7.996948,106.3696,223.0256,7.996948,0,7.996948,326.6764,77.77994,0.1950283,79.84038,0,81,223.0256
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96119,33.96119,81,0,22.761,33.96119,0,0,0,0,0,0,0,47.03881,44.68687,98.37261,230.2229,44.68687,0,44.68687,369.0701,87.87365,0.1950741,37.35731,0,81,230.2229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,22.51604,22.51604,0,0,0,22.51604,0,0,3.552714E-15,0,0,23.7011,22.51604,0,0,53.68575,270.4411,0,23.7011,-23.7011,344.0869,81.92529,0.1950741,24.76764,0,0,270.4411
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.7061906,0.7061906,0,0,0,0.7061906,0,0,1.110223E-16,0,0,0.7433586,0.7061906,0,0,80.02029,246.74,0,0.7433586,-0.7433586,343.3033,81.73873,0.1950741,0.7768097,0,0,246.74
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,42.63034,42.63034,0,0,0,42.63034,0,0,7.105427E-15,0,0,44.87404,42.63034,0,0,80.84625,245.9966,0,44.87404,-44.87404,296.002,70.47652,0.1950741,46.89337,0,0,245.9966
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,23.90667,23.90667,0,0,0,23.90667,0,0,3.552714E-15,0,0,25.16492,23.90667,0,0,130.7063,201.1226,0,25.16492,-25.16492,269.4758,64.16078,0.1950741,26.29734,0,0,201.1226
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.6673,175.9576,0,0,0,269.4758,64.16078,0.1950741,0,0,0,175.9576
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.6673,175.9576,0,0,0,269.4758,64.16078,0.1950741,0,0,0,175.9576
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,9.340057,9.340057,0,0,0,9.340057,0,0,1.776357E-15,0,0,9.831639,9.340057,0,0,158.6673,175.9576,0,9.831639,-9.831639,259.1124,61.69329,0.1950741,10.27406,0,0,175.9576
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.66795,38.66795,0,0,0,38.66795,0,0,7.105427E-15,0,0,40.7031,38.66795,0,0,169.5914,166.126,0,40.7031,-40.7031,216.2075,51.47788,0.1950741,42.53474,0,0,166.126
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,28.73275,28.73275,0,0,0,28.73275,114.9431,0,0,0,33.02632,30.245,28.73275,0,0,214.817,125.4229,2.781321,0,2.781321,218.8461,52.10611,0.1950686,31.60602,26.42105,0,158.4492
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,74.88834,74.88834,81,0,22.761,74.88834,83.5662,8.881784E-16,0,0,62.58133,0,0,6.111668,5.806084,212.0357,127.9261,68.38742,0,68.38742,283.7241,67.55322,0.1951065,82.37717,50.06507,81,190.5074
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,65.27135,0,18.78165,0,0,0,0,0,81.6405,0,0,65.27135,62.00779,143.6483,189.4748,143.6483,0,143.6483,420.0009,100,0.1949508,0,65.31239,81,271.1153
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,106.6606,0,0,106.6606,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,0,85.32851,0,425.4189
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,64.2989,64.2989,20.25,0,7.39125,64.2989,196.5333,80.00146,0,0,126.3687,46.36727,44.04891,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,70.7288,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,56.44252,56.44252,0,0,0,56.44252,224.5345,67.31978,0,0,126.733,59.41319,56.44252,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,62.08678,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,85.67321,85.67321,20.25,0,7.39125,85.67321,126.8907,39.84483,0,0,108.7114,68.86653,65.42321,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,94.24053,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,84.84384,84.84384,35.01167,0,11.12595,84.84384,61.82526,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,93.32823,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,10.66374,10.66374,0,0,0,10.66374,170.0392,6.907546,0,0,18.13254,11.22499,10.66374,0,0,0,318.7582,0,0,0,420.0009,100,0.1949508,11.73012,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,92.19777,92.19777,81,0,22.761,92.19777,0,0,0,0,0,11.78713,11.19777,0,0,0,318.7582,0,11.78713,-11.78713,407.5761,97.04174,0.1949508,101.4175,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,112.362,112.362,81,0,22.761,112.362,0,0,0,0,0,33.01262,31.36199,0,0,13.09681,306.9711,0,33.01262,-33.01262,372.7778,88.75643,0.1949508,123.5982,0,81,306.9711
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,86.424,86.424,81,0,22.761,86.424,0,0,0,0,0,5.709471,5.423997,0,0,49.7775,273.9585,0,5.709471,-5.709471,366.7595,87.3235,0.1949508,95.0664,0,81,273.9585
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.12136,268.249,0,0,0,366.7595,87.3235,0.1949508,0,0,0,268.249
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,61.08604,61.08604,0,0,0,61.08604,0,0,7.105427E-15,0,0,64.3011,61.08604,0,0,56.12136,268.249,0,64.3011,-64.3011,298.9801,71.18561,0.1949508,67.19465,0,0,268.249
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,16.21214,16.21214,0,0,0,16.21214,0,0,3.552714E-15,0,0,17.06541,16.21214,0,0,127.567,203.9479,0,17.06541,-17.06541,280.9916,66.90263,0.1949508,17.83336,0,0,203.9479
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.5286,186.8825,0,0,0,280.9916,66.90263,0.1949508,0,0,0,186.8825
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.76522,38.76522,0,0,0,38.76522,0,0,0,0,0,40.80549,38.76522,0,0,146.5286,186.8825,0,40.80549,-40.80549,237.9789,56.66152,0.1949508,42.64174,0,0,186.8825
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,18.35609,18.35609,0,0,0,18.35609,0,0,3.552714E-15,0,0,19.3222,18.35609,0,0,191.868,146.077,0,19.3222,-19.3222,217.6115,51.81215,0.1949508,20.1917,0,0,146.077
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,18.90398,18.90398,0,0,0,18.90398,0,0,0,0,0,19.89893,18.90398,0,0,213.3371,126.7548,0,19.89893,-19.89893,196.6361,46.81804,0.1949508,20.79438,0,0,126.7548
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,16.32619,16.32619,0,0,0,16.32619,0,0,3.552714E-15,0,0,17.18547,16.32619,0,0,235.4471,106.8559,0,17.18547,-17.18547,178.5211,42.50493,0.1949508,17.95881,0,0,106.8559
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.542,89.6704,0,0,0,178.5211,42.50493,0.1949508,0,0,0,89.6704
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,62.61036,62.61036,81,0,22.761,62.61036,0,0,0,0,0,0,0,18.38964,17.47016,254.542,89.6704,17.47016,0,17.47016,195.0947,46.45103,0.1949686,68.87139,0,81,89.6704
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,237.0719,105.3935,100.9132,0,100.9132,290.8294,69.24495,0.1949177,0,25.77055,81,137.6067
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,84.29723,84.29723,81,0,22.761,84.29723,76.64918,0,0,0,64.61313,3.470766,3.297228,0,0,136.1587,196.2154,61.14236,0,61.14236,348.8341,83.05558,0.1949623,92.72695,51.6905,81,260.8286
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,62.92804,62.92804,47.14893,0,14.19668,62.92804,145.6042,0,0,0,91.62589,16.60958,15.7791,0,0,75.01631,251.2435,75.01631,0,75.01631,420.0009,100,0.1948909,69.22084,73.30071,81,342.8694
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,8.94943,8.94943,0,0,0,8.94943,1066.104,85.98981,0,0,95.41027,9.420452,8.94943,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,9.844373,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,58.4168,58.4168,0,0,0,58.4168,220.2678,67.18204,0,0,128.6734,61.49137,58.4168,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,64.25848,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,51.70338,51.70338,0,0,0,51.70338,256.8651,78.3833,0,0,132.8079,54.42461,51.70338,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,56.87372,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,87.85496,87.85496,20.25,0,7.39125,87.85496,144.0125,55.35904,0,0,126.5222,71.16312,67.60496,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,96.64046,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,17.77047,17.77047,0,0,0,17.77047,620.216,91.50954,0,0,110.2153,18.70576,17.77047,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,19.54751,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,47.91534,47.91534,0,0,0,47.91534,166.4967,29.34025,0,0,79.77745,50.4372,47.91534,0,0,0,318.7582,0,0,0,420.0009,100,0.1948909,52.70688,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,60.32349,60.32349,0,0,0,60.32349,84.52735,0,0,0,50.98985,63.49841,60.32349,0,0,0,318.7582,0,12.50856,-12.50856,406.8156,96.86068,0.1948909,66.35584,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,15.25741,15.25741,0,0,0,15.25741,128.3872,0,0,0,19.58856,16.06043,15.25741,0,0,13.89841,306.2497,3.528126,0,3.528126,410.1627,97.6576,0.1948839,16.78315,15.67085,0,325.8382
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37028,309.425,0,0,0,410.1627,97.6576,0.1948839,0,0,0,309.425
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,52.15965,52.15965,0,0,0,52.15965,0,0,7.105427E-15,0,0,54.90489,52.15965,0,0,10.37028,309.425,0,54.90489,-54.90489,352.2879,83.8779,0.1948839,57.37561,0,0,309.425
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,40.23831,40.23831,0,0,0,40.23831,0,0,7.105427E-15,0,0,42.35612,40.23831,0,0,71.37572,254.5201,0,42.35612,-42.35612,307.6406,73.24762,0.1948839,44.26214,0,0,254.5201
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.4381,212.164,0,0,0,307.6406,73.24762,0.1948839,0,0,0,212.164
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,49.33504,49.33504,0,0,0,49.33504,0,0,0,0,0,51.93162,49.33504,0,0,118.4381,212.164,0,51.93162,-51.93162,252.8999,60.21414,0.1948839,54.26854,0,0,212.164
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,9.881392,9.881392,0,0,0,9.881392,0,0,1.776357E-15,0,0,10.40147,9.881392,0,0,176.1399,160.2323,0,10.40147,-10.40147,241.9358,57.60364,0.1948839,10.86953,0,0,160.2323
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,28.26798,28.26798,0,0,0,28.26798,0,0,3.552714E-15,0,0,29.75577,28.26798,0,0,187.6971,149.8309,0,29.75577,-29.75577,210.5704,50.13572,0.1948839,31.09478,0,0,149.8309
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.759,120.0751,0,0,0,210.5704,50.13572,0.1948839,0,0,0,120.0751
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,124.9944,124.9944,81,0,22.761,124.9944,0,0,1.421085E-14,0,0,46.30991,43.99442,0,0,220.759,120.0751,0,46.30991,-46.30991,161.7555,38.51314,0.1948839,137.4939,0,81,120.0751
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,65.14862,65.14862,81,0,22.761,65.14862,0,0,0,0,0,0,0,15.85138,15.05881,272.2145,73.76521,15.05881,0,15.05881,176.0416,41.91457,0.1948993,71.66348,0,81,73.76521
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.14419,28.14419,81,0,22.761,28.14419,0,0,0,0,0,0,0,52.85581,50.21302,257.1557,87.31813,50.21302,0,50.21302,223.6778,53.25652,0.1949505,30.95861,0,81,87.31813
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,50.59987,50.59987,81,0,22.761,50.59987,0,0,0,0,0,0,0,30.40013,28.88012,206.9426,132.5098,28.88012,0,28.88012,251.0759,59.77986,0.19498,55.65986,0,81,132.5098
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.053745,2.053745,74.36954,0,21.08349,2.053745,0,0,0,0,0,0,0,72.31579,68.7,178.0625,158.502,68.7,0,68.7,316.2505,75.29758,0.1949983,2.25912,0,81,158.502
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,120.214,120.214,81,0,22.761,120.214,28.547,0,0,0,34.3175,41.27792,39.21403,0,0,109.3625,220.332,0,6.960423,-6.960423,308.9135,73.55069,0.1949983,132.2354,27.454,81,254.6495
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,85.67579,85.67579,81,0,22.761,85.67579,77.21216,0,0,0,66.15212,4.92188,4.675786,0,0,117.0963,213.3715,61.23024,0,61.23024,367.0016,87.38116,0.1950428,94.24336,52.9217,81,279.5237
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,25.63198,25.63198,0,0,0,25.63198,322.0949,0,0,0,82.5593,26.98103,25.63198,0,0,55.86608,268.4788,55.57827,0,55.57827,419.7278,99.93499,0.1949336,28.19517,66.04743,0,351.0381
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,40.85194,40.85194,0,0,0,40.85194,245.972,57.19447,0,0,100.4843,43.00204,40.85194,0,0,0.2878133,318.4992,0.2878133,0,0.2878133,420.0009,100,0.194933,44.93713,80.38746,0,418.9835
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,5.360675,5.360675,0,0,0,5.360675,2024.03,102.8589,0,0,108.5017,5.642816,5.360675,0,0,0,318.7582,0,0,0,420.0009,100,0.194933,5.896743,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,29.00814,29.00814,0,0,0,29.00814,389.8362,82.54935,0,0,113.0842,30.53489,29.00814,0,0,0,318.7582,0,0,0,420.0009,100,0.194933,31.90896,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194933,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,21.83711,21.83711,0,0,0,21.83711,427.3499,70.33444,0,0,93.32088,22.98643,21.83711,0,0,0,318.7582,0,0,0,420.0009,100,0.194933,24.02082,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194933,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,49.75784,49.75784,0,0,0,49.75784,103.6944,0,0,0,51.59607,52.37667,49.75784,0,0,0,318.7582,0,0.7806056,-0.7806056,419.178,99.80408,0.194933,54.73362,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,102.6377,102.6377,81,0,22.761,102.6377,22.21683,0,0,0,22.80285,22.77657,21.63774,0,0,0.8673396,317.9776,0.02627936,0,0.02627936,419.2029,99.81002,0.194933,112.9015,18.24228,81,340.7805
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,92.00008,92.00008,81,0,22.761,92.00008,0,0,0,0,0,11.57903,11.00008,0,0,0.8410602,318.0013,0,11.57903,-11.57903,406.9976,96.90399,0.194933,101.2001,0,81,318.0013
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,61.09647,61.09647,0,0,0,61.09647,0,0,7.105427E-15,0,0,64.31208,61.09647,0,0,13.70665,306.4222,0,64.31208,-64.31208,339.2067,80.76334,0.194933,67.20612,0,0,306.4222
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,21.6145,21.6145,0,0,0,21.6145,0,0,3.552714E-15,0,0,22.75211,21.6145,0,0,85.16451,242.1102,0,22.75211,-22.75211,315.2239,75.05315,0.194933,23.77595,0,0,242.1102
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,52.2321,52.2321,0,0,0,52.2321,0,0,0,0,0,54.98116,52.2321,0,0,110.4446,219.3581,0,54.98116,-54.98116,257.2686,61.25431,0.194933,57.45531,0,0,219.3581
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,30.88849,30.88849,0,0,0,30.88849,0,0,3.552714E-15,0,0,32.5142,30.88849,0,0,171.5348,164.3769,0,32.5142,-32.5142,222.9957,53.0941,0.194933,33.97734,0,0,164.3769
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.6617,131.8627,0,0,0,222.9957,53.0941,0.194933,0,0,0,131.8627
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.6617,131.8627,0,0,0,222.9957,53.0941,0.194933,0,0,0,131.8627
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,28.44049,28.44049,0,0,0,28.44049,0,0,3.552714E-15,0,0,29.93736,28.44049,0,0,207.6617,131.8627,0,29.93736,-29.93736,191.4389,45.5806,0.194933,31.28454,0,0,131.8627
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,64.84766,64.84766,81,0,22.761,64.84766,0,0,0,0,0,0,0,16.15234,15.34473,240.9254,101.9254,15.34473,0,15.34473,205.9962,49.04662,0.1949486,71.33242,0,81,101.9254
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,46.60463,46.60463,81,0,22.761,46.60463,0,0,0,0,0,0,0,34.39537,32.6756,225.5807,115.7356,32.6756,0,32.6756,236.995,56.42727,0.1949818,51.26509,0,81,115.7356
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,47.06274,47.06274,81,0,22.761,47.06274,0,0,0,0,0,0,0,33.93726,32.24039,192.9051,145.1436,32.24039,0,32.24039,267.5809,63.70962,0.1950146,51.76902,0,81,145.1436
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,65.70595,65.70595,81,0,22.761,65.70595,0,0,0,0,0,0,0,15.29405,14.52935,160.6647,174.16,14.52935,0,14.52935,281.3647,66.99146,0.1950294,72.27654,0,81,174.16
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.1353,187.2364,68.7,0,68.7,346.5392,82.50917,0.1950418,0,0,81,187.2364
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,101.7874,101.7874,81,0,22.761,101.7874,27.52654,0,0,0,28.01855,21.88145,20.78738,0,0,77.43534,249.0664,6.137094,0,6.137094,352.3614,83.8954,0.1950463,111.9661,22.41484,81,277.085
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,59.30886,59.30886,0,0,0,59.30886,78.71627,0,0,0,46.68573,62.43039,59.30886,0,0,71.29825,254.5898,0,15.74466,-15.74466,335.765,79.9439,0.1950463,65.23975,37.34858,0,301.2755
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,25.93832,25.93832,0,0,0,25.93832,221.3243,0,0,0,57.40781,27.3035,25.93832,0,0,88.79232,238.8451,30.10431,0,30.10431,364.3245,86.74376,0.1949872,28.53216,45.92624,0,296.253
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,13.29125,0,0,71.97926,0,0,0,0,58.68801,265.939,58.68801,0,58.68801,420.0009,100,0.1948722,0,57.5834,0,337.9183
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,91.20886,91.20886,22.50886,0,7.962742,91.20886,117.9334,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,100.3298,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,38.15986,38.15986,0,0,0,38.15986,286.9857,69.34509,0,0,109.5134,40.16828,38.15986,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,41.97585,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,46.68771,46.68771,0,0,0,46.68771,188.7167,38.96256,0,0,88.10752,49.14495,46.68771,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,51.35648,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,5.875603,5.875603,0,0,0,5.875603,1279.256,68.97917,0,0,75.16402,6.184845,5.875603,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,6.463164,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,100.5207,100.5207,37.79984,0,11.83136,100.5207,65.67999,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,110.5728,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,44.32222,44.32222,0,0,0,44.32222,40.47594,0,0,0,17.93984,46.65497,44.32222,0,0,0,318.7582,0,28.71513,-28.71513,389.7324,92.79325,0.1948722,48.75444,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,14.30321,14.30321,0,0,0,14.30321,0,0,1.776357E-15,0,0,15.05601,14.30321,0,0,31.9057,290.0431,0,15.05601,-15.05601,373.862,89.01459,0.1948722,15.73353,0,0,290.0431
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.68834,38.68834,0,0,0,38.68834,0,0,7.105427E-15,0,0,40.72458,38.68834,0,0,48.6346,274.9871,0,40.72458,-40.72458,330.9345,78.79378,0.1948722,42.55718,0,0,274.9871
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.88412,234.2625,0,0,0,330.9345,78.79378,0.1948722,0,0,0,234.2625
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.88412,234.2625,0,0,0,330.9345,78.79378,0.1948722,0,0,0,234.2625
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,42.13777,42.13777,0,0,0,42.13777,0,0,7.105427E-15,0,0,44.35555,42.13777,0,0,93.88412,234.2625,0,44.35555,-44.35555,284.1797,67.6617,0.1948722,46.35154,0,0,234.2625
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.1681,189.907,0,0,0,284.1797,67.6617,0.1948722,0,0,0,189.907
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,12.56248,12.56248,0,0,0,12.56248,0,0,0,0,0,13.22366,12.56248,0,0,143.1681,189.907,0,13.22366,-13.22366,270.2407,64.3429,0.1948722,13.81873,0,0,189.907
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,65.75053,65.75053,81,0,22.761,65.75053,0,0,0,0,0,0,0,15.24947,14.48699,157.861,176.6833,14.48699,0,14.48699,283.9843,67.61517,0.1948869,72.32558,0,81,176.6833
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,62.84143,62.84143,81,0,22.761,62.84143,0,0,0,0,0,0,0,18.15857,17.25064,143.374,189.7216,17.25064,0,17.25064,300.3497,71.51169,0.1949044,69.12557,0,81,189.7216
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,42.73182,42.73182,81,0,22.761,42.73182,0,0,0,0,0,0,0,38.26818,36.35477,126.1234,205.2472,36.35477,0,36.35477,334.8388,79.72337,0.1949413,47.005,0,81,205.2472
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,43.81576,43.81576,81,0,22.761,43.81576,0,-7.105427E-15,0,0,0,0,0,37.18424,35.32503,89.76862,237.9665,35.32503,0,35.32503,368.3511,87.70247,0.1949771,48.19733,0,81,237.9665
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.44359,269.759,0,0,0,368.3511,87.70247,0.1949771,0,0,0,269.759
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,20.54992,20.54992,0,0,0,20.54992,0,0,0,0,0,21.63149,20.54992,0,0,54.44359,269.759,0,21.63149,-21.63149,345.5495,82.27353,0.1949771,22.60491,0,0,269.759
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,113.0704,113.0704,81,0,22.761,113.0704,24.55177,0,0,0,27.76077,33.75827,32.07035,0,0,78.47858,248.1275,0,5.997498,-5.997498,339.2276,80.76832,0.1949771,124.3774,22.20862,81,275.8883
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,33.25758,33.25758,0,0,0,33.25758,140.3223,0,0,0,46.66779,35.00798,33.25758,0,0,85.14246,242.13,11.65981,0,11.65981,350.2891,83.40199,0.1949543,36.58334,37.33423,0,288.7978
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,67.4845,67.4845,59.35318,0,17.28436,67.4845,121.5715,0,0,0,82.04195,8.559291,8.131326,0,0,73.48266,252.6238,73.48266,0,73.48266,420.0009,100,0.1949209,74.23296,65.63356,81,334.6658
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,23.94378,23.94378,0,0,0,23.94378,427.4508,77.14392,0,0,102.3479,25.20398,23.94378,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,26.33816,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,32.77932,32.77932,0,0,0,32.77932,326.1596,72.40836,0,0,106.9129,34.50455,32.77932,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,36.05725,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,112.8138,112.8138,44.11382,0,13.4288,112.8138,91.16958,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,124.0952,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,64.80737,64.80737,20.25,0,7.39125,64.80737,118.9203,30.16662,0,0,77.06911,46.9025,44.55737,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,71.28811,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,8.499484,8.499484,0,0,0,8.499484,767.3884,56.27723,0,0,65.22405,8.946825,8.499484,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,9.349433,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,21.38016,21.38016,0,0,0,21.38016,184.7217,16.98837,0,0,39.4938,22.50543,21.38016,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,23.51818,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,11.46295,11.46295,0,0,0,11.46295,118.7015,1.540434,0,0,13.6067,12.06627,11.46295,0,0,0,318.7582,0,0,0,420.0009,100,0.1949209,12.60925,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,59.19822,59.19822,0,0,0,59.19822,0,0,0,0,0,62.31392,59.19822,0,0,0,318.7582,0,62.31392,-62.31392,354.3162,84.36083,0.1949209,65.11804,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,79.78901,79.78901,81,0,22.761,79.78901,0,0,0,0,0,0,0,1.210991,1.150442,69.23769,256.4443,1.150442,0,1.150442,355.4076,84.62069,0.194922,87.76791,0,81,256.4443
