Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,6.519791,6.519791,0,0,0,6.519791,0,0,8.881784E-16,0,0,6.862937,6.519791,0,0,68.08724,257.4797,0,6.862937,-6.862937,348.1734,82.89827,0.194922,7.17177,0,0,257.4797
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,8.460164,8.460164,0,0,0,8.460164,0,0,1.776357E-15,0,0,8.905437,8.460164,0,0,75.71273,250.6168,0,8.905437,-8.905437,338.7863,80.66324,0.194922,9.306181,0,0,250.6168
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,51.22635,51.22635,0,0,0,51.22635,0,0,7.105427E-15,0,0,53.92247,51.22635,0,0,85.60766,241.7113,0,53.92247,-53.92247,281.947,67.1301,0.194922,56.34899,0,0,241.7113
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.5215,187.7889,0,0,0,281.947,67.1301,0.194922,0,0,0,187.7889
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.5215,187.7889,0,0,0,281.947,67.1301,0.194922,0,0,0,187.7889
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.47178,34.47178,0,0,0,34.47178,0,0,0,0,0,36.28609,34.47178,0,0,145.5215,187.7889,0,36.28609,-36.28609,243.6981,58.02324,0.194922,37.91896,0,0,187.7889
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,8.737698,8.737698,0,0,0,8.737698,0,0,0,0,0,9.197577,8.737698,0,0,185.8394,151.5028,0,9.197577,-9.197577,234.003,55.71489,0.194922,9.611467,0,0,151.5028
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,22.60196,22.60196,0,0,0,22.60196,0,0,3.552714E-15,0,0,23.79153,22.60196,0,0,196.0589,142.3052,0,23.79153,-23.79153,208.9245,49.74384,0.194922,24.86215,0,0,142.3052
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,28.98511,28.98511,0,0,0,28.98511,0,0,3.552714E-15,0,0,30.51064,28.98511,0,0,222.494,118.5137,0,30.51064,-30.51064,176.7635,42.08646,0.194922,31.88362,0,0,118.5137
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.3947,88.00303,0,0,0,176.7635,42.08646,0.194922,0,0,0,88.00303
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,14.74639,14.74639,0,0,0,14.74639,0,0,1.776357E-15,0,0,15.52251,14.74639,0,0,256.3947,88.00303,0,15.52251,-15.52251,160.4013,38.19072,0.194922,16.22103,0,0,88.00303
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,273.6419,72.48051,21.16184,0,21.16184,180.4772,42.97068,0.1948806,0,16.92947,0,93.64235
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,12.5642,12.5642,0,0,0,12.5642,132.1442,0,0,0,16.60287,13.22548,12.5642,0,0,252.4801,91.52617,3.377394,0,3.377394,183.6813,43.73355,0.194874,13.82062,13.2823,0,108.129
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,58.98468,58.98468,0,0,0,58.98468,71.59164,0,0,0,42.2281,62.08913,58.98468,0,0,249.1027,94.56582,0,19.86104,-19.86104,162.7459,38.74895,0.194874,64.88315,33.78248,0,136.7939
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,82.96873,82.96873,81,0,22.761,82.96873,57.8384,0,0,0,47.98779,2.072348,1.96873,0,0,271.1705,74.70478,45.91544,0,45.91544,206.3051,49.12017,0.1949073,91.2656,38.39023,81,122.6926
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,108.0016,108.0016,81,0,22.761,108.0016,12.13276,0,0,0,13.10358,28.4227,27.00156,0,0,225.2551,116.0287,0,15.31912,-15.31912,190.1574,45.27547,0.1949073,118.8017,10.48286,81,129.1322
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,129.8015,129.8015,81,0,22.761,129.8015,54.48182,0,0,0,70.71822,51.37001,48.80151,0,0,242.2763,100.7096,19.34821,0,19.34821,208.5127,49.64578,0.1949213,142.7817,56.57458,81,171.4278
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,65.83059,65.83059,81,0,22.761,65.83059,59.31389,0,0,0,39.04668,0,0,15.16941,14.41094,222.9281,118.1229,53.45762,0,53.45762,259.2271,61.7206,0.1949641,72.41365,31.23735,81,157.1696
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,65.57735,65.57735,81,0,22.761,65.57735,52.74078,0,0,0,34.58601,0,0,15.42265,14.65151,169.4705,166.2348,49.23752,0,49.23752,305.9378,72.8422,0.1950038,72.13509,27.66881,81,200.8208
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,104.6092,104.6092,81,0,22.761,104.6092,9.547948,0,1.421085E-14,0,9.988031,24.85178,23.60919,0,0,120.2329,210.5486,0,14.86375,-14.86375,290.2701,69.11179,0.1950038,115.0701,7.990425,81,220.5366
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,136.7482,195.6848,78.59946,0,78.59946,364.8361,86.86556,0.1949969,0,7.919569,81,205.5843
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,18.99999,18.99999,0,0,0,18.99999,11.29675,0,0,0,2.146381,19.99999,18.99999,0,0,58.14877,266.4243,0,17.85361,-17.85361,346.0167,82.38477,0.1949969,20.89999,1.717105,0,268.5707
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,40.02323,40.02323,0,0,0,40.02323,0,0,7.105427E-15,0,0,42.12971,40.02323,0,0,77.98611,248.5707,0,42.12971,-42.12971,301.6081,71.81131,0.1949969,44.02555,0,0,248.5707
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,31.67195,31.67195,0,0,0,31.67195,0,0,3.552714E-15,0,0,33.33889,31.67195,0,0,124.7969,206.441,0,33.33889,-33.33889,266.4658,63.44412,0.1949969,34.83915,0,0,206.441
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.8401,173.1021,0,0,0,266.4658,63.44412,0.1949969,0,0,0,173.1021
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,129.2587,129.2587,81,0,22.761,129.2587,0,0,0,0,0,50.79859,48.25866,0,0,161.8401,173.1021,0,50.79859,-50.79859,212.9194,50.695,0.1949969,142.1845,0,81,173.1021
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.283,122.3035,68.7,0,68.7,278.094,66.21272,0.1950093,0,0,81,122.3035
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,31.45066,31.45066,81,0,22.761,31.45066,0,0,0,0,0,0,0,49.54934,47.07188,149.583,184.1335,47.07188,0,47.07188,322.7502,76.84515,0.1950568,34.59572,0,81,184.1335
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,91.39913,91.39913,81,0,22.761,91.39913,0,0,0,0,0,10.94645,10.39913,0,0,102.5111,226.4982,0,10.94645,-10.94645,311.2117,74.09787,0.1950568,100.539,0,81,226.4982
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,16.302,16.302,81,0,22.761,16.302,0,0,0,0,0,0,0,64.698,61.4631,114.6738,215.5518,61.4631,0,61.4631,369.5207,87.98094,0.1951076,17.9322,0,81,215.5518
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.21074,270.8686,0,0,0,369.5207,87.98094,0.1951076,0,0,0,270.8686
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.887197,4.887197,0,0,0,4.887197,0,0,8.881784E-16,0,0,5.144417,4.887197,0,0,53.21074,270.8686,0,5.144417,-5.144417,364.098,86.68983,0.1951076,5.375916,0,0,270.8686
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.92676,265.7242,0,0,0,364.098,86.68983,0.1951076,0,0,0,265.7242
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,99.21437,99.21437,81,0,22.761,99.21437,0,0,0,0,0,19.17302,18.21437,0,0,58.92676,265.7242,0,19.17302,-19.17302,343.8879,81.8779,0.1951076,109.1358,0,81,265.7242
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,35.29069,35.29069,0,0,0,35.29069,0,0,0,0,0,37.14809,35.29069,0,0,80.23012,246.5511,0,37.14809,-37.14809,304.7303,72.5547,0.1951076,38.81976,0,0,246.5511
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,91.7951,91.7951,81,0,22.761,91.7951,17.12194,0,0,0,15.7171,11.36327,10.7951,0,0,121.5058,209.403,4.353835,0,4.353835,308.8607,73.53812,0.1951107,100.9746,12.57368,81,225.1201
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,117.1519,213.3215,97.66501,0,97.66501,401.5139,95.59836,0.1950666,0,23.17201,81,242.2865
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,55.06352,55.06352,0,0,0,55.06352,93.83477,0,7.105427E-15,0,51.66873,57.9616,55.06352,0,0,19.48693,301.22,0,6.292872,-6.292872,394.8806,94.01901,0.1950666,60.56987,41.33498,0,352.8887
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,50.53996,0,0,77.01897,0,0,0,0,26.47901,294.9271,26.47901,0,26.47901,420.0009,100,0.1950151,0,61.61517,0,371.9461
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950151,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950151,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,10.23892,10.23892,0,0,0,10.23892,854.8557,76.75019,0,0,87.528,10.77781,10.23892,0,0,0,318.7582,0,0,0,420.0009,100,0.1950151,11.26281,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,89.6238,89.6238,20.92381,0,7.561722,89.6238,101.059,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950151,98.58618,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,39.76804,39.76804,0,0,0,39.76804,175.7221,28.02015,0,0,69.88124,41.8611,39.76804,0,0,0,318.7582,0,0,0,420.0009,100,0.1950151,43.74484,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,49.57539,49.57539,0,0,0,49.57539,63.20049,0,7.105427E-15,0,31.33189,52.18463,49.57539,0,0,0,318.7582,0,20.85274,-20.85274,398.0201,94.76651,0.1950151,54.53294,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,103.2787,103.2787,81,0,22.761,103.2787,13.99774,0,1.421085E-14,0,14.45668,23.45123,22.27867,0,0,23.16971,297.9055,0,8.994551,-8.994551,388.539,92.50911,0.1950151,113.6065,11.56534,81,312.3622
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,120.817,120.817,81,0,22.761,120.817,0,0,1.421085E-14,0,0,41.91259,39.81696,0,0,33.16365,288.9109,0,41.91259,-41.91259,344.3593,81.99014,0.1950151,132.8987,0,81,288.9109
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.19279,29.19279,0,0,0,29.19279,0,0,3.552714E-15,0,0,30.72925,29.19279,0,0,79.73319,246.9984,0,30.72925,-30.72925,311.9678,74.2779,0.1950151,32.11207,0,0,246.9984
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,35.72467,35.72467,0,0,0,35.72467,0,0,7.105427E-15,0,0,37.60491,35.72467,0,0,113.8768,216.2691,0,37.60491,-37.60491,272.3288,64.84005,0.1950151,39.29713,0,0,216.2691
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.64424,30.64424,0,0,0,30.64424,0,0,3.552714E-15,0,0,32.2571,30.64424,0,0,155.66,178.6642,0,32.2571,-32.2571,238.3268,56.74436,0.1950151,33.70866,0,0,178.6642
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,22.8356,22.8356,0,0,0,22.8356,0,0,0,0,0,24.03747,22.8356,0,0,191.5013,146.4071,0,24.03747,-24.03747,212.9891,50.71158,0.1950151,25.11916,0,0,146.4071
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,52.03011,52.03011,0,0,0,52.03011,0,0,0,0,0,54.76853,52.03011,0,0,218.2096,122.3696,0,54.76853,-54.76853,155.258,36.96611,0.1950151,57.23312,0,0,122.3696
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,89.24422,89.24422,81,0,22.761,89.24422,0,0,0,0,0,8.678121,8.244214,0,0,279.0635,67.60109,0,8.678121,-8.678121,146.1104,34.78813,0.1950151,98.16863,0,81,67.60109
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,43.16025,43.16025,81,0,22.761,43.16025,0,-7.105427E-15,0,0,0,0,0,37.83975,35.94776,288.7058,58.92297,35.94776,0,35.94776,180.2135,42.90788,0.1950513,47.47628,0,81,58.92297
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.53992,37.53992,81,0,22.761,37.53992,0,0,0,0,0,0,0,43.46008,41.28707,252.7581,91.27596,41.28707,0,41.28707,219.3818,52.23367,0.1950928,41.29391,0,81,91.27596
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,22.99474,22.99474,81,0,22.761,22.99474,0,0,0,0,0,0,0,58.00526,55.105,211.471,128.4343,55.105,0,55.105,271.659,64.68059,0.1951481,25.29421,0,81,128.4343
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.366,178.0288,68.7,0,68.7,336.8336,80.19831,0.1951603,0,0,81,178.0288
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,11.08689,11.08689,0,0,0,11.08689,0,0,1.776357E-15,0,0,11.67041,11.08689,0,0,87.66601,239.8588,0,11.67041,-11.67041,324.5319,77.26934,0.1951603,12.19558,0,0,239.8588
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,12.26028,12.26028,0,0,0,12.26028,0,0,0,0,0,12.90556,12.26028,0,0,100.6331,228.1884,0,12.90556,-12.90556,310.9282,74.03038,0.1951603,13.48631,0,0,228.1884
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,114.9726,215.2829,13.66081,0,13.66081,323.888,77.11604,0.1951338,0,10.92865,0,228.9437
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,57.86763,57.86763,0,0,0,57.86763,35.81314,0,0,0,20.72421,60.9133,57.86763,0,0,101.3118,227.5776,0,40.18908,-40.18908,281.525,67.02962,0.1951338,63.65439,16.57937,0,248.3018
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,56.75859,56.75859,0,0,0,56.75859,49.241,0,7.105427E-15,0,27.9485,59.74589,56.75859,0,0,145.9664,187.3885,0,31.79739,-31.79739,248.0076,59.04931,0.1951338,62.43446,22.3588,0,215.337
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,40.9541,40.9541,0,0,0,40.9541,33.48167,0,0,0,13.71212,43.10958,40.9541,0,0,181.2968,155.5911,0,29.39746,-29.39746,217.0199,51.67131,0.1951338,45.04951,10.96969,0,169.3032
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,213.9606,126.1936,59.78931,0,59.78931,273.7411,65.17632,0.1950178,0,47.83144,0,185.983
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,63.74723,63.74723,81,0,22.761,63.74723,62.64063,0,0,0,39.93167,0,0,17.25277,16.39013,154.1713,180.004,56.3218,0,56.3218,327.1726,77.89809,0.1950628,70.12195,31.94533,81,219.9357
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,86.27596,86.27596,81,0,22.761,86.27596,35.49253,0,0,0,30.62152,5.55364,5.275959,0,0,97.84954,230.6936,25.06788,0,25.06788,350.9541,83.56033,0.1950807,94.90356,24.49722,81,261.3152
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,72.78166,253.2547,57.9353,0,57.9353,405.9164,96.64655,0.1949685,0,46.34824,0,311.19
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,114.6227,114.6227,81,0,22.761,114.6227,40.21966,0,0,0,46.10086,35.39232,33.6227,0,0,14.84637,305.3965,10.70854,0,10.70854,416.0753,99.06536,0.1949761,126.085,36.88069,81,351.4973
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,94.20434,94.20434,76.58555,0,21.64414,94.20434,24.07948,0,0,0,22.68392,18.54609,17.61879,0,0,4.137825,315.0342,4.137825,0,4.137825,420.0009,100,0.1949791,103.6248,18.14713,81,337.7181
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,52.44353,52.44353,0,0,0,52.44353,10.1476,0,0,0,5.321761,55.20371,52.44353,0,0,0,318.7582,0,49.88195,-49.88195,367.4207,87.48093,0.1949791,57.68788,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,71.74167,71.74167,81,0,22.761,71.74167,0,0,0,0,0,0,0,9.258335,8.795419,55.42439,268.8763,8.795419,0,8.795419,375.7647,89.46761,0.1949879,78.91583,0,81,268.8763
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.62897,276.7921,0,0,0,375.7647,89.46761,0.1949879,0,0,0,276.7921
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,37.7854,37.7854,0,0,0,37.7854,0,0,7.105427E-15,0,0,39.7741,37.7854,0,0,46.62897,276.7921,0,39.7741,-39.7741,333.8391,79.48535,0.1949879,41.56393,0,0,276.7921
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,52.5937,52.5937,0,0,0,52.5937,0,0,7.105427E-15,0,0,55.36179,52.5937,0,0,90.82242,237.0181,0,55.36179,-55.36179,275.4827,65.59098,0.1949879,57.85307,0,0,237.0181
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,16.72351,16.72351,0,0,0,16.72351,0,0,3.552714E-15,0,0,17.60369,16.72351,0,0,152.3355,181.6563,0,17.60369,-17.60369,256.9268,61.17292,0.1949879,18.39585,0,0,181.6563
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,57.02555,57.02555,0,0,0,57.02555,0,0,7.105427E-15,0,0,60.02689,57.02555,0,0,171.8952,164.0526,0,60.02689,-60.02689,193.6529,46.10773,0.1949879,62.72811,0,0,164.0526
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.5917,104.0257,0,0,0,193.6529,46.10773,0.1949879,0,0,0,104.0257
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.09655,33.09655,0,0,0,33.09655,0,0,0,0,0,34.83847,33.09655,0,0,238.5917,104.0257,0,34.83847,-34.83847,156.9299,37.36419,0.1949879,36.4062,0,0,104.0257
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,9.433686,9.433686,0,0,0,9.433686,0,0,1.776357E-15,0,0,9.930196,9.433686,0,0,277.3011,69.18721,0,9.930196,-9.930196,146.4625,34.87196,0.1949879,10.37706,0,0,69.18721
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,41.34044,41.34044,0,0,0,41.34044,0,0,0,0,0,43.51625,41.34044,0,0,288.3347,59.25701,0,43.51625,-43.51625,100.5924,23.95052,0.1949879,45.47448,0,0,59.25701
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,40.16397,40.16397,81,0,22.761,40.16397,0,7.105427E-15,0,0,0,0,0,40.83603,38.79423,336.6861,15.74076,38.79423,0,38.79423,137.3958,32.71323,0.1950268,44.18037,0,81,15.74076
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,11.57721,11.57721,81,0,22.761,11.57721,0,0,0,0,0,0,0,69.42279,65.95165,297.8918,50.65557,65.95165,0,65.95165,199.9631,47.61016,0.1950686,12.73493,0,81,50.65557
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,54.61225,54.61225,81,0,22.761,54.61225,0,0,0,0,0,0,0,26.38775,25.06837,231.9402,110.0121,25.06837,0,25.06837,223.745,53.27251,0.1950936,60.07347,0,81,110.0121
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.9083402,0.9083402,73.22413,0,20.7937,0.9083402,1460.765,0,0,0,13.26871,0,0,72.31579,68.7,206.8718,132.5736,81.96871,0,81.96871,301.5074,71.78732,0.1950828,0.9991741,10.61497,81,145.8423
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,30.77018,30.77018,81,0,22.761,30.77018,91.68575,0,0,0,28.21187,0,0,50.22982,47.71833,124.9031,206.3454,75.9302,0,75.9302,373.541,88.93817,0.1951052,33.8472,22.5695,81,234.5573
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,50.95919,50.95919,0,0,0,50.95919,48.00355,0,0,0,24.46222,53.64126,50.95919,0,0,48.97291,274.6826,0,29.17904,-29.17904,342.7837,81.61499,0.1951052,56.05511,19.56978,0,299.1448
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.80619,3.80619,0,0,0,3.80619,1161.359,0,0,0,44.20355,4.006516,3.80619,0,0,81.39407,245.5036,40.19703,0,40.19703,380.9179,90.69456,0.1950275,4.186809,35.36284,0,289.7071
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,37.58509,37.58509,0,0,0,37.58509,179.4703,0,0,0,67.45408,39.56326,37.58509,0,0,41.19703,281.6809,27.89082,0,27.89082,407.3775,96.99444,0.1949737,41.3436,53.96326,0,349.135
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,78.62603,78.62603,20.25,0,7.39125,78.62603,113.3913,14.40045,0,0,89.15511,61.44845,58.37603,0,0,13.30621,306.7826,13.30621,0,13.30621,420.0009,100,0.1949481,86.48863,71.32409,81,395.9377
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,75.85629,75.85629,20.25,0,7.39125,75.85629,98.58826,16.25246,0,0,74.7854,58.53294,55.60629,0,0,0,318.7582,0,0,0,420.0009,100,0.1949481,83.44192,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,56.93559,56.93559,0,0,0,56.93559,95.16431,0,7.105427E-15,0,54.18236,59.9322,56.93559,0,0,0,318.7582,0,5.749838,-5.749838,413.94,98.55694,0.1949481,62.62914,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,32.90574,32.90574,0,0,0,32.90574,172.5367,15.74815,0,0,56.77448,34.63762,32.90574,0,0,6.388709,313.0084,6.388709,0,6.388709,420.0009,100,0.1949357,36.19631,45.41959,0,369.7829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949357,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949357,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,78.03546,78.03546,78.03546,0,22.01097,78.03546,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949357,85.83901,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,41.11731,41.11731,0,0,0,41.11731,0,0,7.105427E-15,0,0,43.28138,41.11731,0,0,0,318.7582,0,43.28138,-43.28138,374.3783,89.1375,0.1949357,45.22904,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,67.02209,67.02209,81,0,22.761,67.02209,0,0,0,0,0,0,0,13.97791,13.27901,48.09042,275.4768,13.27901,0,13.27901,386.9758,92.13692,0.194949,73.7243,0,81,275.4768
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,40.73735,40.73735,0,0,0,40.73735,0,0,0,0,0,42.88142,40.73735,0,0,34.81141,287.4279,0,42.88142,-42.88142,341.7748,81.3748,0.194949,44.81108,0,0,287.4279
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.2952,36.2952,0,0,0,36.2952,0,0,7.105427E-15,0,0,38.20548,36.2952,0,0,82.45744,244.5465,0,38.20548,-38.20548,301.5027,71.78622,0.194949,39.92472,0,0,244.5465
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,13.93608,13.93608,0,0,0,13.93608,0,0,1.776357E-15,0,0,14.66956,13.93608,0,0,124.908,206.3411,0,14.66956,-14.66956,286.0397,68.10455,0.194949,15.32969,0,0,206.3411
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,90.52277,90.52277,81,0,22.761,90.52277,0,0,0,0,0,10.02397,9.522767,0,0,141.2075,191.6715,0,10.02397,-10.02397,275.4735,65.58879,0.194949,99.57504,0,81,191.6715
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.96379,39.96379,81,0,22.761,39.96379,0,0,0,0,0,0,0,41.03621,38.9844,152.3452,181.6475,38.9844,0,38.9844,312.4573,74.39445,0.1949879,43.96017,0,81,181.6475
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.47435,39.47435,81,0,22.761,39.47435,0,0,0,0,0,0,0,41.52565,39.44937,113.3608,216.7335,39.44937,0,39.44937,349.8823,83.30514,0.1950273,43.42178,0,81,216.7335
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,53.54446,53.54446,0,0,0,53.54446,0,0,7.105427E-15,0,0,56.36259,53.54446,0,0,73.91145,252.2379,0,56.36259,-56.36259,290.4709,69.1596,0.1950273,58.89891,0,0,252.2379
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,95.14375,95.14375,81,0,22.761,95.14375,0,0,0,0,0,14.88816,14.14375,0,0,136.5365,195.8753,0,14.88816,-14.88816,274.7774,65.42306,0.1950273,104.6581,0,81,195.8753
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,55.16294,55.16294,81,0,22.761,55.16294,0,0,0,0,0,0,0,25.83706,24.54521,153.0789,180.9872,24.54521,0,24.54521,298.063,70.96725,0.1950517,60.67923,0,81,180.9872
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.5337,203.0779,68.7,0,68.7,363.2376,86.48496,0.1950639,0,0,81,203.0779
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,94.84247,94.84247,81,0,22.761,94.84247,34.63655,0,0,0,32.85016,14.57102,13.84247,0,0,59.83374,264.9079,18.27914,0,18.27914,380.5787,90.61379,0.1950769,104.3267,26.28013,81,297.758
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,117.0222,117.0222,81,0,22.761,117.0222,54.76083,0,0,0,64.08233,37.91811,36.02221,0,0,41.5546,281.3591,26.16422,0,26.16422,405.4002,96.52367,0.1950955,128.7244,51.26587,81,345.4414
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,77.08894,77.08894,20.25,0,7.39125,77.08894,114.8503,13.316,0,0,88.53683,59.83046,56.83893,0,0,15.39038,304.9069,15.39038,0,15.39038,420.0009,100,0.1950659,84.79783,70.82947,81,393.4437
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,50.24366,50.24366,0,0,0,50.24366,192.3378,43.74949,0,0,96.63755,52.88806,50.24366,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,55.26802,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,73.01183,73.01183,20.25,0,7.39125,73.01183,113.2474,27.14519,0,0,82.68396,55.53876,52.76183,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,80.31301,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,96.49262,96.49262,27.79263,0,9.299534,96.49262,87.47109,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,106.1419,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,20.42537,20.42537,0,0,0,20.42537,441.4796,68.67345,0,0,90.17383,21.50039,20.42537,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,22.4679,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,76.10527,76.10527,20.25,0,7.39125,76.10527,85.67468,6.407925,0,0,65.20295,58.79502,55.85527,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,83.7158,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,28.41512,28.41512,0,0,0,28.41512,124.2616,5.39844,0,0,35.30909,29.91065,28.41512,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,31.25663,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,71.63145,71.63145,52.35286,0,15.51327,71.63145,28.33009,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,78.79459,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,62.84541,62.84541,62.84541,0,18.16789,62.84541,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,69.12995,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,64.34583,64.34583,64.34583,0,18.54749,64.34583,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950659,70.78041,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,41.99149,41.99149,0,0,0,41.99149,0,0,7.105427E-15,0,0,44.20157,41.99149,0,0,0,318.7582,0,44.20157,-44.20157,373.4083,88.90656,0.1950659,46.19064,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,64.09578,64.09578,81,0,22.761,64.09578,0,0,0,0,0,0,0,16.90422,16.05901,49.11286,274.5566,16.05901,0,16.05901,388.6432,92.53391,0.1950819,70.50536,0,81,274.5566
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,78.86472,78.86472,81,0,22.761,78.86472,0,0,0,0,0,0,0,2.13528,2.028516,33.05385,289.0098,2.028516,0,2.028516,390.5676,92.9921,0.1950839,86.75119,0,81,289.0098
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,58.93959,58.93959,0,0,0,58.93959,0,0,7.105427E-15,0,0,62.04168,58.93959,0,0,31.02533,290.8354,0,62.04168,-62.04168,325.17,77.42126,0.1950839,64.83355,0,0,290.8354
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.96053,228.7937,0,0,0,325.17,77.42126,0.1950839,0,0,0,228.7937
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,99.62302,99.62302,81,0,22.761,99.62302,0,0,0,0,0,19.60317,18.62301,0,0,99.96053,228.7937,0,19.60317,-19.60317,304.5064,72.50138,0.1950839,109.5853,0,81,228.7937
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.7418,209.1906,68.7,0,68.7,369.6809,88.0191,0.1950961,0,0,81,209.1906
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,48.76151,48.76151,0,0,0,48.76151,0,0,7.105427E-15,0,0,51.32791,48.76151,0,0,53.04183,271.0206,0,51.32791,-51.32791,315.5766,75.13713,0.1950961,53.63766,0,0,271.0206
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,65.94253,65.94253,81,0,22.761,65.94253,0,0,0,0,0,0,0,15.05747,14.30459,110.0728,219.6927,14.30459,0,14.30459,329.1471,78.3682,0.1951103,72.53678,0,81,219.6927
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.29015,29.29015,81,0,22.761,29.29015,0,0,0,0,0,0,0,51.70985,49.12436,95.76824,232.5668,49.12436,0,49.12436,375.7506,89.46424,0.1951591,32.21916,0,81,232.5668
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.64388,276.7787,0,0,0,375.7506,89.46424,0.1951591,0,0,0,276.7787
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,90.34722,90.34722,81,0,22.761,90.34722,32.73245,0,0,0,29.57286,9.83918,9.34722,0,0,46.64388,276.7787,19.73368,0,19.73368,394.4716,93.92162,0.195173,99.38194,23.65829,81,306.3516
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,162.0408,149.7,81,0,22.761,149.7,44.92335,0,12.34082,28.5449,67.25026,72.31579,68.7,0,0,26.9102,294.5391,0,5.065532,-5.065532,389.132,92.6503,0.195173,178.2449,53.80021,81,361.7893
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,35.48457,35.48457,0,0,0,35.48457,249.4646,18.63068,0,0,88.52142,37.35218,35.48457,0,0,32.53857,289.4735,32.53857,0,32.53857,420.0009,100,0.1951105,39.03302,70.81714,0,377.9949
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,42.96153,42.96153,0,0,0,42.96153,224.5243,51.2364,0,0,96.45907,45.22266,42.96153,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,47.25768,77.16725,0,415.2173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,22.67766,22.67766,0,0,0,22.67766,507.1302,91.13403,0,0,115.0052,23.87122,22.67766,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,24.94542,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,109.2624,109.2624,40.56242,0,12.53029,109.2624,114.9978,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,120.1887,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,28.90588,28.90588,0,0,0,28.90588,422.2214,91.61958,0,0,122.0468,30.42724,28.90588,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,31.79647,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,29.31724,29.31724,0,0,0,29.31724,354.6785,73.1217,0,0,103.9819,30.86025,29.31724,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,32.24897,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,54.62315,54.62315,0,0,0,54.62315,148.1699,23.43703,0,0,80.93508,57.49805,54.62315,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,60.08546,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,32.68766,32.68766,0,0,0,32.68766,152.4435,15.42216,0,0,49.83023,34.40807,32.68766,0,0,0,318.7582,0,0,0,420.0009,100,0.1951105,35.95643,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,52.24909,52.24909,0,0,0,52.24909,36.7611,0,7.105427E-15,0,19.20734,54.99904,52.24909,0,0,0,318.7582,0,35.79171,-35.79171,382.2731,91.01722,0.1951105,57.474,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,12.20245,12.20245,0,0,0,12.20245,0,0,1.776357E-15,0,0,12.84469,12.20245,0,0,39.76856,282.9665,0,12.84469,-12.84469,368.7336,87.79353,0.1951105,13.4227,0,0,282.9665
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.22136,50.22136,0,0,0,50.22136,0,0,7.105427E-15,0,0,52.86459,50.22136,0,0,54.04044,270.1218,0,52.86459,-52.86459,313.0094,74.5259,0.1951105,55.2435,0,0,270.1218
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,28.45678,28.45678,0,0,0,28.45678,0,0,3.552714E-15,0,0,29.95451,28.45678,0,0,112.7789,217.2572,0,29.95451,-29.95451,281.4346,67.0081,0.1951105,31.30246,0,0,217.2572
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,94.14631,94.14631,81,0,22.761,94.14631,0,0,0,0,0,13.83822,13.14631,0,0,146.0617,187.3027,0,13.83822,-13.83822,266.8478,63.53507,0.1951105,103.5609,0,81,187.3027
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,76.71126,76.71126,81,0,22.761,76.71126,0,0,0,0,0,0,0,4.28874,4.074303,161.4375,173.4645,4.074303,0,4.074303,270.713,64.45536,0.1951145,84.38239,0,81,173.4645
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.60548,41.60548,81,0,22.761,41.60548,0,0,0,0,0,0,0,39.39452,37.42479,157.3632,177.1314,37.42479,0,37.42479,306.2173,72.90874,0.1951517,45.76603,0,81,177.1314
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,72.38345,72.38345,81,0,22.761,72.38345,0,0,0,0,0,0,0,8.616551,8.185723,119.9384,210.8137,8.185723,0,8.185723,313.983,74.7577,0.1951598,79.6218,0,81,210.8137
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,80.02505,80.02505,81,0,22.761,80.02505,0,0,0,0,0,0,0,0.9749469,0.9261996,111.7526,218.1808,0.9261996,0,0.9261996,314.8616,74.96691,0.1951607,88.02756,0,81,218.1808
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.8264,219.0144,68.7,0,68.7,380.0362,90.48463,0.1951728,0,0,81,219.0144
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,82.24484,82.24484,81,0,22.761,82.24484,0,0,0,0,0,1.310364,1.244846,0,0,42.12644,280.8444,0,1.310364,-1.310364,378.6549,90.15576,0.1951728,90.46933,0,81,280.8444
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.5824,279.5341,0,0,0,378.6549,90.15576,0.1951728,0,0,0,279.5341
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.35953,27.35953,0,0,0,27.35953,0,0,3.552714E-15,0,0,28.79951,27.35953,0,0,43.5824,279.5341,0,28.79951,-28.79951,348.2976,82.92783,0.1951728,30.09548,0,0,279.5341
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.161,27.161,0,0,0,27.161,0,0,3.552714E-15,0,0,28.59052,27.161,0,0,75.58185,250.7346,0,28.59052,-28.59052,318.1606,75.75236,0.1951728,29.8771,0,0,250.7346
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.99101,3.99101,0,0,0,3.99101,936.6718,0,0,0,37.38267,4.201064,3.99101,0,0,107.3491,222.144,33.18161,0,33.18161,349.6394,83.24731,0.1951091,4.390111,29.90614,0,259.5267
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,89.53176,89.53176,81,0,22.761,89.53176,78.36985,0,0,0,70.16591,8.980803,8.531763,0,0,74.1675,252.0075,61.18511,0,61.18511,407.6847,97.06758,0.1951524,98.48494,56.13273,81,322.1734
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,75.35381,75.35381,20.25,0,7.39125,75.35381,125.4713,23.56102,0,0,94.54741,58.00401,55.10381,0,0,12.98239,307.0741,12.98239,0,12.98239,420.0009,100,0.1951275,82.88919,75.63793,81,401.6215
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,58.65899,58.65899,0,0,0,58.65899,197.3923,54.04204,0,0,115.7883,61.74631,58.65899,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,64.52489,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,14.54567,14.54567,0,0,0,14.54567,850.0921,108.3403,0,0,123.6516,15.31123,14.54567,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,16.00023,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,65.09782,65.09782,20.25,0,7.39125,65.09782,180.8706,70.5346,0,0,117.7428,47.20823,44.84782,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,71.6076,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,94.35714,94.35714,25.65714,0,8.759255,94.35714,114.2887,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,103.7929,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,76.54882,76.54882,20.25,0,7.39125,76.54882,90.71544,10.17968,0,0,69.4416,59.26191,56.29882,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,84.2037,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,65.19727,65.19727,31.20201,0,10.16211,65.19727,54.88648,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,71.717,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,77.69088,77.69088,62.54791,0,18.09262,77.69088,20.51717,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.1951275,85.45996,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,201.542,149.7,81,0,22.761,149.7,0,0,51.84196,71.99616,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1951275,221.6962,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,17.28352,17.28352,0,0,0,17.28352,0,0,0,0,0,18.19317,17.28352,0,0,80.35088,246.4424,0,18.19317,-18.19317,324.596,77.28461,0.1951275,19.01187,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.46156,46.46156,0,0,0,46.46156,0,0,7.105427E-15,0,0,48.9069,46.46156,0,0,100.5655,228.2493,0,48.9069,-48.9069,273.0436,65.01025,0.1951275,51.10771,0,0,228.2493
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.56611,33.56611,0,0,0,33.56611,0,0,7.105427E-15,0,0,35.33275,33.56611,0,0,154.9065,179.3424,0,35.33275,-35.33275,235.7996,56.14265,0.1951275,36.92273,0,0,179.3424
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.39965,39.39965,0,0,0,39.39965,0,0,7.105427E-15,0,0,41.47331,39.39965,0,0,194.1651,144.0096,0,41.47331,-41.47331,192.0829,45.73394,0.1951275,43.33961,0,0,144.0096
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.77078,30.77078,0,0,0,30.77078,0,0,3.552714E-15,0,0,32.39029,30.77078,0,0,240.2466,102.5363,0,32.39029,-32.39029,157.9406,37.60482,0.1951275,33.84785,0,0,102.5363
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.59568,33.59568,0,0,0,33.59568,0,0,7.105427E-15,0,0,35.36387,33.59568,0,0,276.2358,70.146,0,35.36387,-35.36387,120.6638,28.72941,0.1951275,36.95525,0,0,70.146
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,71.63001,71.63001,81,0,22.761,71.63001,0,0,0,0,0,0,0,9.369986,8.901486,315.529,34.78213,8.901486,0,8.901486,129.1084,30.74004,0.1951363,78.79301,0,81,34.78213
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.34113,33.34113,81,0,22.761,33.34113,0,0,0,0,0,0,0,47.65887,45.27592,306.6275,42.79347,45.27592,0,45.27592,172.061,40.96681,0.1951811,36.67525,0,81,42.79347
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,19.8712,19.8712,81,0,22.761,19.8712,0,0,0,0,0,0,0,61.1288,58.07235,261.3516,83.5418,58.07235,0,58.07235,227.1532,54.084,0.1952375,21.85833,0,81,83.5418
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,203.2792,135.8069,68.7,0,68.7,292.3278,69.60172,0.1952495,0,0,81,135.8069
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,47.82423,47.82423,81,0,22.761,47.82423,0,0,0,0,0,0,0,33.17577,31.51698,134.5792,197.6369,31.51698,0,31.51698,322.2274,76.72066,0.1952806,52.60665,0,81,197.6369
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,51.48262,51.48262,81,0,22.761,51.48262,0,0,0,0,0,0,0,29.51739,28.04152,103.0622,226.0022,28.04152,0,28.04152,348.8299,83.05458,0.1953083,56.63088,0,81,226.0022
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,35.44046,35.44046,0,0,0,35.44046,79.7017,0,0,0,28.24665,37.30575,35.44046,0,0,75.02073,251.2396,0,9.059099,-9.059099,339.2808,80.78098,0.1953083,38.9845,22.59732,0,279.4862
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,72.42347,72.42347,81,0,22.761,72.42347,64.23743,0,0,0,46.52297,0,0,8.576534,8.147707,85.0864,242.1805,54.67068,0,54.67068,391.146,93.12981,0.195349,79.66581,37.21838,81,288.7034
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,18.36283,18.36283,0,0,0,18.36283,377.9353,19.65462,0,0,69.39964,19.3293,18.36283,0,0,30.41572,291.3841,30.41572,0,30.41572,420.0009,100,0.1952908,20.19912,55.51971,0,360.7837
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,71.93372,71.93372,20.25,0,7.39125,71.93372,140.4764,46.646,0,0,101.0499,54.40391,51.68372,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,79.12709,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,16.8804,16.8804,0,0,0,16.8804,624.9409,87.72371,0,0,105.4926,17.76885,16.8804,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,18.56845,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,76.07551,76.07551,20.25,0,7.39125,76.07551,130.7936,40.73817,0,0,99.50187,58.76369,55.82551,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,83.68306,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,19.50214,19.50214,0,0,0,19.50214,518.8022,80.64895,0,0,101.1775,20.52856,19.50214,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,21.45235,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,53.33043,53.33043,0,0,0,53.33043,143.9664,20.64061,0,0,76.7779,56.13729,53.33043,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,58.66348,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952908,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,27.17021,27.17021,0,0,0,27.17021,75.44843,0,3.552714E-15,0,20.49949,28.60022,27.17021,0,0,0,318.7582,0,8.100723,-8.100723,411.4619,97.96693,0.1952908,29.88723,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,80.69879,80.69879,81,0,22.761,80.69879,0,0,0,0,0,0,0,0.3012118,0.2861512,9.000804,310.6575,0.2861512,0,0.2861512,411.7334,98.03156,0.1952911,88.76867,0,81,310.6575
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,114.84,114.84,81,0,22.761,114.84,0,0,0,0,0,35.62102,33.83997,0,0,8.714653,310.915,0,35.62102,-35.62102,374.1855,89.09161,0.1952911,126.324,0,81,310.915
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,25.78605,25.78605,0,0,0,25.78605,0,0,3.552714E-15,0,0,27.14321,25.78605,0,0,48.29356,275.294,0,27.14321,-27.14321,345.5741,82.27938,0.1952911,28.36465,0,0,275.294
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.45268,248.1508,0,0,0,345.5741,82.27938,0.1952911,0,0,0,248.1508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.31907,46.31907,0,0,0,46.31907,0,0,7.105427E-15,0,0,48.75692,46.31907,0,0,78.45268,248.1508,0,48.75692,-48.75692,294.1798,70.04266,0.1952911,50.95098,0,0,248.1508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,56.74276,56.74276,0,0,0,56.74276,0,0,7.105427E-15,0,0,59.72922,56.74276,0,0,132.627,199.3939,0,59.72922,-59.72922,231.2197,55.05219,0.1952911,62.41704,0,0,199.3939
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,49.78507,49.78507,0,0,0,49.78507,0,0,7.105427E-15,0,0,52.40533,49.78507,0,0,198.9928,139.6647,0,52.40533,-52.40533,175.9796,41.89981,0.1952911,54.76358,0,0,139.6647
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,83.50246,83.50246,81,0,22.761,83.50246,0,0,0,0,0,2.634167,2.502459,0,0,257.221,87.25933,0,2.634167,-2.634167,173.2029,41.23871,0.1952911,91.85271,0,81,87.25933
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,260.1479,84.62516,68.7,0,68.7,238.3775,56.75642,0.195303,0,0,81,84.62516
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,49.71277,49.71277,81,0,22.761,49.71277,0,0,0,0,0,0,0,31.28723,29.72287,191.4478,146.4552,29.72287,0,29.72287,266.575,63.47012,0.1953323,54.68405,0,81,146.4552
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,14.17369,14.17369,81,0,22.761,14.17369,0,0,0,0,0,0,0,66.82631,63.48499,161.725,173.2057,63.48499,0,63.48499,326.8022,77.80989,0.195378,15.59106,0,81,173.2057
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,11.68309,11.68309,81,0,22.761,11.68309,0,0,0,0,0,0,0,69.31691,65.85106,98.23998,230.3422,65.85106,0,65.85106,389.274,92.6841,0.1954192,12.8514,0,81,230.3422
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,56.12177,56.12177,0,0,0,56.12177,0,0,7.105427E-15,0,0,59.07555,56.12177,0,0,32.38892,289.6082,0,59.07555,-59.07555,327.0029,77.85768,0.1954192,61.73395,0,0,289.6082
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,74.34627,74.34627,81,0,22.761,74.34627,32.47665,0,0,0,24.14518,0,0,6.653731,6.321045,98.02843,230.5326,30.46622,0,30.46622,355.9057,84.73929,0.1954423,81.7809,19.31614,81,254.6778
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,38.44258,38.44258,0,0,0,38.44258,114.6862,0,0,0,44.08835,40.46588,38.44258,0,0,67.5622,257.9522,3.622467,0,3.622467,359.3423,85.55752,0.1954354,42.28685,35.27068,0,302.0406
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,33.89977,33.89977,0,0,0,33.89977,238.3278,0,0,0,80.79258,35.68396,33.89977,0,0,63.93974,261.2125,45.10861,0,45.10861,402.1361,95.74649,0.1953493,37.28974,64.63406,0,342.005
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,44.12607,44.12607,0,0,0,44.12607,146.5595,0,0,0,64.67094,46.44849,44.12607,0,0,18.83112,301.8102,18.22246,0,18.22246,419.4234,99.86252,0.1953145,48.53867,51.73676,0,366.4812
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,10.53939,10.53939,0,0,0,10.53939,919.4615,85.20285,0,0,96.9056,11.09409,10.53939,0,0,0.6086645,318.2104,0.6086645,0,0.6086645,420.0009,100,0.1953133,11.59332,77.52448,0,415.116
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,73.22783,73.22783,20.25,0,7.39125,73.22783,128.348,38.22034,0,0,93.98648,55.76614,52.97783,0,0,0,318.7582,0,0,0,420.0009,100,0.1953133,80.55061,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,47.09901,47.09901,0,0,0,47.09901,227.3898,57.52044,0,0,107.0983,49.57791,47.09901,0,0,0,318.7582,0,0,0,420.0009,100,0.1953133,51.80891,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,38.00345,38.00345,0,0,0,38.00345,246.1272,53.5332,0,0,93.53683,40.00364,38.00345,0,0,0,318.7582,0,0,0,420.0009,100,0.1953133,41.8038,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,67.2436,67.2436,20.25,0,7.39125,67.2436,120.842,31.79156,0,0,81.25851,49.46694,46.9936,0,0,0,318.7582,0,0,0,420.0009,100,0.1953133,73.96796,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,37.79181,37.79181,0,0,0,37.79181,145.6143,15.24943,0,0,55.03028,39.78085,37.79181,0,0,0,318.7582,0,0,0,420.0009,100,0.1953133,41.57099,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,23.53165,23.53165,0,0,0,23.53165,71.5244,0,0,0,16.83087,24.77016,23.53165,0,0,0,318.7582,0,7.939288,-7.939288,411.6321,98.00745,0.1953133,25.88482,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,33.5981,33.5981,0,0,0,33.5981,0,0,0,0,0,35.36642,33.5981,0,0,8.82143,310.8189,0,35.36642,-35.36642,374.3526,89.13139,0.1953133,36.95791,0,0,310.8189
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,124.771,124.771,81,0,22.761,124.771,0,0,0,0,0,46.0747,43.77097,0,0,48.11745,275.4525,0,46.0747,-46.0747,325.7856,77.56785,0.1953133,137.2481,0,81,275.4525
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,96.09224,96.09224,81,0,22.761,96.09224,0,0,0,0,0,15.88657,15.09224,0,0,99.31156,229.3778,0,15.88657,-15.88657,309.0397,73.58073,0.1953133,105.7015,0,81,229.3778
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,23.90302,23.90302,81,0,22.761,23.90302,0,0,0,0,0,0,0,57.09698,54.24213,116.9633,213.4912,54.24213,0,54.24213,360.4983,85.83276,0.1953666,26.29332,0,81,213.4912
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,36.65575,36.65575,0,0,0,36.65575,0,0,0,0,0,38.585,36.65575,0,0,62.72118,262.3092,0,38.585,-38.585,319.8261,76.14893,0.1953666,40.32133,0,0,262.3092
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,55.37741,55.37741,0,0,0,55.37741,0,0,7.105427E-15,0,0,58.29201,55.37741,0,0,105.5934,223.7242,0,58.29201,-58.29201,258.381,61.51916,0.1953666,60.91515,0,0,223.7242
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,80.36422,80.36422,81,0,22.761,80.36422,0,0,0,0,0,0,0,0.6357836,0.6039944,170.3623,165.4322,0.6039944,0,0.6039944,258.954,61.65558,0.1953672,88.40063,0,81,165.4322
