Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,16.55445,16.55445,81,0,22.761,16.55445,0,0,0,0,0,0,0,64.44555,61.22327,169.7583,165.9758,61.22327,0,61.22327,317.0355,75.48448,0.1954171,18.20989,0,81,165.9758
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.535,221.0767,68.7,0,68.7,382.21,91.0022,0.1954289,0,0,81,221.0767
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,85.44556,85.44556,81,0,22.761,85.44556,0,0,0,0,0,4.679544,4.445567,0,0,39.83503,282.9067,0,4.679544,-4.679544,377.2773,89.82776,0.1954289,93.99013,0,81,282.9067
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,57.31883,57.31883,0,0,0,57.31883,0,0,7.105427E-15,0,0,60.33561,57.31883,0,0,45.03453,278.2271,0,60.33561,-60.33561,313.678,74.6851,0.1954289,63.05071,0,0,278.2271
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,40.81988,40.81988,0,0,0,40.81988,0,0,0,0,0,42.9683,40.81988,0,0,112.0741,217.8915,0,42.9683,-42.9683,268.3855,63.90117,0.1954289,44.90187,0,0,217.8915
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,82.1089,82.1089,81,0,22.761,82.1089,0,0,0,0,0,1.167262,1.108899,0,0,159.8167,174.9232,0,1.167262,-1.167262,267.1551,63.60822,0.1954289,90.31979,0,81,174.9232
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,85.491,85.491,81,0,22.761,85.491,5.450462,3.552714E-15,0,0,4.659654,4.727369,4.491001,0,0,161.1136,173.756,0,0.0677151,-0.0677151,267.0837,63.59122,0.1954289,94.0401,3.727723,81,178.4156
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,46.73857,46.73857,81,0,22.761,46.73857,44.93177,0,0,0,21.00047,0,0,34.26143,32.54836,161.1888,173.6883,53.54882,0,53.54882,317.8846,75.68665,0.1954754,51.41243,16.80037,81,194.6887
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,0,37.81013,0,0,72.31579,68.7,107.64,221.8822,106.5101,0,106.5101,418.9289,99.74478,0.1954152,0,30.2481,81,259.6924
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,88.11958,88.11958,46.38703,0,14.00392,88.11958,51.1338,0,0,0,45.05889,43.929,41.73255,0,0,1.129888,317.7413,1.129888,0,1.129888,420.0009,100,0.195416,96.93154,36.04711,81,362.8002
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,60.56227,60.56227,0,0,0,60.56227,111.4429,3.742589,0,0,67.49235,63.74976,60.56227,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,66.61849,53.99387,0,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,40.81467,40.81467,0,0,0,40.81467,146.6858,16.90653,0,0,59.86934,42.96281,40.81467,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,44.89614,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,71.29639,71.29639,20.25,0,7.39125,71.29639,97.70876,15.92978,0,0,69.66283,53.73305,51.04639,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,78.42603,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,64.20898,64.20898,20.25,0,7.39125,64.20898,74.59796,1.625982,0,0,47.89859,46.27261,43.95897,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,70.62987,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,76.91722,76.91722,44.42881,0,13.50849,76.91722,44.4612,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.195416,84.60894,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,127.9316,127.9316,81,0,22.761,127.9316,10.00274,0,1.421085E-14,0,12.79666,49.40166,46.93158,0,0,0,318.7582,0,36.605,-36.605,381.4158,90.8131,0.195416,140.7247,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,120.2572,120.2572,81,0,22.761,120.2572,0,0,1.421085E-14,0,0,41.3234,39.25723,0,0,40.67222,282.1532,0,41.3234,-41.3234,337.8571,80.442,0.195416,132.283,0,81,282.1532
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,164.4644,149.7,81,0,22.761,149.7,0,0,14.76435,31.21078,0,72.31579,68.7,0,0,86.58711,240.8298,0,72.31579,-72.31579,261.6295,62.29263,0.195416,180.9108,0,81,240.8298
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.23368,42.23368,81,0,22.761,42.23368,0,0,0,0,0,0,0,38.76632,36.82801,166.938,168.514,36.82801,0,36.82801,296.5677,70.61121,0.195452,46.45704,0,81,168.514
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,52.85627,52.85627,81,0,22.761,52.85627,0,0,0,0,0,0,0,28.14373,26.73654,130.11,201.6592,26.73654,0,26.73654,321.9322,76.65037,0.1954782,58.1419,0,81,201.6592
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,63.46757,63.46757,81,0,22.761,63.46757,0,0,0,0,0,0,0,17.53243,16.65581,103.3734,225.7221,16.65581,0,16.65581,337.7333,80.41252,0.1954944,69.81433,0,81,225.7221
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,22.96983,22.96983,0,0,0,22.96983,0,0,0,0,0,24.17877,22.96983,0,0,86.71764,240.7124,0,24.17877,-24.17877,312.2466,74.34428,0.1954944,25.26681,0,0,240.7124
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,18.22772,18.22772,0,0,0,18.22772,0,0,0,0,0,19.18707,18.22772,0,0,113.5829,216.5336,0,19.18707,-19.18707,292.0217,69.52882,0.1954944,20.05049,0,0,216.5336
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.9019,197.3465,0,0,0,292.0217,69.52882,0.1954944,0,0,0,197.3465
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.95751,21.95751,0,0,0,21.95751,0,0,0,0,0,23.11317,21.95751,0,0,134.9019,197.3465,0,23.11317,-23.11317,267.6582,63.72802,0.1954944,24.15326,0,0,197.3465
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.5832,174.2333,0,0,0,267.6582,63.72802,0.1954944,0,0,0,174.2333
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.17395,20.17395,0,0,0,20.17395,0,0,0,0,0,21.23573,20.17395,0,0,160.5832,174.2333,0,21.23573,-21.23573,245.2738,58.39841,0.1954944,22.19134,0,0,174.2333
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.1785,152.9976,0,0,0,245.2738,58.39841,0.1954944,0,0,0,152.9976
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,55.39323,55.39323,0,0,0,55.39323,0,0,7.105427E-15,0,0,58.30867,55.39323,0,0,184.1785,152.9976,0,58.30867,-58.30867,183.8111,43.76445,0.1954944,60.93256,0,0,152.9976
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,61.41159,61.41159,0,0,0,61.41159,28.23938,0,0,0,17.34225,64.64378,61.41159,0,0,248.9659,94.68894,0,47.30153,-47.30153,133.9509,31.89301,0.1954944,67.55275,13.8738,0,112.0312
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,51.22017,51.22017,81,0,22.761,51.22017,102.7073,0,0,0,52.60687,0,0,29.77983,28.29083,301.5231,47.38742,80.89771,0,80.89771,210.6972,50.1659,0.1955067,56.34219,42.08549,81,99.99429
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,27.4827,27.4827,81,0,22.761,27.4827,307.6494,0,0,0,84.55035,0,0,53.5173,50.84143,220.6254,120.1954,135.3918,0,135.3918,339.1411,80.74773,0.1954155,30.23097,67.64029,81,204.7457
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,34.96173,34.96173,0,0,0,34.96173,271.3202,0,0,0,94.85825,36.80183,34.96173,0,0,85.23363,242.048,58.05642,0,58.05642,394.2183,93.86131,0.1953055,38.45791,75.8866,0,336.9062
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,68.68003,0,0,95.85723,0,0,0,0,27.1772,294.2987,27.1772,0,27.1772,420.0009,100,0.1952541,0,76.68578,0,390.156
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,77.68155,77.68155,20.25,0,7.39125,77.68155,104.5253,20.74264,0,0,81.19689,60.45426,57.43155,0,0,0,318.7582,0,0,0,420.0009,100,0.1952541,85.4497,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952541,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,54.87756,54.87756,0,0,0,54.87756,170.969,36.05779,0,0,93.82364,57.76586,54.87756,0,0,0,318.7582,0,0,0,420.0009,100,0.1952541,60.36532,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3067635,0.3067635,0,0,0,0.3067635,23354.39,71.31985,0,0,71.64275,0.322909,0.3067635,0,0,0,318.7582,0,0,0,420.0009,100,0.1952541,0.3374399,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,33.00847,33.00847,0,0,0,33.00847,97.76196,0,0,0,32.26973,34.74576,33.00847,0,0,0,318.7582,0,2.476029,-2.476029,417.3909,99.37858,0.1952541,36.30931,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,12.10003,0,0,14.85118,0,0,0,0,2.751144,316.2822,2.751144,0,2.751144,420.0009,100,0.1952488,0,11.88094,0,331.1334
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,23.90497,23.90497,0,0,0,23.90497,0,0,0,0,0,25.16312,23.90497,0,0,0,318.7582,0,25.16312,-25.16312,393.4766,93.68472,0.1952488,26.29546,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.95902,293.5951,0,0,0,393.4766,93.68472,0.1952488,0,0,0,293.5951
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.17518,39.17518,0,0,0,39.17518,0,0,7.105427E-15,0,0,41.23703,39.17518,0,0,27.95902,293.5951,0,41.23703,-41.23703,350.0089,83.3353,0.1952488,43.0927,0,0,293.5951
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,58.3105,58.3105,0,0,0,58.3105,0,0,7.105427E-15,0,0,61.37947,58.3105,0,0,73.77795,252.3581,0,61.37947,-61.37947,285.3093,67.93065,0.1952488,64.14155,0,0,252.3581
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,31.8794,31.8794,0,0,0,31.8794,0,0,7.105427E-15,0,0,33.55727,31.8794,0,0,141.9774,190.9786,0,33.55727,-33.55727,249.9368,59.50865,0.1952488,35.06734,0,0,190.9786
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,18.9093,18.9093,0,0,0,18.9093,0,0,3.552714E-15,0,0,19.90453,18.9093,0,0,179.2632,157.4213,0,19.90453,-19.90453,228.9556,54.51313,0.1952488,20.80023,0,0,157.4213
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,20.59177,20.59177,0,0,0,20.59177,0,0,0,0,0,21.67555,20.59177,0,0,201.3793,137.5168,0,21.67555,-21.67555,206.1076,49.07313,0.1952488,22.65095,0,0,137.5168
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,15.62947,15.62947,0,0,0,15.62947,0,0,1.776357E-15,0,0,16.45207,15.62947,0,0,225.4633,115.8413,0,16.45207,-16.45207,188.7656,44.94409,0.1952488,17.19241,0,0,115.8413
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,79.3102,79.3102,81,0,22.761,79.3102,0,0,0,0,0,0,0,1.689796,1.605306,243.7434,99.38918,1.605306,0,1.605306,190.2885,45.30669,0.1952504,87.24123,0,81,99.38918
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,64.78305,64.78305,81,0,22.761,64.78305,0,0,0,0,0,0,0,16.21695,15.4061,242.1381,100.834,15.4061,0,15.4061,204.904,48.78657,0.1952654,71.26136,0,81,100.834
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.732,114.6994,68.7,0,68.7,270.0786,64.30429,0.1952773,0,0,81,114.6994
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.032,176.5294,68.7,0,68.7,335.2531,79.82201,0.1952891,0,0,81,176.5294
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,15.68096,15.68096,81,0,22.761,15.68096,0,0,0,0,0,0,0,65.31905,62.05309,89.33197,238.3595,62.05309,0,62.05309,394.1218,93.83834,0.1953371,17.24905,0,81,238.3595
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,168.2304,149.7,81,0,22.761,149.7,6.207921,0,18.53044,35.35348,9.293258,72.31579,68.7,0,0,27.27888,294.2072,0,63.02253,-63.02253,327.6902,78.02133,0.1953371,185.0535,7.434606,81,303.5005
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,97.30392,231.1847,96.61336,0,96.61336,419.3457,99.84402,0.1952961,0,22.33069,81,259.0981
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.9036999,0.9036999,0,0,0,0.9036999,3048.631,25.90865,0,0,27.55047,0.951263,0.9036999,0,0,0.6905556,318.1367,0.6905556,0,0.6905556,420.0009,100,0.1952948,0.9940699,22.04038,0,345.6872
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,77.97109,77.97109,44.09161,0,13.42318,77.97109,45.73825,0,0,0,35.66262,35.66262,33.87949,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,85.7682,28.53009,81,354.4208
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,14.34914,14.34914,0,0,0,14.34914,505.1359,57.37831,0,0,72.48267,15.10436,14.34914,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,15.78406,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,33.29546,33.29546,0,0,0,33.29546,202.7754,32.46715,0,0,67.515,35.04785,33.29546,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,36.62501,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,43.04748,43.04748,0,0,0,43.04748,234.2409,55.52166,0,0,100.8348,45.31313,43.04748,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,47.35223,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,15.64665,15.64665,0,0,0,15.64665,489.071,60.05308,0,0,76.52324,16.47016,15.64665,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,17.21132,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,33.51726,33.51726,0,0,0,33.51726,150.3262,15.1039,0,0,50.38523,35.28133,33.51726,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,36.86898,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952948,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,25.55566,25.55566,0,0,0,25.55566,0,0,0,0,0,26.9007,25.55566,0,0,0,318.7582,0,26.9007,-26.9007,391.645,93.24863,0.1952948,28.11123,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,100.0488,100.0488,81,0,22.761,100.0488,0,0,0,0,0,20.05138,19.04881,0,0,29.88966,291.8575,0,20.05138,-20.05138,370.509,88.21626,0.1952948,110.0537,0,81,291.8575
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.16898,271.8062,0,0,0,370.509,88.21626,0.1952948,0,0,0,271.8062
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.80445,41.80445,0,0,0,41.80445,0,0,7.105427E-15,0,0,44.00468,41.80445,0,0,52.16898,271.8062,0,44.00468,-44.00468,324.124,77.17223,0.1952948,45.9849,0,0,271.8062
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.0219,35.0219,0,0,0,35.0219,0,0,0,0,0,36.86516,35.0219,0,0,101.0631,227.8015,0,36.86516,-36.86516,285.2647,67.92003,0.1952948,38.52409,0,0,227.8015
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.0244,190.9363,0,0,0,285.2647,67.92003,0.1952948,0,0,0,190.9363
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,69.21866,69.21866,81,0,22.761,69.21866,0,0,0,0,0,0,0,11.78134,11.19227,142.0244,190.9363,11.19227,0,11.19227,295.8826,70.4481,0.1953057,76.14053,0,81,190.9363
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,71.04771,71.04771,81,0,22.761,71.04771,0,0,0,0,0,0,0,9.952295,9.45468,130.8321,201.0094,9.45468,0,9.45468,304.8521,72.58369,0.1953149,78.15247,0,81,201.0094
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,66.95023,66.95023,81,0,22.761,66.95023,0,0,0,0,0,0,0,14.04978,13.34729,121.3774,209.5186,13.34729,0,13.34729,317.5145,75.59853,0.1953279,73.64524,0,81,209.5186
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.0301,221.5311,68.7,0,68.7,382.689,91.11625,0.1953396,0,0,81,221.5311
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.33012,283.3611,0,0,0,382.689,91.11625,0.1953396,0,0,0,283.3611
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,115.6408,115.6408,81,0,22.761,115.6408,0,0,0,0,0,36.464,34.6408,0,0,39.33012,283.3611,0,36.464,-36.464,344.2526,81.96474,0.1953396,127.2049,0,81,283.3611
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,18.48489,18.48489,0,0,0,18.48489,0,0,3.552714E-15,0,0,19.45778,18.48489,0,0,79.84566,246.8971,0,19.45778,-19.45778,323.7423,77.08134,0.1953396,20.33338,0,0,246.8971
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,101.4654,227.4393,30.86378,0,30.86378,353.0222,84.05275,0.1952814,0,24.69103,0,258.3031
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,6.501953,6.501953,0,0,0,6.501953,790.2764,0,0,0,51.38339,6.844161,6.501953,0,0,70.60164,255.2168,44.53923,0,44.53923,395.2759,94.11311,0.1951975,7.152148,41.10672,0,306.6002
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,16.01028,16.01028,0,0,0,16.01028,588.1187,51.24413,0,0,94.15946,16.85293,16.01028,0,0,26.0624,295.3021,26.0624,0,26.0624,420.0009,100,0.1951484,17.61131,75.32757,0,389.4615
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,89.24992,89.24992,20.54992,0,7.467129,89.24992,114.7203,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,98.17491,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,23.84468,23.84468,0,0,0,23.84468,258.0435,36.42999,0,0,61.52965,25.09967,23.84468,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,26.22915,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,45.21941,45.21941,0,0,0,45.21941,149.3268,19.92531,0,0,67.52469,47.59938,45.21941,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,49.74135,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,20.17639,20.17639,0,0,0,20.17639,358.9061,51.17598,0,0,72.41428,21.2383,20.17639,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,22.19403,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,126.64,126.64,78.10432,0,22.02839,126.64,40.34283,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,139.304,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,11.39068,11.39068,0,0,0,11.39068,196.7505,10.42103,0,0,22.41122,11.99019,11.39068,0,0,0,318.7582,0,0,0,420.0009,100,0.1951484,12.52975,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,44.66896,44.66896,0,0,0,44.66896,39.57166,0,0,0,17.67625,47.01996,44.66896,0,0,0,318.7582,0,29.34371,-29.34371,389.0699,92.63549,0.1951484,49.13586,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,80.7598,80.7598,81,0,22.761,80.7598,0,0,0,0,0,0,0,0.2401966,0.2281868,32.60413,289.4145,0.2281868,0,0.2281868,389.2863,92.68703,0.1951486,88.83578,0,81,289.4145
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.19665,51.19665,0,0,0,51.19665,0,0,0,0,0,53.89121,51.19665,0,0,32.37594,289.6199,0,53.89121,-53.89121,332.48,79.16175,0.1951486,56.31631,0,0,289.6199
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,17.23888,17.23888,0,0,0,17.23888,0,0,0,0,0,18.14619,17.23888,0,0,92.25506,235.7287,0,18.14619,-18.14619,313.3522,74.60753,0.1951486,18.96277,0,0,235.7287
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,48.46725,48.46725,0,0,0,48.46725,0,0,7.105427E-15,0,0,51.01817,48.46725,0,0,112.4175,217.5825,0,51.01817,-51.01817,259.5744,61.8033,0.1951486,53.31398,0,0,217.5825
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,47.80646,47.80646,0,0,0,47.80646,0,0,0,0,0,50.32259,47.80646,0,0,169.1043,166.5643,0,50.32259,-50.32259,206.5297,49.17364,0.1951486,52.5871,0,0,166.5643
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,47.94335,47.94335,0,0,0,47.94335,0,0,7.105427E-15,0,0,50.46668,47.94335,0,0,225.0183,116.2417,0,50.46668,-50.46668,153.3332,36.50782,0.1951486,52.73768,0,0,116.2417
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.0924,65.77505,0,0,0,153.3332,36.50782,0.1951486,0,0,0,65.77505
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,83.75648,83.75648,81,0,22.761,83.75648,0,0,0,0,0,2.901561,2.756483,0,0,281.0924,65.77505,0,2.901561,-2.901561,150.2746,35.77961,0.1951486,92.13213,0,81,65.77505
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,8.448158,8.448158,80.76395,0,22.70128,8.448158,0,0,0,0,0,0,0,72.31579,68.7,284.3164,62.87349,68.7,0,68.7,215.4492,51.29732,0.1951834,9.292974,0,81,62.87349
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,5.411873,5.411873,77.72766,0,21.9331,5.411873,0,0,0,0,0,0,0,72.31579,68.7,215.6164,124.7035,68.7,0,68.7,280.6237,66.81504,0.1952099,5.95306,0,81,124.7035
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,79.49337,79.49337,81,0,22.761,79.49337,0,0,0,0,0,0,0,1.506633,1.431302,146.9164,186.5335,1.431302,0,1.431302,281.9816,67.13834,0.1952113,87.4427,0,81,186.5335
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,8.083966,8.083966,80.39976,0,22.60914,8.083966,0,0,0,0,0,0,0,72.31579,68.7,145.4851,187.8217,68.7,0,68.7,347.1561,82.65605,0.1952449,8.892363,0,81,187.8217
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.78507,249.6517,0,0,0,347.1561,82.65605,0.1952449,0,0,0,249.6517
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,66.57541,66.57541,81,0,22.761,66.57541,23.07276,0,0,0,15.36078,0,0,14.42459,13.70336,76.78507,249.6517,29.06415,0,29.06415,374.7288,89.22096,0.1952688,73.23295,12.28863,81,265.0125
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,60.52839,60.52839,0,0,0,60.52839,25.88498,0,7.105427E-15,0,15.66776,63.71409,60.52839,0,0,47.72093,275.8094,0,48.04633,-48.04633,324.0835,77.16259,0.1952688,66.58122,12.53421,0,291.4771
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,101.1057,227.7631,19.10761,0,19.10761,342.2106,81.47855,0.1952329,0,15.28609,0,246.8707
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,54.1606,54.1606,0,0,0,54.1606,45.40469,0,7.105427E-15,0,24.59145,57.01116,54.1606,0,0,81.99813,244.9599,0,32.41971,-32.41971,308.0372,73.34205,0.1952329,59.57666,19.67316,0,269.5514
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,76.05121,76.05121,81,0,22.761,76.05121,82.38663,0,0,0,62.65602,0,0,4.948795,4.701355,118.02,212.5402,67.35738,0,67.35738,371.938,88.5565,0.1952707,83.65633,50.12482,81,275.1962
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,13.85262,13.85262,0,0,0,13.85262,478.204,0.9994158,0,0,66.24376,14.5817,13.85262,0,0,50.66264,273.1618,50.66264,0,50.66264,420.0009,100,0.1951756,15.23788,52.99501,0,339.4056
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,119.7802,119.7802,71.44111,0,20.3426,119.7802,42.48054,0,0,0,50.88329,50.88329,48.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.1951756,131.7583,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,74.12399,74.12399,20.25,0,7.39125,74.12399,127.1315,37.52545,0,0,94.23491,56.70946,53.87399,0,0,0,318.7582,0,0,0,420.0009,100,0.1951756,81.53638,75.38792,81,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,53.31438,53.31438,0,0,0,53.31438,72.23692,0,7.105427E-15,0,38.51266,56.1204,53.31438,0,0,0,318.7582,0,17.60774,-17.60774,401.4406,95.58092,0.1951756,58.64582,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,36.6707,36.6707,0,0,0,36.6707,92.64275,0,0,0,33.97274,38.60073,36.6707,0,0,19.56415,301.1505,0,4.627994,-4.627994,396.5623,94.41941,0.1951756,40.33777,27.17819,0,335.1232
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,41.51894,41.51894,0,0,0,41.51894,31.65336,0,7.105427E-15,0,13.14214,43.70415,41.51894,0,0,24.70637,296.5225,0,30.56201,-30.56201,364.3471,86.74915,0.1951756,45.67084,10.51371,0,309.6646
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,103.6153,103.6153,81,0,22.761,103.6153,0,0,0,0,0,23.80561,22.61533,0,0,58.66415,265.9605,0,23.80561,-23.80561,339.2538,80.77456,0.1951756,113.9769,0,81,265.9605
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,26.93589,26.93589,0,0,0,26.93589,0,0,0,0,0,28.35357,26.93589,0,0,85.11483,242.1549,0,28.35357,-28.35357,309.3665,73.65855,0.1951756,29.62948,0,0,242.1549
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,98.91689,98.91689,81,0,22.761,98.91689,0,0,0,0,0,18.85989,17.91689,0,0,116.6188,213.8013,0,18.85989,-18.85989,289.4865,68.92521,0.1951756,108.8086,0,81,213.8013
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,4.458431,4.458431,76.77422,0,21.69188,4.458431,0,0,0,0,0,0,0,72.31579,68.7,137.5742,194.9414,68.7,0,68.7,354.661,84.44292,0.1951994,4.904274,0,81,194.9414
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,21.06803,21.06803,0,0,0,21.06803,0,0,3.552714E-15,0,0,22.17687,21.06803,0,0,68.87423,256.7714,0,22.17687,-22.17687,331.2845,78.87711,0.1951994,23.17483,0,0,256.7714
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.5152,234.5945,0,0,0,331.2845,78.87711,0.1951994,0,0,0,234.5945
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.182019,4.182019,0,0,0,4.182019,0,0,8.881784E-16,0,0,4.402125,4.182019,0,0,93.5152,234.5945,0,4.402125,-4.402125,326.6443,77.77229,0.1951994,4.600221,0,0,234.5945
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,56.03796,56.03796,0,0,0,56.03796,0,0,7.105427E-15,0,0,58.98732,56.03796,0,0,98.40645,230.1924,0,58.98732,-58.98732,264.4662,62.96801,0.1951994,61.64175,0,0,230.1924
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.3009,21.3009,0,0,0,21.3009,0,0,3.552714E-15,0,0,22.422,21.3009,0,0,163.9479,171.2051,0,22.422,-22.422,240.8313,57.34068,0.1951994,23.43099,0,0,171.2051
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,34.03236,34.03236,0,0,0,34.03236,0,0,7.105427E-15,0,0,35.82353,34.03236,0,0,188.8613,148.7831,0,35.82353,-35.82353,203.07,48.3499,0.1951994,37.43559,0,0,148.7831
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,48.68485,48.68485,0,0,0,48.68485,0,0,7.105427E-15,0,0,51.24721,48.68485,0,0,228.6652,112.9596,0,51.24721,-51.24721,149.0507,35.48819,0.1951994,53.55333,0,0,112.9596
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.76905,34.76905,0,0,0,34.76905,0,0,7.105427E-15,0,0,36.599,34.76905,0,0,285.6065,61.71236,0,36.599,-36.599,110.472,26.3028,0.1951994,38.24596,0,0,61.71236
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.2721,25.11336,0,0,0,110.472,26.3028,0.1951994,0,0,0,25.11336
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,54.73343,54.73343,81,0,22.761,54.73343,47.67746,0,0,0,26.09551,0,0,26.26657,24.95325,326.2721,25.11336,51.04875,0,51.04875,158.9011,37.83351,0.1952416,60.20677,20.87641,81,51.20886
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,179.2814,149.7,81,0,22.761,149.7,33.90272,0,29.58142,47.50956,50.75237,72.31579,68.7,0,0,275.2233,71.05724,0,21.56342,-21.56342,136.1712,32.42166,0.1952416,197.2096,40.6019,81,121.8096
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,74.09332,74.09332,81,0,22.761,74.09332,119.2819,0,0,0,88.37988,0,0,6.906683,6.561349,299.1827,49.49382,94.94123,0,94.94123,226.2404,53.86665,0.1952276,81.50265,70.7039,81,137.8737
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,10.72806,10.72806,81,0,22.761,10.72806,951.6152,0,0,0,102.0899,0,0,70.27193,66.75834,204.2414,134.9409,168.8482,0,168.8482,386.4239,92.0055,0.1950754,11.80087,81.67191,81,237.0308
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,29.27617,29.27617,0,0,0,29.27617,366.3395,41.03992,0,0,107.2502,30.81701,29.27617,0,0,35.39322,286.9043,35.39322,0,35.39322,420.0009,100,0.1950093,32.20378,85.80012,0,394.1545
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,33.36577,33.36577,0,0,0,33.36577,303.6828,66.20425,0,0,101.3261,35.12186,33.36577,0,0,0,318.7582,0,0,0,420.0009,100,0.1950093,36.70235,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,35.57419,35.57419,0,0,0,35.57419,304.9656,71.04253,0,0,108.489,37.44652,35.57419,0,0,0,318.7582,0,0,0,420.0009,100,0.1950093,39.13161,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950093,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,38.16356,38.16356,0,0,0,38.16356,191.4139,32.8782,0,0,73.05036,40.17217,38.16356,0,0,0,318.7582,0,0,0,420.0009,100,0.1950093,41.97992,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950093,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,17.81786,17.81786,0,0,0,17.81786,79.00908,0,0,0,14.07772,18.75564,17.81786,0,0,0,318.7582,0,4.677914,-4.677914,415.0699,98.82597,0.1950093,19.59964,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,39.53196,39.53196,0,0,0,39.53196,0,0,7.105427E-15,0,0,41.61259,39.53196,0,0,5.197682,314.0803,0,41.61259,-41.61259,371.2064,88.38229,0.1950093,43.48516,0,0,314.0803
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.4339,272.4677,0,0,0,371.2064,88.38229,0.1950093,0,0,0,272.4677
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.4339,272.4677,0,0,0,371.2064,88.38229,0.1950093,0,0,0,272.4677
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,91.35912,91.35912,81,0,22.761,91.35912,0,0,0,0,0,10.90433,10.35911,0,0,51.4339,272.4677,0,10.90433,-10.90433,359.7122,85.64559,0.1950093,100.495,0,81,272.4677
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.85513,32.85513,0,0,0,32.85513,0,0,7.105427E-15,0,0,34.58435,32.85513,0,0,63.54982,261.5634,0,34.58435,-34.58435,323.2571,76.96582,0.1950093,36.14064,0,0,261.5634
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9769,226.979,0,0,0,323.2571,76.96582,0.1950093,0,0,0,226.979
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,69.03938,69.03938,81,0,22.761,69.03938,0,0,0,0,0,0,0,11.96063,11.3626,101.9769,226.979,11.3626,0,11.3626,334.0366,79.53236,0.1950203,75.94331,0,81,226.979
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,86.13811,86.13811,81,0,22.761,86.13811,0,0,0,0,0,5.408535,5.138109,0,0,90.61427,237.2054,0,5.408535,-5.408535,328.3355,78.17496,0.1950203,94.75192,0,81,237.2054
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,9.885094,9.885094,81,0,22.761,9.885094,0,1.421085E-14,0,0,0,0,0,71.11491,67.55916,96.62376,231.7968,67.55916,0,67.55916,392.4277,93.43499,0.1950576,10.8736,0,81,231.7968
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,7.461154,7.461154,0,0,0,7.461154,0,0,8.881784E-16,0,0,7.853847,7.461154,0,0,29.0646,292.6001,0,7.853847,-7.853847,384.149,91.46388,0.1950576,8.20727,0,0,292.6001
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,16.82516,16.82516,0,0,0,16.82516,0,0,3.552714E-15,0,0,17.7107,16.82516,0,0,37.79109,284.7462,0,17.7107,-17.7107,365.4803,87.01896,0.1950576,18.50768,0,0,284.7462
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.15285,28.15285,0,0,0,28.15285,0,0,3.552714E-15,0,0,29.63458,28.15285,0,0,57.46965,267.0356,0,29.63458,-29.63458,334.2427,79.58145,0.1950576,30.96814,0,0,267.0356
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,15.35456,15.35456,0,0,0,15.35456,0,0,3.552714E-15,0,0,16.1627,15.35456,0,0,90.39697,237.401,0,16.1627,-16.1627,317.2058,75.52503,0.1950576,16.89002,0,0,237.401
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,90.99267,90.99267,81,0,22.761,90.99267,17.51344,0,0,0,15.93595,10.51859,9.992665,0,0,108.3555,221.2383,5.417352,0,5.417352,322.3451,76.74869,0.1950614,100.0919,12.74876,81,237.1742
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,67.72324,67.72324,81,0,22.761,67.72324,33.51296,0,0,0,22.69606,0,0,13.27676,12.61292,102.9382,226.1139,35.30899,0,35.30899,355.8422,84.72416,0.1950891,74.49556,18.15685,81,248.8099
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,51.23258,51.23258,0,0,0,51.23258,76.61927,0,0,0,39.25403,53.92903,51.23258,0,0,67.62918,257.892,0,14.675,-14.675,340.3734,81.04111,0.1950891,56.35583,31.40322,0,297.146
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,87.31576,87.31576,81,0,22.761,87.31576,94.08221,0,0,0,82.1486,6.648165,6.315756,0,0,83.93474,243.217,75.50043,0,75.50043,411.9994,98.09489,0.1951116,96.04733,65.71887,81,325.3656
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,23.18753,23.18753,0,0,0,23.18753,406.3395,61.37787,0,0,94.22011,24.40793,23.18753,0,0,8.434308,311.1674,8.434308,0,8.434308,420.0009,100,0.1950959,25.50629,75.37608,0,405.3875
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,5.223526,5.223526,0,0,0,5.223526,1701.601,83.38512,0,0,88.88358,5.498448,5.223526,0,0,0,318.7582,0,0,0,420.0009,100,0.1950959,5.745878,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,63.24786,63.24786,20.25,0,7.39125,63.24786,166.0361,59.75336,0,0,105.0143,45.26091,42.99786,0,0,0,318.7582,0,0,0,420.0009,100,0.1950959,69.57265,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,5.669836,5.669836,0,0,0,5.669836,1567.832,82.92524,0,0,88.89349,5.968249,5.669836,0,0,0,318.7582,0,0,0,420.0009,100,0.1950959,6.23682,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,22.97193,22.97193,0,0,0,22.97193,213.4967,24.86332,0,0,49.0443,24.18097,22.97193,0,0,0,318.7582,0,0,0,420.0009,100,0.1950959,25.26912,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950959,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,50.24429,50.24429,0,0,0,50.24429,30.86449,0,0,0,15.50765,52.88873,50.24429,0,0,0,318.7582,0,37.38108,-37.38108,380.5977,90.61832,0.1950959,55.26872,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.53454,281.3771,0,0,0,380.5977,90.61832,0.1950959,0,0,0,281.3771
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,108.6512,108.6512,81,0,22.761,108.6512,0,0,0,0,0,29.10654,27.65122,0,0,41.53454,281.3771,0,29.10654,-29.10654,349.9167,83.31334,0.1950959,119.5163,0,81,281.3771
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,91.38028,91.38028,81,0,22.761,91.38028,0,0,0,0,0,10.92661,10.38028,0,0,73.87514,252.2706,0,10.92661,-10.92661,338.3991,80.57104,0.1950959,100.5183,0,81,252.2706
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,77.6227,77.6227,81,0,22.761,77.6227,0,0,0,0,0,0,0,3.377295,3.208431,86.01582,241.344,3.208431,0,3.208431,341.4428,81.29575,0.195099,85.38497,0,81,241.344
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,40.83038,40.83038,0,0,0,40.83038,0,0,7.105427E-15,0,0,42.97934,40.83038,0,0,82.8074,244.2316,0,42.97934,-42.97934,296.1386,70.50906,0.195099,44.91341,0,0,244.2316
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,15.4586,15.4586,0,0,0,15.4586,0,0,0,0,0,16.27221,15.4586,0,0,130.5622,201.2522,0,16.27221,-16.27221,278.9862,66.42516,0.195099,17.00446,0,0,201.2522
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,63.62792,63.62792,81,0,22.761,63.62792,0,0,0,0,0,0,0,17.37208,16.50348,148.6424,184.98,16.50348,0,16.50348,294.6428,70.15291,0.1951149,69.99071,0,81,184.98
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.139,199.8331,68.7,0,68.7,359.8174,85.67062,0.1951266,0,0,81,199.8331
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,40.00519,40.00519,0,0,0,40.00519,0,0,0,0,0,42.11073,40.00519,0,0,63.43897,261.6631,0,42.11073,-42.11073,315.4287,75.10193,0.1951266,44.00571,0,0,261.6631
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,89.56423,89.56423,81,0,22.761,89.56423,0,0,0,0,0,9.01498,8.564232,0,0,110.2287,219.5524,0,9.01498,-9.01498,305.9261,72.83941,0.1951266,98.52065,0,81,219.5524
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.2453,210.5374,68.7,0,68.7,371.1007,88.35712,0.1951384,0,0,81,210.5374
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,20.61028,20.61028,0,0,0,20.61028,0,0,3.552714E-15,0,0,21.69503,20.61028,0,0,51.54531,272.3675,0,21.69503,-21.69503,348.2321,82.91224,0.1951384,22.67131,0,0,272.3675
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,57.38953,57.38953,0,0,0,57.38953,0,0,7.105427E-15,0,0,60.41003,57.38953,0,0,75.6509,250.6724,0,60.41003,-60.41003,284.5543,67.75089,0.1951384,63.12848,0,0,250.6724
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,142.7732,190.2624,4.780837,0,4.780837,289.0898,68.83077,0.1951295,0,3.82467,0,195.0432
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,43.7785,43.7785,0,0,0,43.7785,58.21056,0,7.105427E-15,0,25.48371,46.08263,43.7785,0,0,137.9923,194.5651,0,20.59892,-20.59892,267.3767,63.66098,0.1951295,48.15635,20.38697,0,220.0488
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,80.13099,80.13099,81,0,22.761,80.13099,53.32212,0,0,0,42.72754,0,0,0.8690078,0.8255575,160.88,173.9662,43.5531,0,43.5531,308.6948,73.4986,0.1951596,88.14409,34.18203,81,216.6938
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,72.31579,0,20.56389,0,0,0,0,0,38.22228,0,0,72.31579,68.7,117.3269,213.164,106.9223,0,106.9223,410.1302,97.64984,0.1951002,0,30.57783,81,251.3863
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,11.90064,11.90064,0,0,0,11.90064,444.6806,29.98824,0,0,52.91985,12.52699,11.90064,0,0,10.40462,309.3941,10.40462,0,10.40462,420.0009,100,0.1950809,13.09071,42.33588,0,362.3139
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950809,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950809,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,102.8703,102.8703,79.75111,0,22.44503,102.8703,23.65699,3.552714E-15,0,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1950809,113.1574,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,38.80503,38.80503,0,0,0,38.80503,112.2939,2.728263,0,0,43.57566,40.8474,38.80503,0,0,0,318.7582,0,0,0,420.0009,100,0.1950809,42.68553,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,40.47434,40.47434,0,0,0,40.47434,71.81872,7.105427E-15,0,0,29.06815,42.60456,40.47434,0,0,0,318.7582,0,13.53642,-13.53642,405.7322,96.60271,0.1950809,44.52177,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,71.10076,71.10076,77.62788,0,21.90786,71.10076,11.49045,0,0,0,8.169801,0,0,6.527129,6.200772,15.04046,305.2218,14.37057,0,14.37057,419.3653,99.84869,0.1950924,78.21083,6.535841,81,313.3916
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,18.41709,18.41709,0,0,0,18.41709,0,0,0,0,0,19.38641,18.41709,0,0,0.6698895,318.1553,0,19.38641,-19.38641,398.9303,94.98321,0.1950924,20.2588,0,0,318.1553
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,16.25455,16.25455,0,0,0,16.25455,0,0,3.552714E-15,0,0,17.11005,16.25455,0,0,22.21034,298.7689,0,17.11005,-17.11005,380.8947,90.68903,0.1950924,17.88,0,0,298.7689
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.57002,31.57002,0,0,0,31.57002,0,0,7.105427E-15,0,0,33.2316,31.57002,0,0,41.22151,281.6589,0,33.2316,-33.2316,345.8655,82.34876,0.1950924,34.72702,0,0,281.6589
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,92.39207,92.39207,81,0,22.761,92.39207,0,0,0,0,0,11.99165,11.39207,0,0,78.14551,248.4273,0,11.99165,-11.99165,333.2252,79.33917,0.1950924,101.6313,0,81,248.4273
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,50.11915,50.11915,81,0,22.761,50.11915,0,0,0,0,0,0,0,30.88085,29.33681,91.46957,236.4356,29.33681,0,29.33681,361.0565,85.96567,0.1951206,55.13107,0,81,236.4356
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,10.23543,10.23543,0,0,0,10.23543,0,0,1.776357E-15,0,0,10.77413,10.23543,0,0,62.13276,262.8387,0,10.77413,-10.77413,349.6996,83.26164,0.1951206,11.25897,0,0,262.8387
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.10402,252.0646,0,0,0,349.6996,83.26164,0.1951206,0,0,0,252.0646
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.10402,252.0646,0,0,0,349.6996,83.26164,0.1951206,0,0,0,252.0646
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.07898115,0.07898115,0,0,0,0.07898115,0,0,1.387779E-17,0,0,0.08313805,0.07898115,0,0,74.10402,252.0646,0,0.08313805,-0.08313805,349.612,83.24078,0.1951206,0.08687926,0,0,252.0646
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.19639,251.9815,0,0,0,349.612,83.24078,0.1951206,0,0,0,251.9815
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,73.28277,73.28277,81,0,22.761,73.28277,0,0,0,0,0,0,0,7.717233,7.331371,74.19639,251.9815,7.331371,0,7.331371,356.5671,84.89676,0.1951276,80.61105,0,81,251.9815
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,24.87088,24.87088,0,0,0,24.87088,0,0,3.552714E-15,0,0,26.17988,24.87088,0,0,66.86502,258.5797,0,26.17988,-26.17988,328.9711,78.32629,0.1951276,27.35797,0,0,258.5797
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.5281,23.5281,0,0,0,23.5281,0,0,3.552714E-15,0,0,24.76642,23.5281,0,0,95.95377,232.3998,0,24.76642,-24.76642,302.865,72.11057,0.1951276,25.88091,0,0,232.3998
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,51.49231,51.49231,0,0,0,51.49231,5.303727,0,7.105427E-15,0,2.731011,54.20243,51.49231,0,0,123.472,207.6334,0,51.47142,-51.47142,248.6094,59.19258,0.1951276,56.64154,2.184809,0,210.3644
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,84.5135,84.5135,81,0,22.761,84.5135,19.17804,0,0,0,16.20803,3.698414,3.513493,0,0,180.6625,156.162,12.50962,0,12.50962,260.477,62.01822,0.1951362,92.96484,12.96643,81,172.37
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,63.02251,63.02251,81,0,22.761,63.02251,15.92428,0,0,0,10.03588,0,0,17.97749,17.07862,168.1529,167.4207,27.1145,0,27.1145,286.2001,68.14275,0.1951594,69.32476,8.028703,81,177.4565
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,48.5475,48.5475,81,0,22.761,48.5475,100.3713,0,0,0,48.72777,0,0,32.4525,30.82988,141.0384,191.8237,79.55766,0,79.55766,361.6751,86.11295,0.1951742,53.40224,38.98222,81,240.5515
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,11.9234,0,0,73.40411,0,0,0,0,61.48072,263.4256,61.48072,0,61.48072,420.0009,100,0.1950601,0,58.72329,0,336.8297
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,61.45196,61.45196,0,0,0,61.45196,64.8037,0,0,0,39.82314,64.68627,61.45196,0,0,0,318.7582,0,24.86313,-24.86313,393.7928,93.76,0.1950601,67.59716,31.85851,0,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,65.91087,65.91087,61.25379,0,17.76521,65.91087,49.35134,0,0,0,32.5279,4.902194,4.657084,0,0,27.6257,293.8951,27.6257,0,27.6257,420.0009,100,0.195079,72.50196,26.02232,81,326.423
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,43.82985,43.82985,0,0,0,43.82985,35.35657,0,7.105427E-15,0,15.49673,46.13669,43.82985,0,0,0,318.7582,0,30.63996,-30.63996,387.7035,92.31017,0.195079,48.21284,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,75.7579,75.7579,81,0,22.761,75.7579,34.0093,0,0,0,25.76473,0,0,5.242105,4.98,34.0444,288.1183,30.74473,0,30.74473,416.8705,99.25468,0.1951014,83.33369,20.61179,81,313.883
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,32.50195,0,0,35.80161,0,0,0,0,3.299664,315.7885,3.299664,0,3.299664,420.0009,100,0.1950953,0,28.64129,0,351.5901
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,23.09918,23.09918,0,0,0,23.09918,81.71085,0,3.552714E-15,0,18.87453,24.31492,23.09918,0,0,0,318.7582,0,5.44039,-5.44039,414.2662,98.63461,0.1950953,25.4091,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.21292,47.21292,0,0,0,47.21292,0,0,7.105427E-15,0,0,49.69781,47.21292,0,0,6.044878,313.3178,0,49.69781,-49.69781,361.8801,86.16175,0.1950953,51.93422,0,0,313.3178
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,61.65351,61.65351,0,0,0,61.65351,0,0,1.421085E-14,0,0,64.89844,61.65351,0,0,61.26467,263.62,0,64.89844,-64.89844,293.4711,69.87393,0.1950953,67.81886,0,0,263.62
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,76.29528,76.29528,81,0,22.761,76.29528,0,0,0,0,0,0,0,4.70472,4.469483,133.374,198.7216,4.469483,0,4.469483,297.7112,70.88348,0.1950996,83.92481,0,81,198.7216
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,49.48402,49.48402,81,0,22.761,49.48402,0,0,0,0,0,0,0,31.51598,29.94019,128.9046,202.7441,29.94019,0,29.94019,326.115,77.64627,0.1951282,54.43242,0,81,202.7441
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,65.86485,65.86485,81,0,22.761,65.86485,0,0,0,0,0,0,0,15.13515,14.3784,98.96437,229.6903,14.3784,0,14.3784,339.7555,80.89401,0.195142,72.45133,0,81,229.6903
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,58.97573,58.97573,0,0,0,58.97573,0,0,7.105427E-15,0,0,62.07972,58.97573,0,0,84.58598,242.6308,0,62.07972,-62.07972,274.3178,65.31362,0.195142,64.87331,0,0,242.6308
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,9.201029,9.201029,0,0,0,9.201029,0,0,1.776357E-15,0,0,9.685293,9.201029,0,0,153.5634,180.5511,0,9.685293,-9.685293,264.1086,62.88287,0.195142,10.12113,0,0,180.5511
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,71.62867,71.62867,81,0,22.761,71.62867,0,0,0,0,0,0,0,9.371331,8.902764,164.3249,170.8658,8.902764,0,8.902764,272.5545,64.89379,0.1951505,78.79153,0,81,170.8658
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.69555,26.69555,81,0,22.761,26.69555,0,0,0,0,0,0,0,54.30445,51.58923,155.4221,178.8783,51.58923,0,51.58923,321.4963,76.54659,0.1951998,29.3651,0,81,178.8783
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,40.63333,40.63333,81,0,22.761,40.63333,0,0,0,0,0,0,0,40.36667,38.34834,103.8329,225.3086,38.34834,0,38.34834,357.8767,85.20858,0.1952365,44.69666,0,81,225.3086
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,16.80113,16.80113,0,0,0,16.80113,0,0,0,0,0,17.6854,16.80113,0,0,65.48455,259.8221,0,17.6854,-17.6854,339.2347,80.77,0.1952365,18.48124,0,0,259.8221
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.864376,3.864376,0,0,0,3.864376,0,0,4.440892E-16,0,0,4.067764,3.864376,0,0,85.13499,242.1367,0,4.067764,-4.067764,334.9469,79.7491,0.1952365,4.250813,0,0,242.1367
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,62.89704,62.89704,81,0,22.761,62.89704,0,0,0,0,0,0,0,18.10296,17.19781,89.65473,238.069,17.19781,0,17.19781,351.2622,83.63368,0.1952529,69.18674,0,81,238.069
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,54.20498,54.20498,0,0,0,54.20498,36.09531,0,0,0,19.56546,57.05788,54.20498,0,0,72.45692,253.547,0,37.49242,-37.49242,311.7417,74.22407,0.1952529,59.62548,15.65237,0,273.1125
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,89.25779,89.25779,81,0,22.761,89.25779,53.08875,0,0,0,47.38585,8.692412,8.257792,0,0,114.1152,216.0546,38.69343,0,38.69343,348.4495,82.964,0.1952792,98.18357,37.90868,81,263.4404
