Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,137.7996,137.7996,81,0,22.761,137.7996,45.01515,0,0,1.87952,62.03068,59.78901,56.79956,0,0,75.42172,250.8787,2.241666,0,2.241666,350.5761,83.47034,0.1952808,151.5795,49.62455,81,312.9094
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,26.52192,26.52192,0,0,0,26.52192,385.7985,1.223297,0,0,102.3212,27.91781,26.52192,0,0,73.18006,252.8962,73.18006,0,73.18006,420.0009,100,0.1951454,29.17411,81.85693,0,355.2173
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,14.25713,14.25713,0,0,0,14.25713,790.2878,97.66484,0,0,112.6723,15.0075,14.25713,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,15.68284,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,49.37347,49.37347,0,0,0,49.37347,225.1296,59.18222,0,0,111.1543,51.97207,49.37347,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,54.31082,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,43.74575,43.74575,0,0,0,43.74575,241.5381,59.61451,0,0,105.6627,46.04816,43.74575,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,48.12033,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,52.90748,52.90748,0,0,0,52.90748,135.5922,16.04634,0,0,71.73842,55.69208,52.90748,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,58.19822,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,27.87047,27.87047,0,0,0,27.87047,166.616,17.09933,0,0,46.43667,29.33734,27.87047,0,0,0,318.7582,0,0,0,420.0009,100,0.1951454,30.65752,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,117.0862,117.0862,81,0,22.761,117.0862,16.68504,0,0,0,19.53588,37.98542,36.08615,0,0,0,318.7582,0,18.44954,-18.44954,400.5533,95.36964,0.1951454,128.7948,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,92.93179,92.93179,81,0,22.761,92.93179,0,0,0,0,0,12.55978,11.93179,0,0,20.49949,300.3087,0,12.55978,-12.55978,387.3141,92.21747,0.1951454,102.225,0,81,300.3087
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,36.05305,36.05305,0,0,0,36.05305,0,0,0,0,0,37.95058,36.05305,0,0,34.45481,287.7489,0,37.95058,-37.95058,347.3107,82.69286,0.1951454,39.65836,0,0,287.7489
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,86.97702,86.97702,81,0,22.761,86.97702,0,0,0,0,0,6.291598,5.977018,0,0,76.62212,249.7983,0,6.291598,-6.291598,340.6788,81.11384,0.1951454,95.67472,0,81,249.7983
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,120.1788,120.1788,81,0,22.761,120.1788,0,0,1.421085E-14,0,0,41.24087,39.17882,0,0,83.61279,243.5067,0,41.24087,-41.24087,297.2071,70.76345,0.1951454,132.1967,0,81,243.5067
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,77.40453,77.40453,81,0,22.761,77.40453,0,0,0,0,0,0,0,3.595473,3.415699,129.436,202.2659,3.415699,0,3.415699,300.4475,71.53498,0.1951486,85.14498,0,81,202.2659
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,34.8386,34.8386,81,0,22.761,34.8386,0,0,0,0,0,0,0,46.1614,43.85333,126.0203,205.34,43.85333,0,43.85333,342.0504,81.44042,0.1951905,38.32246,0,81,205.34
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,66.7019,66.7019,81,0,22.761,66.7019,0,0,0,0,0,0,0,14.2981,13.5832,82.16693,244.808,13.5832,0,13.5832,354.9366,84.50854,0.1952034,73.37209,0,81,244.808
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,63.24008,63.24008,81,0,22.761,63.24008,0,0,0,0,0,0,0,17.75992,16.87192,68.58373,257.0329,16.87192,0,16.87192,370.9427,88.31952,0.1952195,69.56409,0,81,257.0329
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,52.73006,52.73006,0,0,0,52.73006,0,0,7.105427E-15,0,0,55.50533,52.73006,0,0,51.71181,272.2176,0,55.50533,-55.50533,312.435,74.38913,0.1952195,58.00306,0,0,272.2176
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,45.01928,45.01928,0,0,0,45.01928,0,0,7.105427E-15,0,0,47.38871,45.01928,0,0,113.3844,216.7123,0,47.38871,-47.38871,262.4829,62.4958,0.1952195,49.52121,0,0,216.7123
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,81.8647,81.8647,81,0,22.761,81.8647,0,0,0,0,0,0.9102076,0.8646972,0,0,166.0385,169.3236,0,0.9102076,-0.9102076,261.5234,62.26736,0.1952195,90.05117,0,81,169.3236
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,79.91917,79.91917,81,0,22.761,79.91917,0,0,0,0,0,0,0,1.080833,1.026791,167.0499,168.4133,1.026791,0,1.026791,262.4975,62.49929,0.1952205,87.91109,0,81,168.4133
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,56.58805,56.58805,81,0,22.761,56.58805,0,0,0,0,0,0,0,24.41194,23.19135,166.0231,169.3375,23.19135,0,23.19135,284.4988,67.73766,0.1952426,62.24686,0,81,169.3375
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,81.30862,81.30862,81,0,22.761,81.30862,36.75391,0,0,0,29.8841,0.324856,0.3086132,0,0,142.8317,190.2097,29.55924,0,29.55924,312.5411,74.41441,0.1952627,89.43948,23.90728,81,220.0938
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,40.44069,40.44069,81,0,22.761,40.44069,135.2597,0,0,0,54.69995,0,0,40.55931,38.53135,113.2725,216.813,93.2313,0,93.2313,400.9881,95.47317,0.195252,44.48476,43.75996,81,271.5129
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,156.607,149.7,81,0,22.761,149.7,48.08609,0,6.906969,22.56767,71.98489,72.31579,68.7,0,0,20.04119,300.7212,0,0.3309063,-0.3309063,400.6393,95.39012,0.195252,172.2677,57.58791,81,372.7061
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,99.55704,99.55704,32.38045,0,10.46025,99.55704,91.52649,7.105427E-15,0,0,91.12107,70.71221,67.1766,0,0,20.40886,300.3903,20.40886,0,20.40886,420.0009,100,0.1952184,109.5127,72.89686,81,391.5113
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,86.00954,86.00954,20.25,0,7.39125,86.00954,130.1891,42.75451,0,0,111.9751,69.22057,65.75954,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,94.6105,89.58006,81,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,47.33688,47.33688,0,0,0,47.33688,197.6353,43.7261,0,0,93.55441,49.8283,47.33688,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,52.07058,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,45.83741,45.83741,0,0,0,45.83741,207.6382,46.92605,0,0,95.17596,48.24991,45.83741,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,50.42115,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,110.9814,110.9814,43.13831,0,13.18199,110.9814,64.34753,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,122.0796,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952184,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,45.29379,45.29379,0,0,0,45.29379,26.92994,0,7.105427E-15,0,12.19759,47.67767,45.29379,0,0,0,318.7582,0,35.48008,-35.48008,382.6015,91.09542,0.1952184,49.82317,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.450798,1.450798,0,0,0,1.450798,0,0,0,0,0,1.527156,1.450798,0,0,39.42232,283.2781,0,1.527156,-1.527156,380.9918,90.71215,0.1952184,1.595878,0,0,283.2781
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.31162,51.31162,0,0,0,51.31162,0,0,7.105427E-15,0,0,54.01223,51.31162,0,0,41.11916,281.751,0,54.01223,-54.01223,324.0579,77.15649,0.1952184,56.44278,0,0,281.751
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,127.0829,127.0829,81,0,22.761,127.0829,0,0,0,0,0,48.50831,46.0829,0,0,101.1328,227.7388,0,48.50831,-48.50831,272.9256,64.98216,0.1952184,139.7912,0,81,227.7388
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,19.1134,19.1134,81,0,22.761,19.1134,0,0,0,0,0,0,0,61.8866,58.79227,155.0309,179.2304,58.79227,0,58.79227,328.7009,78.26196,0.1952713,21.02474,0,81,179.2304
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,14.5295,14.5295,81,0,22.761,14.5295,0,0,0,0,0,0,0,66.4705,63.14697,96.23861,232.1435,63.14697,0,63.14697,388.6074,92.52538,0.1953161,15.98245,0,81,232.1435
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,49.58932,49.58932,0,0,0,49.58932,0,0,0,0,0,52.19929,49.58932,0,0,33.09164,288.9758,0,52.19929,-52.19929,333.5845,79.42471,0.1953161,54.54826,0,0,288.9758
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,23.78546,23.78546,0,0,0,23.78546,0,0,3.552714E-15,0,0,25.03732,23.78546,0,0,91.09084,236.7765,0,25.03732,-25.03732,307.1928,73.141,0.1953161,26.16401,0,0,236.7765
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.30584,25.30584,0,0,0,25.30584,0,0,3.552714E-15,0,0,26.63772,25.30584,0,0,118.9101,211.7391,0,26.63772,-26.63772,279.1142,66.45563,0.1953161,27.83642,0,0,211.7391
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.5076,185.1014,0,0,0,279.1142,66.45563,0.1953161,0,0,0,185.1014
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.5076,185.1014,0,0,0,279.1142,66.45563,0.1953161,0,0,0,185.1014
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.34633,23.34633,0,0,0,23.34633,0,0,0,0,0,24.57508,23.34633,0,0,148.5076,185.1014,0,24.57508,-24.57508,253.2098,60.28792,0.1953161,25.68096,0,0,185.1014
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,7.040492,7.040492,0,0,0,7.040492,0,0,8.881784E-16,0,0,7.411044,7.040492,0,0,175.8132,160.5263,0,7.411044,-7.411044,245.3979,58.42794,0.1953161,7.744541,0,0,160.5263
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.0477,153.1153,0,0,0,245.3979,58.42794,0.1953161,0,0,0,153.1153
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,184.0477,153.1153,28.51224,0,28.51224,272.4469,64.86819,0.1952636,0,22.80979,0,181.6275
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,25.43667,25.43667,0,0,0,25.43667,218.8974,0,0,0,55.68021,26.77545,25.43667,0,0,155.5355,178.7763,28.90476,0,28.90476,299.8684,71.39709,0.1952103,27.98034,44.54417,0,234.4565
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,77.54797,77.54797,81,0,22.761,77.54797,106.9922,0,0,0,82.97027,0,0,3.452036,3.279434,126.6307,204.7906,86.2497,0,86.2497,381.692,90.87888,0.1952126,85.30276,66.37621,81,287.7609
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,29.59827,29.59827,0,0,0,29.59827,313.9353,21.38236,0,0,92.91943,31.15608,29.59827,0,0,40.381,282.4153,40.381,0,40.381,420.0009,100,0.1951383,32.5581,74.33555,0,375.3347
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,5.573375,5.573375,0,0,0,5.573375,2094.298,110.8564,0,0,116.7231,5.86671,5.573375,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,6.130712,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,50.08148,50.08148,0,0,0,50.08148,204.012,49.4549,0,0,102.1722,52.71735,50.08148,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,55.08963,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,61.46066,61.46066,0,0,0,61.46066,118.6106,8.2034,0,0,72.89883,64.69543,61.46066,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,67.60672,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,79.60512,79.60512,30.8032,0,10.06121,79.60512,64.53159,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1951383,87.56563,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,29.25291,29.25291,0,0,0,29.25291,68.25555,3.552714E-15,0,0,19.96674,30.79254,29.25291,0,0,0,318.7582,0,10.82581,-10.82581,408.5894,97.283,0.1951383,32.17821,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,64.67406,64.67406,77.33582,0,21.83396,64.67406,0,5.329071E-15,0,0,0,0,0,12.66176,12.02867,12.02867,307.9324,12.02867,0,12.02867,420.0009,100,0.1951497,71.14146,0,81,307.9324
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,67.78827,67.78827,67.78827,0,19.41843,67.78827,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951497,74.56709,0,81,318.7582
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,8.922091,8.922091,0,0,0,8.922091,0,0,0,0,0,9.391675,8.922091,0,0,0,318.7582,0,9.391675,-9.391675,410.1011,97.64294,0.1951497,9.814301,0,0,318.7582
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.59519,29.59519,0,0,0,29.59519,0,0,3.552714E-15,0,0,31.15283,29.59519,0,0,10.43519,309.3665,0,31.15283,-31.15283,377.2632,89.82439,0.1951497,32.55471,0,0,309.3665
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.63148,35.63148,0,0,0,35.63148,0,0,0,0,0,37.50683,35.63148,0,0,45.04945,278.2137,0,37.50683,-37.50683,337.7275,80.41115,0.1951497,39.19463,0,0,278.2137
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,49.61796,49.61796,0,0,0,49.61796,0,0,7.105427E-15,0,0,52.22943,49.61796,0,0,86.7237,240.7069,0,52.22943,-52.22943,282.6729,67.30293,0.1951497,54.57976,0,0,240.7069
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,34.35569,34.35569,0,0,0,34.35569,0,0,0,0,0,36.16389,34.35569,0,0,144.7564,188.4775,0,36.16389,-36.16389,244.5528,58.22673,0.1951497,37.79126,0,0,188.4775
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.9385,152.3136,0,0,0,244.5528,58.22673,0.1951497,0,0,0,152.3136
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.38068,36.38068,0,0,0,36.38068,0,0,0,0,0,38.29546,36.38068,0,0,184.9385,152.3136,0,38.29546,-38.29546,204.1858,48.61557,0.1951497,40.01875,0,0,152.3136
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,44.06417,44.06417,0,0,0,44.06417,0,0,7.105427E-15,0,0,46.38334,44.06417,0,0,227.489,114.0181,0,46.38334,-46.38334,155.2935,36.97456,0.1951497,48.47059,0,0,114.0181
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,50.70224,50.70224,0,0,0,50.70224,0,0,7.105427E-15,0,0,53.37078,50.70224,0,0,279.0261,67.63477,0,53.37078,-53.37078,99.03574,23.57989,0.1951497,55.77246,0,0,67.63477
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,34.82157,34.82157,81,0,22.761,34.82157,0,0,0,0,0,0,0,46.17843,43.86951,338.3269,14.26399,43.86951,0,43.86951,140.654,33.48898,0.1951913,38.30373,0,81,14.26399
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.86377,25.86377,81,0,22.761,25.86377,0,0,0,0,0,0,0,55.13623,52.37942,294.4574,53.74655,52.37942,0,52.37942,190.3455,45.32026,0.195241,28.45015,0,81,53.74655
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,172.0491,149.7,81,0,22.761,149.7,17.70583,0,22.34908,39.55399,26.50563,72.31579,68.7,0,0,242.078,100.888,0,45.81016,-45.81016,142.0573,33.82311,0.195241,189.254,21.2045,81,127.3937
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,108.0495,108.0495,81,0,22.761,108.0495,43.51235,0,0,0,47.01486,28.47311,27.04946,0,0,292.9782,55.07787,18.54174,0,18.54174,159.6476,38.01125,0.1952535,118.8544,37.61189,81,102.0927
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,51.30037,51.30037,81,0,22.761,51.30037,137.7659,0,0,0,70.67444,0,0,29.69963,28.21465,274.4364,71.76543,98.88908,0,98.88908,253.462,60.34797,0.1952326,56.43041,56.53955,81,142.4399
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,72.31579,0,20.56389,0,0,0,0,0,90.4371,0,0,72.31579,68.7,175.5473,160.7656,159.1371,0,159.1371,404.4327,96.29331,0.1950782,0,72.34969,81,251.2027
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,136.9974,136.9974,68.29745,0,19.54725,136.9974,73.13026,11.46056,0,0.9971883,100.1866,72.31579,68.7,0,0,16.41025,303.989,16.41025,0,16.41025,420.0009,100,0.1950482,150.6972,80.14928,81,404.1756
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,34.70238,34.70238,0,0,0,34.70238,326.5117,76.77853,0,0,113.3074,36.52883,34.70238,0,0,0,318.7582,0,0,0,420.0009,100,0.1950482,38.17263,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,68.5588,68.5588,20.25,0,7.39125,68.5588,163.8265,61.46613,0,0,112.3175,50.85136,48.3088,0,0,0,318.7582,0,0,0,420.0009,100,0.1950482,75.41467,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,75.3619,75.3619,20.25,0,7.39125,75.3619,122.3917,34.22419,0,0,92.23672,58.01253,55.1119,0,0,0,318.7582,0,0,0,420.0009,100,0.1950482,82.89809,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,122.5334,122.5334,53.83339,0,15.88785,122.5334,61.04018,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950482,134.7867,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,44.80932,44.80932,0,0,0,44.80932,98.69176,0,0,0,44.22311,47.16771,44.80932,0,0,0,318.7582,0,2.944597,-2.944597,416.897,99.26099,0.1950482,49.29025,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,10.7482,0,0,14.01997,0,0,0,0,3.271775,315.8136,3.271775,0,3.271775,420.0009,100,0.1950422,0,11.21598,0,329.8336
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950422,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,47.87424,47.87424,0,0,0,47.87424,0,0,7.105427E-15,0,0,50.39393,47.87424,0,0,0,318.7582,0,50.39393,-50.39393,366.881,87.35244,0.1950422,52.66166,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.99326,268.3643,0,0,0,366.881,87.35244,0.1950422,0,0,0,268.3643
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.99326,268.3643,0,0,0,366.881,87.35244,0.1950422,0,0,0,268.3643
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.61027,37.61027,0,0,0,37.61027,0,0,0,0,0,39.58976,37.61027,0,0,55.99326,268.3643,0,39.58976,-39.58976,325.1497,77.41644,0.1950422,41.3713,0,0,268.3643
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,49.85506,49.85506,0,0,0,49.85506,0,0,7.105427E-15,0,0,52.47901,49.85506,0,0,99.98188,228.7745,0,52.47901,-52.47901,269.832,64.24557,0.1950422,54.84056,0,0,228.7745
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,80.48093,80.48093,81,0,22.761,80.48093,0,0,0,0,0,0,0,0.5190698,0.4931163,158.2919,176.2955,0.4931163,0,0.4931163,270.2998,64.35696,0.1950427,88.52902,0,81,176.2955
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.08826,30.08826,81,0,22.761,30.08826,0,0,0,0,0,0,0,50.91174,48.36615,157.7988,176.7393,48.36615,0,48.36615,316.1839,75.28174,0.1950884,33.09708,0,81,176.7393
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.4326,220.2689,68.7,0,68.7,381.3585,90.79945,0.1951,0,0,81,220.2689
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,17.61379,17.61379,0,0,0,17.61379,0,0,3.552714E-15,0,0,18.54083,17.61379,0,0,40.73262,282.0989,0,18.54083,-18.54083,361.8147,86.14619,0.1951,19.37517,0,0,282.0989
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.33355,263.558,0,0,0,361.8147,86.14619,0.1951,0,0,0,263.558
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,41.66566,41.66566,0,0,0,41.66566,0,0,7.105427E-15,0,0,43.85859,41.66566,0,0,61.33355,263.558,0,43.85859,-43.85859,315.5837,75.13883,0.1951,45.83223,0,0,263.558
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,31.41875,31.41875,0,0,0,31.41875,0,0,3.552714E-15,0,0,33.07237,31.41875,0,0,110.0653,219.6994,0,33.07237,-33.07237,280.7224,66.83852,0.1951,34.56063,0,0,219.6994
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,100.9014,100.9014,81,0,22.761,100.9014,22.97877,0,0,0,23.18589,20.94879,19.90135,0,0,146.8124,186.6271,2.237098,0,2.237098,282.8447,67.34383,0.1951015,110.9915,18.54871,81,209.813
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,40.17755,40.17755,81,0,22.761,40.17755,136.6955,0,0,0,54.92092,0,0,40.82245,38.78133,144.5753,188.6405,93.70225,0,93.70225,371.7384,88.50897,0.1950902,44.1953,43.93674,81,243.5614
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,30.664,30.664,0,0,0,30.664,208.9319,0,0,0,64.06689,32.2779,30.664,0,0,50.87305,272.9725,31.78899,0,31.78899,401.8961,95.68936,0.1950321,33.7304,51.25351,0,337.0394
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,29.04943,29.04943,0,0,0,29.04943,289.8976,34.5512,0,0,84.2136,30.57835,29.04943,0,0,19.08405,301.5826,19.08405,0,19.08405,420.0009,100,0.1949973,31.95437,67.37088,0,385.7962
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,11.64596,11.64596,0,0,0,11.64596,891.6896,91.58688,0,0,103.8458,12.2589,11.64596,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,12.81055,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,18.94505,18.94505,0,0,0,18.94505,604.2177,94.52718,0,0,114.4693,19.94216,18.94505,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,20.83956,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,36.5005,36.5005,0,0,0,36.5005,263.1062,57.61351,0,0,96.0351,38.42159,36.5005,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,40.15055,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,155.8207,149.7,81,0,22.761,149.7,48.92907,0.9310284,6.12067,21.70274,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,171.4027,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,91.00829,91.00829,43.56643,0,13.29031,91.00829,54.8728,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,100.1091,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949973,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,146.6909,146.6909,81,0,22.761,146.6909,0,0,2.842171E-14,11.65994,0,69.14827,65.69086,0,0,0,318.7582,0,69.14827,-69.14827,347.1122,82.64558,0.1949973,161.3599,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,51.70009,51.70009,0,0,0,51.70009,0,0,7.105427E-15,0,0,54.42115,51.70009,0,0,76.83141,249.61,0,54.42115,-54.42115,289.7472,68.9873,0.1949973,56.8701,0,0,249.61
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,24.3723,24.3723,0,0,0,24.3723,0,0,0,0,0,25.65505,24.3723,0,0,137.2994,195.1888,0,25.65505,-25.65505,262.7044,62.54855,0.1949973,26.80953,0,0,195.1888
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,124.7995,124.7995,81,0,22.761,124.7995,0,0,1.421085E-14,0,0,46.10468,43.79945,0,0,165.805,169.5338,0,46.10468,-46.10468,214.1058,50.97748,0.1949973,137.2794,0,81,169.5338
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,76.1937,76.1937,81,0,22.761,76.1937,0,0,0,0,0,0,0,4.806305,4.565989,217.0324,123.4291,4.565989,0,4.565989,218.4375,52.00883,0.1950016,83.81306,0,81,123.4291
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,19.28828,19.28828,81,0,22.761,19.28828,0,0,0,0,0,0,0,61.71172,58.62613,212.4664,127.5385,58.62613,0,58.62613,274.0551,65.25109,0.1950544,21.21711,0,81,127.5385
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,22.75763,22.75763,81,0,22.761,22.75763,0,0,0,0,0,0,0,58.24237,55.33025,153.8403,180.302,55.33025,0,55.33025,326.546,77.7489,0.1951066,25.03339,0,81,180.302
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,103.3609,103.3609,81,0,22.761,103.3609,0,0,0,0,0,23.53775,22.36086,0,0,98.51002,230.0992,0,23.53775,-23.53775,301.7351,71.84154,0.1951066,113.697,0,81,230.0992
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,17.78531,17.78531,81,0,22.761,17.78531,0,0,0,0,0,0,0,63.21469,60.05396,124.6631,206.5615,60.05396,0,60.05396,358.7072,85.40632,0.1951568,19.56384,0,81,206.5615
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,26.37652,26.37652,0,0,0,26.37652,0,0,0,0,0,27.76476,26.37652,0,0,64.60912,260.61,0,27.76476,-27.76476,329.4406,78.43809,0.1951568,29.01417,0,0,260.61
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.90504,34.90504,0,0,0,34.90504,0,0,7.105427E-15,0,0,36.74215,34.90504,0,0,95.45885,232.8453,0,36.74215,-36.74215,290.711,69.21677,0.1951568,38.39555,0,0,232.8453
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,63.10691,63.10691,81,0,22.761,63.10691,0,3.552714E-15,0,0,0,0,0,17.89309,16.99843,136.2835,196.1031,16.99843,0,16.99843,306.8371,73.05631,0.1951728,69.4176,0,81,196.1031
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,13.39802,13.39802,81,0,22.761,13.39802,0,0,0,0,0,0,0,67.60198,64.22188,119.285,211.4017,64.22188,0,64.22188,367.7634,87.56253,0.1952152,14.73782,0,81,211.4017
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,90.90671,90.90671,81,0,22.761,90.90671,28.6403,0,0,0,26.03596,10.42811,9.906705,0,0,55.06315,269.2014,15.60784,0,15.60784,382.5703,91.08797,0.1952257,99.99738,20.82876,81,295.2373
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,40.2415,40.2415,0,0,0,40.2415,139.032,0,0,0,55.94854,42.35947,40.2415,0,0,39.4553,283.2484,13.58907,0,13.58907,395.462,94.15742,0.1952009,44.26565,44.75883,0,339.197
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,59.00242,0,0,84.86865,0,0,0,0,25.86623,295.4786,25.86623,0,25.86623,420.0009,100,0.1951538,0,67.89492,0,380.3473
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,45.18913,45.18913,0,0,0,45.18913,216.2842,50.16945,0,0,97.73695,47.5675,45.18913,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,49.70804,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,39.69919,39.69919,0,0,0,39.69919,313.024,82.47939,0,0,124.268,41.78862,39.69919,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,43.66911,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,53.90956,53.90956,0,0,0,53.90956,196.9334,49.41905,0,0,106.166,56.74691,53.90956,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,59.30052,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,54.27418,54.27418,0,0,0,54.27418,162.0289,30.80914,0,0,87.93986,57.13071,54.27418,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,59.7016,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,70.61069,70.61069,20.25,0,7.39125,70.61069,105.4141,21.42238,0,0,74.43362,53.01125,50.36068,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,77.67175,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,80.71146,80.71146,30.47689,0,9.978655,80.71146,65.51546,0,1.421085E-14,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,88.7826,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,82.08777,82.08777,57.56019,0,16.83073,82.08777,31.45231,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,90.29655,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951538,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,52.05665,52.05665,0,0,0,52.05665,0,0,0,0,0,54.79647,52.05665,0,0,0,318.7582,0,54.79647,-54.79647,362.2403,86.24751,0.1951538,57.26231,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,9.777061,9.777061,0,0,0,9.777061,0,0,1.776357E-15,0,0,10.29164,9.777061,0,0,60.88497,263.9618,0,10.29164,-10.29164,351.3919,83.66458,0.1951538,10.75477,0,0,263.9618
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,167.539,149.7,81,0,22.761,149.7,0,0,17.83904,34.59295,0,72.31579,68.7,0,0,72.32013,253.6701,0,72.31579,-72.31579,275.1644,65.51521,0.1951538,184.2929,0,81,253.6701
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.067259,3.067259,75.38305,0,21.33991,3.067259,0,0,0,0,0,0,0,72.31579,68.7,152.671,181.3543,68.7,0,68.7,340.339,81.03292,0.1951733,3.373985,0,81,181.3543
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,23.5073,23.5073,0,0,0,23.5073,0,0,3.552714E-15,0,0,24.74453,23.5073,0,0,83.97101,243.1843,0,24.74453,-24.74453,314.2559,74.82269,0.1951733,25.85803,0,0,243.1843
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.4649,218.4398,0,0,0,314.2559,74.82269,0.1951733,0,0,0,218.4398
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,73.87819,73.87819,81,0,22.761,73.87819,0,0,0,0,0,0,0,7.12181,6.765719,111.4649,218.4398,6.765719,0,6.765719,320.6745,76.35091,0.1951797,81.26601,0,81,218.4398
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,72.25815,72.25815,81,0,22.761,72.25815,0,0,0,0,0,0,0,8.74185,8.304758,104.6992,224.5289,8.304758,0,8.304758,328.553,78.22676,0.1951874,79.48396,0,81,224.5289
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.39445,232.0032,68.7,0,68.7,393.7276,93.74448,0.1951989,0,0,81,232.0032
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.46608,27.46608,0,0,0,27.46608,0,0,3.552714E-15,0,0,28.91166,27.46608,0,0,27.69444,293.8332,0,28.91166,-28.91166,363.252,86.4884,0.1951989,30.21269,0,0,293.8332
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.802284,3.802284,0,0,0,3.802284,0,0,4.440892E-16,0,0,4.002405,3.802284,0,0,59.81851,264.9216,0,4.002405,-4.002405,359.0331,85.4839,0.1951989,4.182513,0,0,264.9216
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,58.13083,58.13083,0,0,0,58.13083,0,0,7.105427E-15,0,0,61.19034,58.13083,0,0,64.26563,260.9192,0,61.19034,-61.19034,294.5328,70.12672,0.1951989,63.9439,0,0,260.9192
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,35.57502,35.57502,0,0,0,35.57502,71.15588,0,0,0,25.31372,37.44739,35.57502,0,0,132.2549,199.7288,0,12.13367,-12.13367,281.7428,67.08149,0.1951989,39.13253,20.25098,0,225.0425
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,145.7368,187.5952,51.29104,0,51.29104,330.4018,78.66693,0.1951056,0,41.03283,0,238.8862
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,32.09451,32.09451,0,0,0,32.09451,265.0718,0,0,0,85.07348,33.7837,32.09451,0,0,94.44571,233.7571,51.28979,0,51.28979,379.0595,90.25209,0.1950124,35.30396,68.05878,0,318.8306
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,108.7791,108.7791,49.33506,0,14.74977,108.7791,97.19569,7.105427E-15,0,0,105.7286,62.57265,59.44402,0,0,43.15593,279.9179,43.15593,0,43.15593,420.0009,100,0.1949582,119.657,84.58286,81,385.6465
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,43.17498,43.17498,0,0,0,43.17498,272.9561,72.40137,0,0,117.8487,45.44735,43.17498,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,47.49247,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,66.01228,66.01228,20.25,0,7.39125,66.01228,184.162,73.39873,0,0,121.5695,48.17081,45.76227,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,72.6135,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,29.71246,29.71246,0,0,0,29.71246,390.9309,84.87891,0,0,116.1552,31.27627,29.71246,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,32.6837,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,68.29002,68.29002,20.25,0,7.39125,68.29002,122.2827,32.93846,0,0,83.5069,50.56845,48.04002,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,75.11903,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,44.70005,44.70005,0,0,0,44.70005,122.0182,7.489519,0,0,54.54221,47.05269,44.70005,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,49.17006,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,74.89101,74.89101,53.87249,0,15.89774,74.89101,29.54262,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,82.38012,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949582,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.5964,46.5964,0,0,0,46.5964,0,0,0,0,0,49.04884,46.5964,0,0,0,318.7582,0,49.04884,-49.04884,368.2988,87.69002,0.1949582,51.25604,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,24.76544,24.76544,0,0,0,24.76544,0,0,3.552714E-15,0,0,26.06889,24.76544,0,0,54.49872,269.7094,0,26.06889,-26.06889,340.8198,81.14741,0.1949582,27.24199,0,0,269.7094
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,41.54175,41.54175,0,0,0,41.54175,0,0,0,0,0,43.72816,41.54175,0,0,83.46415,243.6405,0,43.72816,-43.72816,294.7263,70.17278,0.1949582,45.69593,0,0,243.6405
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,64.85416,64.85416,81,0,22.761,64.85416,0,0,0,0,0,0,0,16.14585,15.33855,132.051,199.9123,15.33855,0,15.33855,309.2777,73.6374,0.1949726,71.33957,0,81,199.9123
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.92823,40.92823,81,0,22.761,40.92823,0,0,0,0,0,0,0,40.07177,38.06818,116.7124,213.717,38.06818,0,38.06818,345.3923,82.23611,0.1950084,45.02105,0,81,213.717
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,25.89695,25.89695,0,0,0,25.89695,0,0,0,0,0,27.25995,25.89695,0,0,78.64426,247.9784,0,27.25995,-27.25995,316.6578,75.39457,0.1950084,28.48665,0,0,247.9784
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.9331,220.7184,0,0,0,316.6578,75.39457,0.1950084,0,0,0,220.7184
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.9331,220.7184,0,0,0,316.6578,75.39457,0.1950084,0,0,0,220.7184
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,39.74805,39.74805,0,0,0,39.74805,0,0,7.105427E-15,0,0,41.84005,39.74805,0,0,108.9331,220.7184,0,41.84005,-41.84005,272.5545,64.89381,0.1950084,43.72285,0,0,220.7184
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.00525,20.00525,0,0,0,20.00525,0,0,0,0,0,21.05816,20.00525,0,0,155.422,178.8784,0,21.05816,-21.05816,250.3573,59.60876,0.1950084,22.00577,0,0,178.8784
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,49.91466,49.91466,0,0,0,49.91466,0,0,0,0,0,52.54175,49.91466,0,0,178.82,157.8202,0,52.54175,-52.54175,194.9734,46.42215,0.1950084,54.90613,0,0,157.8202
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,52.47377,52.47377,0,0,0,52.47377,0,0,0,0,0,55.23555,52.47377,0,0,237.1997,105.2785,0,55.23555,-55.23555,136.75,32.55947,0.1950084,57.72115,0,0,105.2785
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,56.73298,56.73298,81,0,22.761,56.73298,34.45237,0,0,0,19.54586,0,0,24.26702,23.05367,298.5725,50.04293,42.59953,0,42.59953,177.1635,42.18171,0.1950431,62.40627,15.63668,81,69.58879
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,29.59486,29.59486,81,0,22.761,29.59486,154.4437,0,0,0,45.70741,0,0,51.40514,48.83488,255.973,88.38251,94.54229,0,94.54229,266.8542,63.53659,0.1950305,32.55434,36.56593,81,134.0899
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,78.03406,78.03406,81,0,22.761,78.03406,84.5713,0,0,0,65.99442,0,0,2.965941,2.817644,161.4307,173.4706,68.81206,0,68.81206,332.1351,79.07962,0.1950644,85.83746,52.79553,81,239.465
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,32.87193,32.87193,53.43149,0,15.78617,32.87193,215.9199,0,0,0,70.97702,0,0,20.55957,19.53159,92.61867,235.4014,90.50861,0,90.50861,417.9991,99.52338,0.1949871,36.15912,56.78161,81,306.3784
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,27.02095,27.02095,0,0,0,27.02095,259.7477,39.63311,0,0,70.18626,28.4431,27.02095,0,0,2.110061,316.8592,2.110061,0,2.110061,420.0009,100,0.1949833,29.72304,56.14901,0,387.0454
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,60.81422,60.81422,0,0,0,60.81422,143.6441,23.34109,0,0,87.35606,64.01496,60.81422,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,66.89564,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,41.11908,41.11908,0,0,0,41.11908,154.3741,20.19397,0,0,63.47721,43.28324,41.11908,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,45.23098,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,124.0661,124.0661,80.9248,0,22.74198,124.0661,36.60297,7.105427E-15,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,136.4727,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,94.21363,94.21363,67.55483,0,19.35937,94.21363,29.78539,7.105427E-15,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,103.635,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949833,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,27.71905,27.71905,0,0,0,27.71905,0,0,3.552714E-15,0,0,29.17795,27.71905,0,0,0,318.7582,0,29.17795,-29.17795,389.2446,92.67709,0.1949833,30.49096,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,23.1811,23.1811,0,0,0,23.1811,0,0,3.552714E-15,0,0,24.40115,23.1811,0,0,32.41994,289.5803,0,24.40115,-24.40115,363.5235,86.55305,0.1949833,25.4992,0,0,289.5803
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,78.06531,78.06531,81,0,22.761,78.06531,0,0,0,0,0,0,0,2.934689,2.787955,59.53233,265.1791,2.787955,0,2.787955,366.1684,87.18278,0.1949859,85.87184,0,81,265.1791
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.64214,24.64214,0,0,0,24.64214,0,0,3.552714E-15,0,0,25.93909,24.64214,0,0,56.74438,267.6883,0,25.93909,-25.93909,338.8262,80.67274,0.1949859,27.10635,0,0,267.6883
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,10.52814,10.52814,0,0,0,10.52814,0,0,1.776357E-15,0,0,11.08225,10.52814,0,0,85.56559,241.7492,0,11.08225,-11.08225,327.1445,77.89139,0.1949859,11.58095,0,0,241.7492
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.71135,25.71135,0,0,0,25.71135,0,0,3.552714E-15,0,0,27.06458,25.71135,0,0,97.8792,230.6669,0,27.06458,-27.06458,298.6159,71.09888,0.1949859,28.28248,0,0,230.6669
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,81.8105,81.8105,81,0,22.761,81.8105,0,0,0,0,0,0.8531591,0.8105012,0,0,127.951,203.6024,0,0.8531591,-0.8531591,297.7166,70.88477,0.1949859,89.99155,0,81,203.6024
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.8989,202.7492,68.7,0,68.7,362.8911,86.40248,0.1949975,0,0,81,202.7492
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,75.68817,75.68817,81,0,22.761,75.68817,0,0,0,0,0,0,0,5.311828,5.046237,60.1989,264.5792,5.046237,0,5.046237,367.6784,87.5423,0.1950022,83.25699,0,81,264.5792
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.74966,34.74966,0,0,0,34.74966,0,0,7.105427E-15,0,0,36.57859,34.74966,0,0,55.15267,269.1208,0,36.57859,-36.57859,329.1212,78.36204,0.1950022,38.22462,0,0,269.1208
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.79554,232.5422,0,0,0,329.1212,78.36204,0.1950022,0,0,0,232.5422
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,106.8612,106.8612,81,0,22.761,106.8612,0,0,0,0,0,27.22233,25.86121,0,0,95.79554,232.5422,0,27.22233,-27.22233,300.4264,71.52995,0.1950022,117.5473,0,81,232.5422
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,106.6265,106.6265,81,0,22.761,106.6265,0,0,0,0,0,26.97528,25.62651,0,0,126.0426,205.3199,0,26.97528,-26.97528,271.9919,64.75985,0.1950022,117.2892,0,81,205.3199
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,156.0151,178.3446,92.54279,0,92.54279,359.7857,85.66309,0.1949706,0,19.07423,81,202.1874
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,108.3817,108.3817,81,0,22.761,108.3817,48.80217,0,0,0,52.89262,28.82285,27.38171,0,0,63.47231,261.6331,24.06977,0,24.06977,382.6203,91.09989,0.1949867,119.2199,42.3141,81,314.5258
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,28.50044,28.50044,0,0,0,28.50044,265.6383,6.305092,0,0,75.7081,30.00047,28.50044,0,0,39.40254,283.2959,39.40254,0,39.40254,420.0009,100,0.1949155,31.35049,60.56648,0,359.004
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,21.31277,21.31277,0,0,0,21.31277,410.5361,65.06211,0,0,87.4966,22.43449,21.31277,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,23.44404,69.99728,0,406.2548
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,44.66584,44.66584,0,0,0,44.66584,257.7929,68.12872,0,0,115.1454,47.01668,44.66584,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,49.13243,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,94.55946,94.55946,25.85947,0,8.810445,94.55946,121.5248,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,104.0154,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,99.312,99.312,30.612,0,10.01284,99.312,82.65138,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,109.2432,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,40.38597,40.38597,0,0,0,40.38597,203.9606,39.85991,0,0,82.37145,42.51155,40.38597,0,0,0,318.7582,0,0,0,420.0009,100,0.1949155,44.42456,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,56.148,56.148,0,0,0,56.148,74.914,0,0,0,42.06271,59.10316,56.148,0,0,0,318.7582,0,17.04044,-17.04044,402.0386,95.72329,0.1949155,61.7628,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,74.10081,74.10081,78.71429,0,22.18271,74.10081,18.99781,0,0,0,14.07753,0,0,4.61348,4.382806,18.93383,301.7178,18.46034,0,18.46034,419.5516,99.89305,0.194929,81.51089,11.26202,81,315.7953
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,68.52454,68.52454,69.02295,0,19.73081,68.52454,0,1.887379E-15,0,0,0,0,0,0.4984092,0.4734887,0.4734887,318.3321,0.4734887,0,0.4734887,420.0009,100,0.1949294,75.37699,0,81,318.3321
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.299918,2.299918,0,0,0,2.299918,0,0,0,0,0,2.420966,2.299918,0,0,0,318.7582,0,2.420966,-2.420966,417.4489,99.3924,0.1949294,2.529909,0,0,318.7582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,95.31601,95.31601,81,0,22.761,95.31601,0,0,0,0,0,15.06949,14.31601,0,0,2.689962,316.3372,0,15.06949,-15.06949,401.5643,95.61035,0.1949294,104.8476,0,81,316.3372
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,67.4108,67.4108,81,0,22.761,67.4108,0,0,0,0,0,0,0,13.5892,12.90974,19.43384,301.2678,12.90974,0,12.90974,413.8116,98.52636,0.1949415,74.15188,0,81,301.2678
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,27.48544,27.48544,0,0,0,27.48544,0,0,3.552714E-15,0,0,28.93204,27.48544,0,0,6.524095,312.8865,0,28.93204,-28.93204,383.3145,91.26517,0.1949415,30.23398,0,0,312.8865
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,72.58063,72.58063,81,0,22.761,72.58063,0,0,0,0,0,0,0,8.419372,7.998403,38.67081,283.9545,7.998403,0,7.998403,390.9024,93.07182,0.194949,79.83869,0,81,283.9545
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,63.21692,63.21692,81,0,22.761,63.21692,0,0,0,0,0,0,0,17.78308,16.89392,30.6724,291.1531,16.89392,0,16.89392,406.9294,96.88776,0.1949648,69.53861,0,81,291.1531
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,57.3589,57.3589,0,0,0,57.3589,0,0,7.105427E-15,0,0,60.37779,57.3589,0,0,13.77848,306.3576,0,60.37779,-60.37779,343.2856,81.73451,0.1949648,63.09479,0,0,306.3576
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.56918,28.56918,0,0,0,28.56918,0,0,3.552714E-15,0,0,30.07282,28.56918,0,0,80.86491,245.9798,0,30.07282,-30.07282,311.5861,74.18702,0.1949648,31.4261,0,0,245.9798
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,48.721,48.721,0,0,0,48.721,0,0,0,0,0,51.28526,48.721,0,0,114.2792,215.907,0,51.28526,-51.28526,257.5267,61.31576,0.1949648,53.59309,0,0,215.907
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,48.50411,48.50411,0,0,0,48.50411,0,0,0,0,0,51.05696,48.50411,0,0,171.2628,164.6217,0,51.05696,-51.05696,203.7079,48.50179,0.1949648,53.35452,0,0,164.6217
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,24.03935,24.03935,0,0,0,24.03935,0,0,0,0,0,25.30458,24.03935,0,0,227.9927,113.5648,0,25.30458,-25.30458,177.0346,42.151,0.1949648,26.44328,0,0,113.5648
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.1089,88.26019,0,0,0,177.0346,42.151,0.1949648,0,0,0,88.26019
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,58.01788,58.01788,0,0,0,58.01788,44.71478,7.105427E-15,0,0,25.94257,61.07146,58.01788,0,0,256.1089,88.26019,0,35.12889,-35.12889,140.0055,33.33457,0.1949648,63.81967,20.75405,0,114.2028
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,72.56219,72.56219,81,0,22.761,72.56219,79.75036,0,0,0,57.86861,0,0,8.437804,8.015914,295.141,53.1313,65.88453,0,65.88453,202.509,48.21634,0.1950039,79.81841,46.29489,81,110.9999
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,39.29579,39.29579,81,0,22.761,39.29579,200.7523,0,0,0,78.88719,0,0,41.70421,39.619,229.2565,112.4274,118.5062,0,118.5062,314.9339,74.9841,0.1949482,43.22537,63.10975,81,191.3146
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.391539,2.391539,20.25,0,7.39125,2.391539,4461.198,13.58579,0,0,106.6913,0,0,4.272669,4.059035,110.7503,219.0829,110.7503,0,110.7503,420.0009,100,0.1947489,2.630692,85.35302,81,325.7742
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,65.77914,65.77914,20.25,0,7.39125,65.77914,164.8415,60.50594,0,0,108.4314,47.92542,45.52914,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,72.35706,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,37.51227,37.51227,0,0,0,37.51227,301.933,73.77534,0,0,113.2619,39.4866,37.51227,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,41.2635,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,19.87753,19.87753,0,0,0,19.87753,483.1786,75.12024,0,0,96.04395,20.92371,19.87753,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,21.86528,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,0,61.09454,0,395.1264
