Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,122.1991,122.1991,74.80262,0,21.19306,122.1991,40.82764,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1947489,134.419,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,54.74948,54.74948,0,0,0,54.74948,41.77976,0,0,0,22.8742,57.63103,54.74948,0,0,0,318.7582,0,34.75683,-34.75683,383.3639,91.27694,0.1947489,60.22443,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,20.0759,20.0759,0,0,0,20.0759,0,0,3.552714E-15,0,0,21.13252,20.0759,0,0,38.6187,284.0014,0,21.13252,-21.13252,361.0883,85.97323,0.1947489,22.08348,0,0,284.0014
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,62.18434,62.18434,0,0,0,62.18434,0,0,7.105427E-15,0,0,65.4572,62.18434,0,0,62.09928,262.8689,0,65.4572,-65.4572,292.0903,69.54518,0.1947489,68.40278,0,0,262.8689
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,63.8474,63.8474,81,0,22.761,63.8474,0,0,0,0,0,0,0,17.1526,16.29497,134.8295,197.4117,16.29497,0,16.29497,307.5491,73.22583,0.1947641,70.23215,0,81,197.4117
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,54.48836,54.48836,81,0,22.761,54.48836,0,0,0,0,0,0,0,26.51164,25.18606,118.5345,212.0771,25.18606,0,25.18606,331.4427,78.91477,0.1947876,59.93719,0,81,212.0771
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.4029,38.4029,81,0,22.761,38.4029,0,0,0,0,0,0,0,42.5971,40.46724,93.34848,234.7446,40.46724,0,40.46724,369.8333,88.05537,0.1948253,42.24319,0,81,234.7446
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,95.54342,95.54342,81,0,22.761,95.54342,0,0,0,0,0,15.30887,14.54342,0,0,52.88124,271.1651,0,15.30887,-15.30887,353.6963,84.21324,0.1948253,105.0978,0,81,271.1651
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.89109,255.8562,0,0,0,353.6963,84.21324,0.1948253,0,0,0,255.8562
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.89109,255.8562,0,0,0,353.6963,84.21324,0.1948253,0,0,0,255.8562
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,94.86718,94.86718,81,0,22.761,94.86718,0,0,0,0,0,14.59703,13.86718,0,0,69.89109,255.8562,0,14.59703,-14.59703,338.3097,80.54977,0.1948253,104.3539,0,81,255.8562
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,55.25885,55.25885,0,0,0,55.25885,0,0,7.105427E-15,0,0,58.16721,55.25885,0,0,86.11002,241.2592,0,58.16721,-58.16721,276.9961,65.95132,0.1948253,60.78474,0,0,241.2592
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,45.36221,45.36221,0,0,0,45.36221,0,0,7.105427E-15,0,0,47.74969,45.36221,0,0,150.7402,183.092,0,47.74969,-47.74969,226.6635,53.96739,0.1948253,49.89843,0,0,183.092
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,55.83989,55.83989,0,0,0,55.83989,0,0,7.105427E-15,0,0,58.77882,55.83989,0,0,203.7955,135.3423,0,58.77882,-58.77882,164.7052,39.21544,0.1948253,61.42387,0,0,135.3423
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,14.79084,14.79084,0,0,0,14.79084,0,0,1.776357E-15,0,0,15.5693,14.79084,0,0,269.1053,76.56348,0,15.5693,-15.5693,148.2937,35.30795,0.1948253,16.26992,0,0,76.56348
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,28.36401,28.36401,0,0,0,28.36401,89.33263,0,0,0,25.33831,29.85685,28.36401,0,0,286.4045,60.99418,0,4.518536,-4.518536,143.5307,34.17391,0.1948253,31.20041,20.27065,0,86.33249
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,7.484968,7.484968,0,0,0,7.484968,722.5997,0,0,0,54.08636,7.878913,7.484968,0,0,291.4251,56.47564,46.20744,0,46.20744,187.367,44.61109,0.1947423,8.233464,43.26908,0,110.562
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,81.10146,81.10146,81,0,22.761,81.10146,99.99929,0,0,0,81.10088,0.1068004,0.1014604,0,0,245.2177,98.06234,80.99408,0,80.99408,264.2047,62.90575,0.1947543,89.21161,64.88071,81,179.1632
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,41.47662,41.47662,81,0,22.761,41.47662,248.559,0,0,0,103.0939,0,0,39.52338,37.54721,164.2236,170.957,140.6411,0,140.6411,397.6285,94.67327,0.1946594,45.62429,82.47511,81,274.0509
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,52.47809,52.47809,0,0,0,52.47809,228.8323,41.26425,0,0,120.0868,55.24009,52.47809,0,0,23.58248,297.534,23.58248,0,23.58248,420.0009,100,0.1946172,57.72589,96.06946,0,417.6208
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,6.325283,6.325283,0,0,0,6.325283,1894.336,113.1639,0,0,119.8221,6.658193,6.325283,0,0,0,318.7582,0,0,0,420.0009,100,0.1946172,6.957811,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,21.86017,21.86017,0,0,0,21.86017,533.9064,93.70215,0,0,116.7128,23.0107,21.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1946172,24.04618,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,33.06164,33.06164,0,0,0,33.06164,323.1191,72.02676,0,0,106.8285,34.80173,33.06164,0,0,0,318.7582,0,0,0,420.0009,100,0.1946172,36.36781,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,111.3202,111.3202,42.62023,0,13.05092,111.3202,68.71661,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946172,122.4523,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,39.28855,39.28855,0,0,0,39.28855,127.0552,8.561786,0,0,49.91815,41.35637,39.28855,0,0,0,318.7582,0,0,0,420.0009,100,0.1946172,43.2174,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,39.44314,39.44314,0,0,0,39.44314,58.0348,0,7.105427E-15,0,22.89075,41.51909,39.44314,0,0,0,318.7582,0,18.62835,-18.62835,400.3648,95.32477,0.1946172,43.38745,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,5.449598,5.449598,0,0,0,5.449598,0,0,8.881784E-16,0,0,5.73642,5.449598,0,0,20.69816,300.1299,0,5.73642,-5.73642,394.3181,93.88508,0.1946172,5.994558,0,0,300.1299
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.81816,44.81816,0,0,0,44.81816,0,0,0,0,0,47.17702,44.81816,0,0,27.07196,294.3935,0,47.17702,-47.17702,344.5892,82.04488,0.1946172,49.29998,0,0,294.3935
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,56.06313,56.06313,0,0,0,56.06313,0,0,7.105427E-15,0,0,59.01382,56.06313,0,0,79.49087,247.2164,0,59.01382,-59.01382,282.3831,67.23395,0.1946172,61.66944,0,0,247.2164
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,5.510196,5.510196,0,0,0,5.510196,0,0,8.881784E-16,0,0,5.800207,5.510196,0,0,145.0618,188.2026,0,5.800207,-5.800207,276.2692,65.77825,0.1946172,6.061216,0,0,188.2026
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,84.11835,84.11835,81,0,22.761,84.11835,0,0,0,0,0,3.282476,3.118352,0,0,151.5065,182.4024,0,3.282476,-3.282476,272.8092,64.95444,0.1946172,92.53019,0,81,182.4024
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,62.40277,62.40277,81,0,22.761,62.40277,0,0,0,0,0,0,0,18.59723,17.66737,155.1536,179.1199,17.66737,0,17.66737,289.5699,68.94508,0.1946337,68.64305,0,81,179.1199
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,86.01445,86.01445,81,0,22.761,86.01445,0,0,0,0,0,5.278372,5.014453,0,0,137.4863,195.0206,0,5.278372,-5.278372,284.006,67.62035,0.1946337,94.6159,0,81,195.0206
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.3511,189.7422,68.7,0,68.7,349.1805,83.13806,0.1946453,0,0,81,189.7422
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,61.09049,61.09049,0,0,0,61.09049,0,0,0,0,0,64.30578,61.09049,0,0,74.65114,251.5722,0,64.30578,-64.30578,281.3963,66.99899,0.1946453,67.19954,0,0,251.5722
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,5.997747,5.997747,0,0,0,5.997747,0,0,8.881784E-16,0,0,6.313418,5.997747,0,0,146.102,187.2664,0,6.313418,-6.313418,274.7414,65.41448,0.1946453,6.597521,0,0,187.2664
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,8.002251,8.002251,0,0,0,8.002251,0,0,1.776357E-15,0,0,8.423421,8.002251,0,0,153.1169,180.953,0,8.423421,-8.423421,265.8623,63.30043,0.1946453,8.802475,0,0,180.953
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.86743,19.86743,0,0,0,19.86743,0,0,3.552714E-15,0,0,20.91308,19.86743,0,0,162.4763,172.5296,0,20.91308,-20.91308,243.818,58.05179,0.1946453,21.85417,0,0,172.5296
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,35.83887,35.83887,0,0,0,35.83887,0,0,7.105427E-15,0,0,37.72512,35.83887,0,0,185.713,151.6165,0,37.72512,-37.72512,204.0522,48.58377,0.1946453,39.42275,0,0,151.6165
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,96.47182,96.47182,81,0,22.761,96.47182,27.88068,0,0,0,26.897,16.28613,15.47183,0,0,227.6298,113.8914,10.61087,0,10.61087,214.1186,50.98051,0.1946524,106.119,21.5176,81,140.7884
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,49.87822,49.87822,81,0,22.761,49.87822,92.10133,0,0,0,45.93851,0,0,31.12178,29.56569,217.019,123.4412,75.5042,0,75.5042,285.7481,68.03514,0.1946742,54.86604,36.7508,81,169.3797
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,63.60578,0,18.36026,0,0,0,0,0,81.08926,0,0,63.60578,60.4255,141.5148,191.3949,141.5148,0,141.5148,420.0009,100,0.1945333,0,64.87141,81,272.4842
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,104.6778,104.6778,35.97781,0,11.37039,104.6778,95.77126,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,115.1456,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,82.43137,82.43137,20.25,0,7.39125,82.43137,121.3309,34.56065,0,0,100.0147,65.45406,62.18136,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,90.6745,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,88.22108,88.22108,20.25,0,7.39125,88.22108,89.70126,7.586915,0,0,79.13543,71.54852,67.97108,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,97.0432,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,7.430715,7.430715,0,0,0,7.430715,781.3418,50.23748,0,0,58.05928,7.821805,7.430715,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,8.173786,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945333,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,60.69144,60.69144,0,0,0,60.69144,0,0,0,0,0,63.88573,60.69144,0,0,0,318.7582,0,63.88573,-63.88573,352.6594,83.96635,0.1945333,66.76059,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,85.51829,85.51829,81,0,22.761,85.51829,0,0,0,0,0,4.756096,4.518291,0,0,70.98415,254.8725,0,4.756096,-4.756096,347.646,82.77269,0.1945333,94.07012,0,81,254.8725
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,78.94095,78.94095,81,0,22.761,78.94095,0,0,0,0,0,0,0,2.059049,1.956096,76.2687,250.1164,1.956096,0,1.956096,349.5017,83.21453,0.1945351,86.83504,0,81,250.1164
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,33.33863,33.33863,0,0,0,33.33863,0,0,7.105427E-15,0,0,35.0933,33.33863,0,0,74.3126,251.8769,0,35.0933,-35.0933,312.5101,74.40703,0.1945351,36.67249,0,0,251.8769
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,7.991389,7.991389,0,0,0,7.991389,0,0,1.776357E-15,0,0,8.411988,7.991389,0,0,113.3052,216.7836,0,8.411988,-8.411988,303.6431,72.29584,0.1945351,8.790527,0,0,216.7836
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,9.189896,9.189896,0,0,0,9.189896,0,0,0,0,0,9.673574,9.189896,0,0,122.6518,208.3716,0,9.673574,-9.673574,293.4463,69.86802,0.1945351,10.10889,0,0,208.3716
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,89.31045,89.31045,81,0,22.761,89.31045,0,0,0,0,0,8.747843,8.310452,0,0,133.4002,198.698,0,8.747843,-8.747843,284.2253,67.67254,0.1945351,98.24149,0,81,198.698
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.848109,2.848109,75.16389,0,21.28447,2.848109,0,0,0,0,0,0,0,72.31579,68.7,143.12,189.9502,68.7,0,68.7,349.3998,83.19026,0.1945541,3.132919,0,81,189.9502
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.711022,3.711022,0,0,0,3.711022,0,0,4.440892E-16,0,0,3.906339,3.711022,0,0,74.42004,251.7802,0,3.906339,-3.906339,345.2821,82.20987,0.1945541,4.082124,0,0,251.7802
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,41.37442,41.37442,0,0,0,41.37442,0,0,7.105427E-15,0,0,43.55202,41.37442,0,0,78.76042,247.8738,0,43.55202,-43.55202,299.3743,71.27945,0.1945541,45.51186,0,0,247.8738
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,59.50984,59.50984,0,0,0,59.50984,0,0,7.105427E-15,0,0,62.64194,59.50984,0,0,127.1516,204.3218,0,62.64194,-62.64194,233.3439,55.55796,0.1945541,65.46082,0,0,204.3218
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,34.62438,34.62438,0,0,0,34.62438,0,0,7.105427E-15,0,0,36.44672,34.62438,0,0,196.7537,141.6799,0,36.44672,-36.44672,194.9257,46.41078,0.1945541,38.08682,0,0,141.6799
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,92.04613,92.04613,81,0,22.761,92.04613,0,0,0,0,0,11.62751,11.04613,0,0,237.2501,105.2332,0,11.62751,-11.62751,182.6692,43.49258,0.1945541,101.2507,0,81,105.2332
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,41.27754,41.27754,81,0,22.761,41.27754,29.72905,0,0,0,12.27142,0,0,39.72246,37.73634,250.1695,93.60565,50.00776,0,50.00776,230.1107,54.78815,0.1945973,45.4053,9.817137,81,105.8771
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,200.1618,138.6126,96.05685,0,96.05685,321.2383,76.48515,0.1945602,0,21.88548,81,165.9695
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,47.40688,47.40688,81,0,22.761,47.40688,100.5754,0,0,0,47.67968,0,0,33.59312,31.91346,104.1049,225.0638,79.59314,0,79.59314,396.7469,94.46336,0.1945748,52.14757,38.14375,81,272.7435
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,57.83035,57.83035,0,0,0,57.83035,88.36555,0,0,0,51.1021,60.87405,57.83035,0,0,24.51177,296.6976,0,9.77195,-9.77195,386.4464,92.01086,0.1945748,63.61338,40.88168,0,347.7997
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,88.21681,88.21681,58.24742,0,17.0046,88.21681,75.85427,7.105427E-15,0,0,66.91622,31.54673,29.96939,0,0,35.36949,286.9257,35.36949,0,35.36949,420.0009,100,0.1945982,97.03849,53.53298,81,353.8419
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,111.3996,111.3996,43.67134,0,13.31685,111.3996,63.99744,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,122.5395,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,105.3587,105.3587,36.65867,0,11.54264,105.3587,78.01643,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,115.8945,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,105.5549,105.5549,52.34496,0,15.51127,105.5549,53.06285,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,116.1103,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,65.85501,65.85501,50.14971,0,14.95588,65.85501,25.10347,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,72.44051,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,75.44629,75.44629,62.43726,0,18.06463,75.44629,18.15028,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.1945982,82.99092,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,86.38635,86.38635,81,0,22.761,86.38635,0,0,0,0,0,5.669846,5.386353,0,0,0,318.7582,0,5.669846,-5.669846,414.0243,98.57702,0.1945982,95.02499,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,72.44215,72.44215,79.07354,0,22.27361,72.44215,0,5.329071E-15,0,0,0,0,0,6.631398,6.299829,6.299829,313.0884,6.299829,0,6.299829,420.0009,100,0.194604,79.68636,0,81,313.0884
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,80.77626,80.77626,80.77626,0,22.70439,80.77626,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194604,88.85389,0,81,318.7582
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,9.061878,9.061878,0,0,0,9.061878,0,0,0,0,0,9.538819,9.061878,0,0,0,318.7582,0,9.538819,-9.538819,409.946,97.606,0.194604,9.968066,0,0,318.7582
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59869,309.2194,0,0,0,409.946,97.606,0.194604,0,0,0,309.2194
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,90.33108,90.33108,81,0,22.761,90.33108,0,0,0,0,0,9.822188,9.331079,0,0,10.59869,309.2194,0,9.822188,-9.822188,399.5926,95.14089,0.194604,99.36419,0,81,309.2194
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.80325,34.80325,0,0,0,34.80325,0,0,7.105427E-15,0,0,36.635,34.80325,0,0,21.51223,299.3972,0,36.635,-36.635,360.9759,85.94646,0.194604,38.28357,0,0,299.3972
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.700555,1.700555,0,0,0,1.700555,0,0,0,0,0,1.790058,1.700555,0,0,62.21778,262.7622,0,1.790058,-1.790058,359.089,85.49721,0.194604,1.87061,0,0,262.7622
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,70.41608,70.41608,81,0,22.761,70.41608,0,0,0,0,0,0,0,10.58393,10.05473,64.20673,260.9722,10.05473,0,10.05473,368.6277,87.76833,0.1946134,77.45768,0,81,260.9722
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.15201,270.0214,0,0,0,368.6277,87.76833,0.1946134,0,0,0,270.0214
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,71.77411,71.77411,81,0,22.761,71.77411,0,0,0,0,0,0,0,9.225895,8.7646,54.15201,270.0214,8.7646,0,8.7646,376.9426,89.74805,0.1946215,78.95152,0,81,270.0214
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,7.644764,7.644764,0,0,0,7.644764,0,0,0,0,0,8.047121,7.644764,0,0,45.38741,277.9095,0,8.047121,-8.047121,368.4601,87.72843,0.1946215,8.409241,0,0,277.9095
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.66348,20.66348,0,0,0,20.66348,0,0,0,0,0,21.75103,20.66348,0,0,54.32865,269.8624,0,21.75103,-21.75103,345.5326,82.26949,0.1946215,22.72982,0,0,269.8624
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,51.57251,51.57251,0,0,0,51.57251,40.89043,0,0,0,21.08822,54.28685,51.57251,0,0,78.49646,248.1114,0,33.19863,-33.19863,310.5381,73.9375,0.1946215,56.72976,16.87058,0,269.1996
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,62.09772,62.09772,0,0,0,62.09772,87.64883,0,7.105427E-15,0,54.42793,65.36603,62.09772,0,0,115.3838,214.9128,0,10.9381,-10.9381,299.0084,71.19233,0.1946215,68.3075,43.54234,0,269.3407
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,60.36098,60.36098,0,0,0,60.36098,136.0046,0,0,0,82.09373,63.53788,60.36098,0,0,127.5373,203.9747,18.55585,0,18.55585,316.612,75.38366,0.1945885,66.39708,65.67499,0,286.0684
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,34.15088,34.15088,0,0,0,34.15088,296.8782,0,0,0,101.3865,35.9483,34.15088,0,0,108.9814,220.675,65.43824,0,65.43824,378.6922,90.16462,0.1944721,37.56597,81.10923,0,322.0615
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,82.81033,82.81033,20.25,0,7.39125,82.81033,135.738,3.008915,0,0,112.4051,65.85297,62.56033,0,0,43.54317,279.5694,43.54317,0,43.54317,420.0009,100,0.1943948,91.09136,89.92405,81,391.9744
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943948,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943948,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943948,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,92.82743,92.82743,24.12743,0,8.372241,92.82743,86.42319,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943948,102.1102,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.268308,1.268308,0,0,0,1.268308,2996.728,36.67267,0,0,38.00773,1.335061,1.268308,0,0,0,318.7582,0,0,0,420.0009,100,0.1943948,1.395138,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,52.56718,52.56718,0,0,0,52.56718,23.90334,0,0,0,12.56531,55.33387,52.56718,0,0,0,318.7582,0,42.76856,-42.76856,374.9188,89.2662,0.1943948,57.82389,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,70.58656,70.58656,81,0,22.761,70.58656,0,0,0,0,0,0,0,10.41345,9.892773,47.52062,275.9897,9.892773,0,9.892773,384.3039,91.50076,0.1944039,77.64521,0,81,275.9897
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,37.96858,37.96858,0,0,0,37.96858,0,0,0,0,0,39.96693,37.96858,0,0,37.62785,284.8932,0,39.96693,-39.96693,342.1751,81.47009,0.1944039,41.76544,0,0,284.8932
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.728568,4.728568,0,0,0,4.728568,0,0,0,0,0,4.977439,4.728568,0,0,82.03555,244.9262,0,4.977439,-4.977439,336.9284,80.22089,0.1944039,5.201424,0,0,244.9262
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,50.90052,50.90052,0,0,0,50.90052,0,0,7.105427E-15,0,0,53.5795,50.90052,0,0,87.56603,239.9488,0,53.5795,-53.5795,280.4507,66.77383,0.1944039,55.99058,0,0,239.9488
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,52.22605,52.22605,0,0,0,52.22605,0,0,0,0,0,54.97479,52.22605,0,0,147.0988,186.3693,0,54.97479,-54.97479,222.5021,52.97659,0.1944039,57.44865,0,0,186.3693
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,15.77264,15.77264,0,0,0,15.77264,0,0,0,0,0,16.60278,15.77264,0,0,208.1819,131.3945,0,16.60278,-16.60278,205.0013,48.80973,0.1944039,17.34991,0,0,131.3945
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.6294,114.7917,0,0,0,205.0013,48.80973,0.1944039,0,0,0,114.7917
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.73599,30.73599,0,0,0,30.73599,0,0,0,0,0,32.35368,30.73599,0,0,226.6294,114.7917,0,32.35368,-32.35368,170.8975,40.6898,0.1944039,33.80959,0,0,114.7917
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.578,82.43805,0,0,0,170.8975,40.6898,0.1944039,0,0,0,82.43805
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,102.2194,102.2194,81,0,22.761,102.2194,0,0,0,0,0,22.33617,21.21936,0,0,262.578,82.43805,0,22.33617,-22.33617,147.3531,35.084,0.1944039,112.4413,0,81,82.43805
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,88.22784,88.22784,81,0,22.761,88.22784,0,0,0,0,0,7.608248,7.227836,0,0,287.3959,60.10188,0,7.608248,-7.608248,139.3333,33.17453,0.1944039,97.05062,0,81,60.10188
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,51.66449,51.66449,81,0,22.761,51.66449,0,0,0,0,0,0,0,29.33551,27.86873,295.8495,52.49363,27.86873,0,27.86873,165.7719,39.46943,0.1944298,56.83094,0,81,52.49363
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,73.62831,73.62831,81,0,22.761,73.62831,0,0,0,0,0,0,0,7.37169,7.003106,267.9808,77.57549,7.003106,0,7.003106,172.4156,41.05126,0.1944363,80.99114,0,81,77.57549
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,50.12915,50.12915,81,0,22.761,50.12915,41.15789,0,0,0,20.6321,0,0,30.87085,29.32731,260.9777,83.87829,49.95941,0,49.95941,219.8113,52.33592,0.1944771,55.14207,16.50568,81,104.5104
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,28.84525,28.84525,81,0,22.761,28.84525,157.6411,0,0,0,45.47196,0,0,52.15475,49.54701,211.0183,128.8418,95.01897,0,95.01897,309.9542,73.79848,0.1944643,31.72978,36.37757,81,174.3137
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,86.71501,86.71501,81,0,22.761,86.71501,81.68858,0,0,0,70.83627,6.015803,5.715013,0,0,115.9993,214.3588,64.82047,0,64.82047,371.4483,88.4399,0.1945051,95.38651,56.66901,81,285.1951
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,24.63587,24.63587,0,0,0,24.63587,382.9639,17.23512,0,0,94.34648,25.93249,24.63587,0,0,51.17887,272.6972,51.17887,0,51.17887,420.0009,100,0.1944144,27.09945,75.47718,0,367.0437
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,34.33431,34.33431,0,0,0,34.33431,322.2711,74.50817,0,0,110.6496,36.14138,34.33431,0,0,0,318.7582,0,0,0,420.0009,100,0.1944144,37.76774,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,83.65039,83.65039,20.25,0,7.39125,83.65039,131.7301,43.45549,0,0,110.1927,66.73725,63.40039,0,0,0,318.7582,0,0,0,420.0009,100,0.1944144,92.01543,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,57.19804,57.19804,0,0,0,57.19804,171.0507,37.62917,0,0,97.83763,60.20847,57.19804,0,0,0,318.7582,0,0,0,420.0009,100,0.1944144,62.91785,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,80.45528,80.45528,20.25,0,7.39125,80.45528,111.6534,26.4571,0,0,89.83109,63.37399,60.20528,0,0,0,318.7582,0,0,0,420.0009,100,0.1944144,88.50082,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,37.18459,37.18459,0,0,0,37.18459,161.1556,20.78338,0,0,59.92505,39.14167,37.18459,0,0,0,318.7582,0,0,0,420.0009,100,0.1944144,40.90305,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,43.28778,43.28778,0,0,0,43.28778,105.2269,7.105427E-15,0,0,45.5504,45.56609,43.28778,0,0,0,318.7582,0,0.01569222,-0.01569222,419.9843,99.99606,0.1944144,47.61656,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,20.57748,20.57748,0,0,0,20.57748,114.4035,1.863419,0,0,23.54136,21.66051,20.57748,0,0,0.0174358,318.7425,0.0174358,0,0.0174358,420.0009,100,0.1944144,22.63523,18.83309,0,342.2839
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,99.48914,99.48914,81,0,22.761,99.48914,0,0,0,0,0,19.46226,18.48915,0,0,0,318.7582,0,19.46226,-19.46226,399.4858,95.11548,0.1944144,109.4381,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,50.89928,50.89928,0,0,0,50.89928,0,0,7.105427E-15,0,0,53.57819,50.89928,0,0,21.62473,299.296,0,53.57819,-53.57819,343.0095,81.66875,0.1944144,55.9892,0,0,299.296
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,27.30114,27.30114,0,0,0,27.30114,0,0,3.552714E-15,0,0,28.73804,27.30114,0,0,81.15605,245.7178,0,28.73804,-28.73804,312.7169,74.45625,0.1944144,30.03126,0,0,245.7178
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,16.4735,16.4735,0,0,0,16.4735,0,0,3.552714E-15,0,0,17.34053,16.4735,0,0,113.0872,216.9797,0,17.34053,-17.34053,294.4384,70.10423,0.1944144,18.12085,0,0,216.9797
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3545,199.6392,0,0,0,294.4384,70.10423,0.1944144,0,0,0,199.6392
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.3545,199.6392,0,0,0,294.4384,70.10423,0.1944144,0,0,0,199.6392
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,82.16534,82.16534,81,0,22.761,82.16534,0,0,0,0,0,1.226676,1.165343,0,0,132.3545,199.6392,0,1.226676,-1.226676,293.1454,69.79637,0.1944144,90.38187,0,81,199.6392
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.27301,21.27301,81,0,22.761,21.27301,0,0,0,0,0,0,0,59.72699,56.74064,133.7174,198.4125,56.74064,0,56.74064,346.9742,82.61275,0.1944668,23.40031,0,81,198.4125
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,26.18677,26.18677,0,0,0,26.18677,0,0,3.552714E-15,0,0,27.56502,26.18677,0,0,76.9768,249.4791,0,27.56502,-27.56502,317.9182,75.69465,0.1944668,28.80544,0,0,249.4791
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,41.38768,41.38768,0,0,0,41.38768,0,0,0,0,0,43.56598,41.38768,0,0,107.6046,221.9141,0,43.56598,-43.56598,271.9956,64.76072,0.1944668,45.52645,0,0,221.9141
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,24.22979,24.22979,0,0,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,156.0112,178.3481,0,25.50504,-25.50504,245.1109,58.35962,0.1944668,26.65276,0,0,178.3481
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,57.89462,57.89462,0,0,0,57.89462,0,0,7.105427E-15,0,0,60.9417,57.89462,0,0,184.3502,152.8431,0,60.9417,-60.9417,180.8727,43.06485,0.1944668,63.68408,0,0,152.8431
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.0632,91.90137,0,0,0,180.8727,43.06485,0.1944668,0,0,0,91.90137
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,78.40156,78.40156,81,0,22.761,78.40156,21.5273,0,0,0,16.87774,0,0,2.598441,2.468519,252.0632,91.90137,19.34625,0,19.34625,199.2262,47.43471,0.1944802,86.24171,13.50219,81,108.7791
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,232.7169,109.313,119.3578,0,119.3578,312.459,74.39484,0.1944022,0,40.52626,81,159.9708
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,133.1323,133.1323,81,0,22.761,133.1323,52.23209,0,0,0,69.53778,54.87612,52.13231,0,0,113.3591,216.735,14.66166,0,14.66166,326.3682,77.70657,0.1944119,146.4455,55.63023,81,286.2728
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,41.29877,41.29877,43.96182,0,13.39034,41.29877,232.1963,0,0,0,95.89422,0,0,2.663054,2.529901,98.69743,229.9305,98.42412,0,98.42412,419.7415,99.93826,0.1942987,45.42864,76.71538,81,325.8248
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,5.746819,5.746819,0,0,0,5.746819,1890.684,102.3316,0,0,108.6542,6.049283,5.746819,0,0,0.2733134,318.5122,0.2733134,0,0.2733134,420.0009,100,0.1942982,6.321501,86.92334,0,427.1664
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,37.43327,37.43327,0,0,0,37.43327,325.1603,82.31467,0,0,121.7181,39.40344,37.43327,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,41.17659,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,37.60908,37.60908,0,0,0,37.60908,289.1658,69.16409,0,0,108.7526,39.5885,37.60908,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,41.36999,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,85.36571,85.36571,20.25,0,7.39125,85.36571,109.6421,25.05391,0,0,93.59676,68.54285,65.11571,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,93.90228,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,20.80806,20.80806,0,0,0,20.80806,345.2694,49.94064,0,0,71.84386,21.90322,20.80806,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,22.88886,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,67.97676,67.97676,51.6073,0,15.32465,67.97676,25.34838,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1942982,74.77444,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,109.8175,109.8175,81,0,22.761,109.8175,0,0,0,0,0,30.33417,28.81746,0,0,0,318.7582,0,30.33417,-30.33417,388.0258,92.38692,0.1942982,120.7992,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,12.1524,12.1524,0,0,0,12.1524,0,0,1.776357E-15,0,0,12.792,12.1524,0,0,33.70464,288.424,0,12.792,-12.792,374.5419,89.17645,0.1942982,13.36764,0,0,288.424
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,17.68129,17.68129,0,0,0,17.68129,0,0,3.552714E-15,0,0,18.61189,17.68129,0,0,47.91797,275.632,0,18.61189,-18.61189,354.9232,84.50536,0.1942982,19.44942,0,0,275.632
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,102.6691,102.6691,81,0,22.761,102.6691,0,0,0,0,0,22.80963,21.66915,0,0,68.59784,257.0202,0,22.80963,-22.80963,330.8798,78.78074,0.1942982,112.9361,0,81,257.0202
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,20.18736,20.18736,81,0,22.761,20.18736,0,0,0,0,0,0,0,60.81264,57.772,93.94187,234.2105,57.772,0,57.772,385.6871,91.83008,0.1943513,22.2061,0,81,234.2105
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,46.25021,46.25021,0,0,0,46.25021,0,0,0,0,0,48.68443,46.25021,0,0,36.16987,286.2054,0,48.68443,-48.68443,334.3692,79.61156,0.1943513,50.87523,0,0,286.2054
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.8784,27.8784,0,0,0,27.8784,0,0,3.552714E-15,0,0,29.34568,27.8784,0,0,90.26367,237.5209,0,29.34568,-29.34568,303.4361,72.24655,0.1943513,30.66623,0,0,237.5209
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,51.84645,51.84645,0,0,0,51.84645,0,0,0,0,0,54.57521,51.84645,0,0,122.87,208.1752,0,54.57521,-54.57521,245.9088,58.5496,0.1943513,57.03109,0,0,208.1752
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.08904,27.08904,0,0,0,27.08904,0,0,3.552714E-15,0,0,28.51478,27.08904,0,0,183.5091,153.6,0,28.51478,-28.51478,215.8516,51.39314,0.1943513,29.79795,0,0,153.6
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.71955,24.71955,0,0,0,24.71955,0,0,3.552714E-15,0,0,26.02058,24.71955,0,0,215.1922,125.0852,0,26.02058,-26.02058,188.4235,44.86264,0.1943513,27.19151,0,0,125.0852
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.7842,18.7842,0,0,0,18.7842,0,0,3.552714E-15,0,0,19.77284,18.7842,0,0,244.104,99.06466,0,19.77284,-19.77284,167.5811,39.90018,0.1943513,20.66262,0,0,99.06466
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.27847,19.27847,0,0,0,19.27847,0,0,3.552714E-15,0,0,20.29313,19.27847,0,0,266.0738,79.29182,0,20.29313,-20.29313,146.1902,34.80713,0.1943513,21.20632,0,0,79.29182
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.6217,58.99869,0,0,0,146.1902,34.80713,0.1943513,0,0,0,58.99869
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,72.02415,72.02415,81,0,22.761,72.02415,5.317055,0,0,0,3.829564,0,0,8.975843,8.527051,288.6217,58.99869,12.35662,0,12.35662,157.9128,37.5982,0.1943617,79.22657,3.063651,81,62.82825
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,52.62474,52.62474,81,0,22.761,52.62474,17.91357,0,0,0,9.426972,0,0,28.37526,26.95649,276.2651,70.11964,36.38346,0,36.38346,192.4292,45.81637,0.1943928,57.88722,7.541578,81,79.54662
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,8.692666,8.692666,81,0,22.761,8.692666,160.617,0,0,0,13.9619,0,0,72.30733,68.69197,239.8816,102.8648,82.65387,0,82.65387,270.8415,64.48594,0.1944019,9.561933,11.16952,81,116.8267
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,80.22565,80.22565,81,0,22.761,80.22565,29.23274,0,0,0,23.45216,0,0,0.774344,0.7356268,157.2278,177.2533,24.18779,0,24.18779,293.7881,69.94939,0.194418,88.24822,18.76173,81,200.7054
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,26.23244,26.23244,81,0,22.761,26.23244,130.6276,0,0,0,34.2668,0,0,54.76756,52.02918,133.04,199.0222,86.29598,0,86.29598,375.6556,89.44163,0.1944208,28.85568,27.41344,81,233.289
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,0,0,0,22.69094,0,0,0,0,46.74399,276.6886,22.69094,0,22.69094,397.1821,94.56698,0.1943808,0,18.15275,0,299.3796
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,54.99515,54.99515,0,0,0,54.99515,13.15301,0,7.105427E-15,0,7.233515,57.88963,54.99515,0,0,24.05305,297.1105,0,50.65611,-50.65611,343.7859,81.85361,0.1943808,60.49466,5.786812,0,304.344
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,80.33762,246.4544,0.5329425,0,0.5329425,344.2915,81.974,0.1943799,0,0.426354,0,246.9873
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,92.03183,92.03183,81,0,22.761,92.03183,7.769441,0,1.421085E-14,0,7.150358,11.61245,11.03183,0,0,79.80468,246.934,0,4.462093,-4.462093,339.588,80.85413,0.1943799,101.235,5.720287,81,254.0844
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,40.34571,40.34571,0,0,0,40.34571,0.9560381,0,0,0,0.3857203,42.46917,40.34571,0,0,84.76256,242.4719,0,42.08345,-42.08345,295.2282,70.29228,0.1943799,44.38028,0.3085763,0,242.8576
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,131.5219,200.3885,1.312067,0,1.312067,296.4729,70.58865,0.1943776,0,1.049653,0,201.7005
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.2099,201.5693,0,0,0,296.4729,70.58865,0.1943776,0,0,0,201.5693
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,9.183697,9.183697,0,0,0,9.183697,0,0,0,0,0,9.667049,9.183697,0,0,130.2099,201.5693,0,9.667049,-9.667049,286.2829,68.16247,0.1943776,10.10207,0,0,201.5693
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.951,191.9023,0,0,0,286.2829,68.16247,0.1943776,0,0,0,191.9023
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.21172,36.21172,0,0,0,36.21172,0,0,0,0,0,38.1176,36.21172,0,0,140.951,191.9023,0,38.1176,-38.1176,246.1035,58.59594,0.1943776,39.8329,0,0,191.9023
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,5.925241,5.925241,0,0,0,5.925241,0,0,8.881784E-16,0,0,6.237095,5.925241,0,0,183.3039,153.7847,0,6.237095,-6.237095,239.529,57.03059,0.1943776,6.517765,0,0,153.7847
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,15.09488,15.09488,0,0,0,15.09488,0,0,0,0,0,15.88935,15.09488,0,0,190.234,147.5476,0,15.88935,-15.88935,222.7801,53.04278,0.1943776,16.60437,0,0,147.5476
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,68.13544,68.13544,81,0,22.761,68.13544,0,0,0,0,0,0,0,12.86457,12.22134,207.8889,131.6582,12.22134,0,12.22134,234.3743,55.8033,0.1943888,74.94897,0,81,131.6582
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,72.16393,72.16393,81,0,22.761,72.16393,0,0,0,0,0,0,0,8.836073,8.394269,195.6675,142.6574,8.394269,0,8.394269,242.3378,57.69936,0.1943965,79.38032,0,81,142.6574
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,94.20927,94.20927,81,0,22.761,94.20927,0,0,0,0,0,13.90449,13.20926,0,0,187.2733,150.2123,0,13.90449,-13.90449,227.6812,54.2097,0.1943965,103.6302,0,81,150.2123
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.70722,27.70722,81,0,22.761,27.70722,0,0,0,0,0,0,0,53.29278,50.62814,202.7227,136.3078,50.62814,0,50.62814,275.7113,65.64541,0.194443,30.47794,0,81,136.3078
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,35.87296,35.87296,81,0,22.761,35.87296,0,0,0,0,0,0,0,45.12704,42.87069,152.0946,181.8731,42.87069,0,42.87069,316.382,75.32889,0.1944824,39.46026,0,81,181.8731
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,60.6989,60.6989,81,0,22.761,60.6989,0,0,0,0,0,0,0,20.3011,19.28605,109.2239,220.4567,19.28605,0,19.28605,334.6783,79.68516,0.1945001,66.76879,0,81,220.4567
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,15.34035,15.34035,81,0,22.761,15.34035,0,0,0,0,0,0,0,65.65965,62.37667,89.93783,237.8142,62.37667,0,62.37667,393.854,93.77458,0.1945448,16.87438,0,81,237.8142
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,27.56116,293.9532,19.79336,0,19.79336,412.6317,98.24544,0.19451,0,15.83469,0,313.7466
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,69.26442,69.26442,48.12161,0,14.44277,69.26442,43.34606,0,0,0,30.0234,22.25559,21.14281,0,0,7.767804,311.7672,7.767804,0,7.767804,420.0009,100,0.194515,76.19086,24.01872,81,341.7906
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,44.38696,0,0,44.38696,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,0,35.50956,0,363.1452
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,4.433762,4.433762,0,0,0,4.433762,1495.984,61.66124,0,0,66.32836,4.667118,4.433762,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,4.877138,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,69.76302,69.76302,20.25,0,7.39125,69.76302,91.02539,11.38309,0,0,63.50206,52.11896,49.51301,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,76.73931,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,43.66982,43.66982,0,0,0,43.66982,155.9162,22.1201,0,0,68.08833,45.96823,43.66982,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,48.0368,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,67.46649,67.46649,20.25,0,7.39125,67.46649,105.5485,21.50831,0,0,71.20988,49.70157,47.21649,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,74.21314,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,85.94784,85.94784,20.25,0,7.39125,85.94784,101.625,18.1889,0,0,87.34451,69.15562,65.69784,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,94.54262,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,151.5087,149.7,81,0,22.761,149.7,48.27683,0,1.80875,16.95963,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.194515,166.6596,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,29.23616,29.23616,0,0,0,29.23616,112.5133,2.069246,0,0,32.89457,30.77491,29.23616,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.194515,32.15978,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.587823,1.587823,0,0,0,1.587823,1260.791,18.34774,0,0,20.01914,1.671393,1.587823,0,0,0,318.7582,0,0,0,420.0009,100,0.194515,1.746606,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,19.07175,19.07175,0,0,0,19.07175,0,0,3.552714E-15,0,0,20.07553,19.07175,0,0,0,318.7582,0,20.07553,-20.07553,398.8394,94.96156,0.194515,20.97893,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.25622,35.25622,0,0,0,35.25622,0,0,7.105427E-15,0,0,37.11181,35.25622,0,0,22.30614,298.6827,0,37.11181,-37.11181,359.7201,85.64747,0.194515,38.78184,0,0,298.6827
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.5966,45.5966,0,0,0,45.5966,0,0,7.105427E-15,0,0,47.99643,45.5966,0,0,63.54149,261.5709,0,47.99643,-47.99643,309.1274,73.60162,0.194515,50.15626,0,0,261.5709
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,178.5903,149.7,81,0,22.761,149.7,0,0,28.89032,46.74935,0,72.31579,68.7,0,0,116.8708,213.5745,0,72.31579,-72.31579,232.8999,55.45224,0.194515,196.4494,0,81,213.5745
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.67975,40.67975,81,0,22.761,40.67975,0,0,0,0,0,0,0,40.32025,38.30424,197.2217,141.2587,38.30424,0,38.30424,269.2385,64.10427,0.1945501,44.74772,0,81,141.2587
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,89.04088,89.04088,81,0,22.761,89.04088,0,0,0,0,0,8.464079,8.040875,0,0,158.9175,175.7325,0,8.464079,-8.464079,260.3166,61.98001,0.1945501,97.94496,0,81,175.7325
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,18.16579,18.16579,81,0,22.761,18.16579,0,0,0,0,0,0,0,62.83421,59.6925,168.322,167.2684,59.6925,0,59.6925,316.9458,75.46314,0.1945994,19.98237,0,81,167.2684
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.54277,28.54277,81,0,22.761,28.54277,0,0,0,0,0,0,0,52.45723,49.83437,108.6295,220.9917,49.83437,0,49.83437,364.2229,86.71956,0.194645,31.39705,0,81,220.9917
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,39.03315,39.03315,0,0,0,39.03315,0,0,7.105427E-15,0,0,41.08753,39.03315,0,0,58.79515,265.8426,0,41.08753,-41.08753,320.9128,76.40766,0.194645,42.93647,0,0,265.8426
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.448,224.7551,0,0,0,320.9128,76.40766,0.194645,0,0,0,224.7551
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,54.15748,54.15748,0,0,0,54.15748,0,0,7.105427E-15,0,0,57.00787,54.15748,0,0,104.448,224.7551,0,57.00787,-57.00787,260.8212,62.10017,0.194645,59.57323,0,0,224.7551
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,123.0563,123.0563,81,0,22.761,123.0563,0,0,0,0,0,44.26979,42.0563,0,0,167.79,167.7472,0,44.26979,-44.26979,214.1568,50.9896,0.194645,135.3619,0,81,167.7472
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,89.61593,89.61593,81,0,22.761,89.61593,0,0,0,0,0,9.069402,8.615932,0,0,216.9787,123.4774,0,9.069402,-9.069402,204.5968,48.71342,0.194645,98.57752,0,81,123.4774
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,36.41761,36.41761,81,0,22.761,36.41761,27.29079,0,0,0,9.938654,0,0,44.58239,42.35327,227.0558,114.408,52.29192,0,52.29192,254.2053,60.52494,0.1946901,40.05937,7.950923,81,124.3466
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,63.24546,63.24546,81,0,22.761,63.24546,28.12583,3.552714E-15,0,0,17.78831,0,0,17.75453,16.86681,174.7639,161.4707,34.65512,0,34.65512,287.082,68.35272,0.1947171,69.57001,14.23065,81,179.259
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,11.08479,11.08479,81,0,22.761,11.08479,380.5933,0,0,0,42.18798,0,0,69.91521,66.41945,140.1088,192.6603,108.6074,0,108.6074,390.1161,92.88459,0.1946805,12.19327,33.75039,81,234.8483
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,33.26278,33.26278,0,0,0,33.26278,221.9687,7.318182,0,0,73.83297,35.01345,33.26278,0,0,31.50134,290.407,31.50134,0,31.50134,420.0009,100,0.1946252,36.58906,59.06638,0,364.24
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,108.2428,108.2428,39.54276,0,12.27232,108.2428,75.48321,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946252,119.067,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946252,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,50.4176,50.4176,0,0,0,50.4176,133.2131,14.09168,0,0,67.16284,53.07116,50.4176,0,0,0,318.7582,0,0,0,420.0009,100,0.1946252,55.45936,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,30.86276,30.86276,0,0,0,30.86276,278.1096,53.34517,0,0,85.83229,32.48712,30.86276,0,0,0,318.7582,0,0,0,420.0009,100,0.1946252,33.94904,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,35.87996,35.87996,0,0,0,35.87996,158.2439,19.00946,0,0,56.77784,37.76838,35.87996,0,0,0,318.7582,0,0,0,420.0009,100,0.1946252,39.46796,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,97.38544,97.38544,81,0,22.761,97.38544,16.61952,0,0,0,16.18499,17.24783,16.38544,0,0,0,318.7582,0,1.062843,-1.062843,418.8805,99.73325,0.1946252,107.124,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,30.45526,30.45526,0,0,0,30.45526,22.98425,0,0,0,6.999912,32.05817,30.45526,0,0,1.180936,317.6954,0,25.05826,-25.05826,392.4668,93.44428,0.1946252,33.50079,5.59993,0,324.6953
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,70.52253,70.52253,81,0,22.761,70.52253,0,0,0,0,0,0,0,10.47747,9.953595,29.02345,292.6371,9.953595,0,9.953595,401.9096,95.69257,0.1946343,77.57478,0,81,292.6371
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,25.5221,25.5221,0,0,0,25.5221,0,0,3.552714E-15,0,0,26.86537,25.5221,0,0,19.06985,301.5954,0,26.86537,-26.86537,373.591,88.95006,0.1946343,28.07431,0,0,301.5954
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.92027,274.73,0,0,0,373.591,88.95006,0.1946343,0,0,0,274.73
