Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,29.31683,29.31683,0,0,0,29.31683,0,0,3.552714E-15,0,0,30.85982,29.31683,0,0,48.92027,274.73,0,30.85982,-30.85982,341.0619,81.20505,0.1946343,32.24851,0,0,274.73
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,8.468361,8.468361,0,0,0,8.468361,0,0,0,0,0,8.914063,8.468361,0,0,83.20895,243.8702,0,8.914063,-8.914063,331.6656,78.96785,0.1946343,9.315196,0,0,243.8702
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.19374,31.19374,0,0,0,31.19374,0,0,3.552714E-15,0,0,32.83551,31.19374,0,0,93.11347,234.9561,0,32.83551,-32.83551,297.054,70.727,0.1946343,34.31311,0,0,234.9561
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.6208,20.6208,0,0,0,20.6208,0,0,3.552714E-15,0,0,21.7061,20.6208,0,0,129.5974,202.1206,0,21.7061,-21.7061,274.1737,65.27933,0.1946343,22.68288,0,0,202.1206
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.7153,180.4145,0,0,0,274.1737,65.27933,0.1946343,0,0,0,180.4145
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.85679,1.85679,0,0,0,1.85679,0,0,2.220446E-16,0,0,1.954516,1.85679,0,0,153.7153,180.4145,0,1.954516,-1.954516,272.1135,64.7888,0.1946343,2.04247,0,0,180.4145
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,58.59057,58.59057,0,0,0,58.59057,0,0,7.105427E-15,0,0,61.67428,58.59057,0,0,155.8869,178.46,0,61.67428,-61.67428,207.1031,49.31016,0.1946343,64.44962,0,0,178.46
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,33.51378,33.51378,0,0,0,33.51378,0,0,7.105427E-15,0,0,35.27766,33.51378,0,0,224.4139,116.7857,0,35.27766,-35.27766,169.9172,40.45639,0.1946343,36.86515,0,0,116.7857
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,96.31944,96.31944,81,0,22.761,96.31944,0,0,0,0,0,16.12572,15.31944,0,0,263.6113,81.50803,0,16.12572,-16.12572,152.9192,36.40925,0.1946343,105.9514,0,81,81.50803
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,73.21482,73.21482,81,0,22.761,73.21482,0,0,0,0,0,0,0,7.78518,7.395921,281.5288,65.3823,7.395921,0,7.395921,159.9355,38.07981,0.1946411,80.5363,0,81,65.3823
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,93.29107,93.29107,81,0,22.761,93.29107,13.47759,3.552714E-15,0,0,12.57339,12.93797,12.29107,0,0,274.1329,72.03863,0,0.3645801,-0.3645801,159.5513,37.98832,0.1946411,102.6202,10.05871,81,84.61201
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,85.82056,85.82056,81,0,22.761,85.82056,38.21811,0,0,0,32.799,5.074273,4.820559,0,0,274.538,71.67405,27.72472,0,27.72472,185.8532,44.25068,0.1946591,94.40262,26.2392,81,104.473
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,45.43776,45.43776,81,0,22.761,45.43776,167.7557,0,0,0,76.22444,0,0,35.56224,33.78413,246.8132,96.6263,110.0086,0,110.0086,290.2165,69.09903,0.1946201,49.98154,60.97955,81,172.8507
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,81.55113,81.55113,81,0,22.761,81.55113,120.5102,0,0,0,98.27745,0.5801367,0.5511299,0,0,136.8047,195.634,97.69731,0,97.69731,382.9003,91.16656,0.1946027,89.70625,78.62196,81,293.9115
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,79.58566,79.58566,38.09195,0,11.90526,79.58566,104.02,0,0,0,82.78497,43.6776,41.49372,0,0,39.10737,283.5616,39.10737,0,39.10737,420.0009,100,0.1945794,87.54423,66.22797,81,366.3466
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,62.10635,62.10635,0,0,0,62.10635,133.8929,17.7809,0,0,83.15601,65.37511,62.10635,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,68.31699,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,67.45293,67.45293,20.25,0,7.39125,67.45293,100.3332,17.99036,0,0,67.67767,49.6873,47.20294,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,74.19823,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,52.1651,52.1651,0,0,0,52.1651,114.0514,4.58441,0,0,59.49504,54.91064,52.1651,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,57.38161,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,66.33466,66.33466,20.25,0,7.39125,66.33466,96.28954,15.36317,0,0,63.87333,48.51016,46.08465,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,72.96812,51.09866,81,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,94.66451,94.66451,63.08031,0,18.22732,94.66451,35.12037,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,104.131,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945794,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,51.45371,51.45371,0,0,0,51.45371,0,0,7.105427E-15,0,0,54.1618,51.45371,0,0,0,318.7582,0,54.1618,-54.1618,362.9093,86.4068,0.1945794,56.59908,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,119.8738,119.8738,81,0,22.761,119.8738,0,0,1.421085E-14,0,0,40.91982,38.87383,0,0,60.17978,264.5964,0,40.91982,-40.91982,319.776,76.13699,0.1945794,131.8612,0,81,264.5964
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,10.57294,10.57294,81,0,22.761,10.57294,0,0,0,0,0,0,0,70.42706,66.90571,105.6462,223.6766,66.90571,0,66.90571,383.2484,91.24942,0.1946159,11.63023,0,81,223.6766
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,45.52931,45.52931,0,0,0,45.52931,0,0,0,0,0,47.92559,45.52931,0,0,38.74054,283.8918,0,47.92559,-47.92559,332.7303,79.22135,0.1946159,50.08224,0,0,283.8918
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,77.97892,77.97892,81,0,22.761,77.97892,0,0,0,0,0,0,0,3.021077,2.870023,91.9912,235.9662,2.870023,0,2.870023,335.4531,79.86962,0.1946185,85.77682,0,81,235.9662
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,71.25996,71.25996,81,0,22.761,71.25996,0,0,0,0,0,0,0,9.740038,9.253036,89.12117,238.5492,9.253036,0,9.253036,344.2313,81.95966,0.1946269,78.38596,0,81,238.5492
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.56779,35.56779,0,0,0,35.56779,0,0,0,0,0,37.43977,35.56779,0,0,79.86813,246.8769,0,37.43977,-37.43977,304.7663,72.56326,0.1946269,39.12457,0,0,246.8769
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.37864,31.37864,0,0,0,31.37864,0,0,0,0,0,33.03015,31.37864,0,0,121.4679,209.4371,0,33.03015,-33.03015,269.9495,64.27355,0.1946269,34.5165,0,0,209.4371
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.168,176.407,0,0,0,269.9495,64.27355,0.1946269,0,0,0,176.407
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,9.208699,9.208699,0,0,0,9.208699,0,0,1.776357E-15,0,0,9.693368,9.208699,0,0,158.168,176.407,0,9.693368,-9.693368,259.7318,61.84077,0.1946269,10.12957,0,0,176.407
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,11.00588,11.00588,0,0,0,11.00588,0,0,0,0,0,11.58514,11.00588,0,0,168.9385,166.7136,0,11.58514,-11.58514,247.5199,58.9332,0.1946269,12.10647,0,0,166.7136
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,43.3076,43.3076,0,0,0,43.3076,0,0,7.105427E-15,0,0,45.58695,43.3076,0,0,181.8108,155.1285,0,45.58695,-45.58695,199.4671,47.49207,0.1946269,47.63836,0,0,155.1285
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,34.57209,34.57209,0,0,0,34.57209,63.40046,0,7.105427E-15,0,21.91887,36.39168,34.57209,0,0,232.463,109.5415,0,14.47281,-14.47281,184.2114,43.85977,0.1946269,38.0293,17.53509,0,131.4604
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,116.2236,116.2236,81,0,22.761,116.2236,47.27472,0,0,0,54.94438,37.07747,35.2236,0,0,248.5439,95.06872,17.86691,0,17.86691,201.1614,47.89548,0.1946385,127.846,43.95551,81,150.0131
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,111.5597,111.5597,81,0,22.761,111.5597,71.22535,0,0,0,79.45882,32.16814,30.55974,0,0,230.677,111.1489,47.29067,0,47.29067,246.0253,58.57734,0.1946521,122.7157,63.56705,81,190.6077
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,23.89823,23.89823,81,0,22.761,23.89823,440.1755,0,0,0,105.1942,0,0,57.10177,54.24668,183.3863,153.7105,159.4408,0,159.4408,397.2841,94.59128,0.1945271,26.28805,84.15532,81,258.9047
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,96.45397,96.45397,27.75397,0,9.289755,96.45397,123.0029,22.3799,0,0,118.6412,72.31579,68.7,0,0,23.94549,297.2073,23.94549,0,23.94549,420.0009,100,0.1944853,106.0994,94.91294,81,415.8484
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,51.92966,51.92966,0,0,0,51.92966,226.2795,62.84337,0,0,117.5062,54.6628,51.92966,0,0,0,318.7582,0,0,0,420.0009,100,0.1944853,57.12263,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,6.950729,6.950729,0,0,0,6.950729,1563.473,101.3562,0,0,108.6728,7.316557,6.950729,0,0,0,318.7582,0,0,0,420.0009,100,0.1944853,7.645802,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944853,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944853,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944853,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,34.36693,34.36693,0,0,0,34.36693,64.9709,0,0,0,22.3285,36.17571,34.36693,0,0,0,318.7582,0,13.84721,-13.84721,405.4046,96.52471,0.1944853,37.80362,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,18.38985,18.38985,0,0,0,18.38985,0,0,3.552714E-15,0,0,19.35774,18.38985,0,0,15.38579,304.911,0,19.35774,-19.35774,384.9998,91.66643,0.1944853,20.22884,0,0,304.911
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,89.53027,89.53027,81,0,22.761,89.53027,0,0,0,0,0,8.979224,8.530263,0,0,36.89439,285.5533,0,8.979224,-8.979224,375.5348,89.41287,0.1944853,98.48329,0,81,285.5533
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.8713,276.5741,0,0,0,375.5348,89.41287,0.1944853,0,0,0,276.5741
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,26.02672,26.02672,0,0,0,26.02672,0,0,3.552714E-15,0,0,27.39655,26.02672,0,0,46.8713,276.5741,0,27.39655,-27.39655,346.6563,82.53706,0.1944853,28.62939,0,0,276.5741
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,12.39891,12.39891,0,0,0,12.39891,0,0,1.776357E-15,0,0,13.05149,12.39891,0,0,77.3119,249.1775,0,13.05149,-13.05149,332.8989,79.26147,0.1944853,13.6388,0,0,249.1775
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.931545,4.931545,0,0,0,4.931545,0,0,0,0,0,5.1911,4.931545,0,0,91.81356,236.126,0,5.1911,-5.1911,327.4269,77.95864,0.1944853,5.424699,0,0,236.126
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.58145,230.9349,0,0,0,327.4269,77.95864,0.1944853,0,0,0,230.9349
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.75511,22.75511,0,0,0,22.75511,0,0,3.552714E-15,0,0,23.95275,22.75511,0,0,97.58145,230.9349,0,23.95275,-23.95275,302.1785,71.94713,0.1944853,25.03062,0,0,230.9349
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.1956,206.9822,0,0,0,302.1785,71.94713,0.1944853,0,0,0,206.9822
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.1956,206.9822,0,0,0,302.1785,71.94713,0.1944853,0,0,0,206.9822
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,37.57262,37.57262,0,0,0,37.57262,0,0,7.105427E-15,0,0,39.55013,37.57262,0,0,124.1956,206.9822,0,39.55013,-39.55013,260.489,62.02108,0.1944853,41.32988,0,0,206.9822
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,43.0475,43.0475,0,0,0,43.0475,0,0,0,0,0,45.31316,43.0475,0,0,168.1402,167.4321,0,45.31316,-45.31316,212.7248,50.64866,0.1944853,47.35225,0,0,167.4321
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,43.59745,43.59745,0,0,0,43.59745,0,0,7.105427E-15,0,0,45.89205,43.59745,0,0,218.4881,122.1189,0,45.89205,-45.89205,164.3503,39.13095,0.1944853,47.95719,0,0,122.1189
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,31.26894,31.26894,0,0,0,31.26894,86.02007,0,0,0,26.89756,32.91467,31.26894,0,0,269.4793,76.22684,0,6.01711,-6.01711,158.0077,37.62081,0.1944853,34.39583,21.51805,0,103.1244
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,276.165,70.20973,53.39152,0,53.39152,208.6594,49.6807,0.1943924,0,42.71321,0,123.6012
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,6.839733,6.839733,0,0,0,6.839733,1051.612,0,0,0,71.92743,7.199719,6.839733,0,0,222.7735,118.2621,64.72771,0,64.72771,270.0655,64.30117,0.1942798,7.523706,57.54195,0,190.1895
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,40.57342,40.57342,0,0,0,40.57342,201.446,0,0,0,81.73353,42.70886,40.57342,0,0,158.0458,176.517,39.02467,0,39.02467,307.0875,73.11593,0.194212,44.63076,65.38683,0,258.2506
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,39.32774,39.32774,0,0,0,39.32774,189.3031,0,0,0,74.44862,41.39762,39.32774,0,0,119.0211,211.6392,33.05101,0,33.05101,338.4424,80.58138,0.1941546,43.26051,59.5589,0,286.0879
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,85.97009,241.3851,62.8651,0,62.8651,398.0815,94.78113,0.1940455,0,50.29208,0,304.2502
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,68.20249,68.20249,20.25,0,7.39125,68.20249,115.6189,5.27366,0,0,78.85496,50.47631,47.95249,0,0,23.10499,297.9637,23.10499,0,23.10499,420.0009,100,0.1940055,75.02274,63.08397,81,376.8187
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,6.477281,6.477281,0,0,0,6.477281,1608.353,97.35932,0,0,104.1775,6.81819,6.477281,0,0,0,318.7582,0,0,0,420.0009,100,0.1940055,7.125009,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,49.13069,49.13069,0,0,0,49.13069,154.3721,24.12758,0,0,75.8441,51.71651,49.13069,0,0,0,318.7582,0,0,0,420.0009,100,0.1940055,54.04376,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,92.28004,92.28004,39.22521,0,12.19198,92.28004,60.51926,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1940055,101.508,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940055,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940055,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,121.1999,121.1999,81,0,22.761,121.1999,0,0,1.421085E-14,0,0,42.31571,40.19992,0,0,0,318.7582,0,42.31571,-42.31571,375.3962,89.37986,0.1940055,133.3199,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,107.6111,107.6111,81,0,22.761,107.6111,0,0,0,0,0,28.01169,26.6111,0,0,47.01746,276.4425,0,28.01169,-28.01169,345.8693,82.34966,0.1940055,118.3722,0,81,276.4425
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,122.6838,122.6838,81,0,22.761,122.6838,0,0,1.421085E-14,0,0,43.87771,41.68383,0,0,78.14156,248.4308,0,43.87771,-43.87771,299.6181,71.33749,0.1940055,134.9522,0,81,248.4308
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.8946,204.5531,68.7,0,68.7,364.7926,86.85522,0.1940171,0,0,81,204.5531
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,18.89002,18.89002,0,0,0,18.89002,0,0,0,0,0,19.88423,18.89002,0,0,58.19457,266.3831,0,19.88423,-19.88423,343.8328,81.86479,0.1940171,20.77902,0,0,266.3831
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.22802,31.22802,0,0,0,31.22802,0,0,3.552714E-15,0,0,32.8716,31.22802,0,0,80.28816,246.4989,0,32.8716,-32.8716,309.1831,73.61488,0.1940171,34.35083,0,0,246.4989
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,38.45709,38.45709,0,0,0,38.45709,0,0,7.105427E-15,0,0,40.48115,38.45709,0,0,116.8122,213.6273,0,40.48115,-40.48115,266.5122,63.45516,0.1940171,42.3028,0,0,213.6273
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,44.08844,44.08844,0,0,0,44.08844,0,0,7.105427E-15,0,0,46.40888,44.08844,0,0,161.7912,173.1461,0,46.40888,-46.40888,217.593,51.80774,0.1940171,48.49728,0,0,173.1461
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,34.71977,34.71977,0,0,0,34.71977,0,0,0,0,0,36.54713,34.71977,0,0,213.3566,126.7372,0,36.54713,-36.54713,179.0689,42.63537,0.1940171,38.19175,0,0,126.7372
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,50.14426,50.14426,0,0,0,50.14426,0,0,7.105427E-15,0,0,52.78343,50.14426,0,0,253.9646,90.19012,0,52.78343,-52.78343,123.4303,29.3881,0.1940171,55.15869,0,0,90.19012
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,38.71503,38.71503,81,0,22.761,38.71503,0,0,0,0,0,0,0,42.28497,40.17072,312.6128,37.40669,40.17072,0,40.17072,161.5396,38.46173,0.1940537,42.58653,0,81,37.40669
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,51.6151,51.6151,81,0,22.761,51.6151,0,0,0,0,0,0,0,29.3849,27.91565,272.4421,73.56034,27.91565,0,27.91565,188.0227,44.76722,0.1940791,56.77662,0,81,73.56034
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,31.43109,31.43109,81,0,22.761,31.43109,66.10577,0,0,0,20.77776,0,0,49.56891,47.09047,244.5264,98.68443,67.86823,0,67.86823,252.4081,60.09706,0.1941139,34.5742,16.62221,81,119.4622
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,38.31155,38.31155,81,0,22.761,38.31155,125.4528,0,0,0,48.06292,0,0,42.68845,40.55402,176.6582,159.7658,88.61694,0,88.61694,336.4776,80.11354,0.1941128,42.14271,38.45034,81,207.8288
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.116313,4.116313,0,0,0,4.116313,1542.921,0,0,0,63.51144,4.33296,4.116313,0,0,88.04127,239.5211,59.17848,0,59.17848,392.6192,93.48058,0.1940105,4.527944,50.80915,0,303.0325
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,38.2128,38.2128,0,0,0,38.2128,242.519,23.58653,0,0,92.67332,40.224,38.2128,0,0,28.86279,292.7817,28.86279,0,28.86279,420.0009,100,0.1939606,42.03408,74.13866,0,385.455
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,125.9108,125.9108,57.21075,0,16.74232,125.9108,81.61311,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,138.5018,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,17.34712,17.34712,0,0,0,17.34712,671.7049,98.26134,0,0,116.5215,18.26013,17.34712,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,19.08184,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,79.07823,79.07823,20.25,0,7.39125,79.07823,129.6529,40.60275,0,0,102.5272,61.92445,58.82823,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,86.98605,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,84.60571,84.60571,20.25,0,7.39125,84.60571,123.644,36.86699,0,0,104.6098,67.74284,64.35571,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,93.06628,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,130.1357,130.1357,61.43568,0,17.81123,130.1357,65.59063,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,143.1492,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939606,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,9.37711,9.37711,0,0,0,9.37711,0,0,1.776357E-15,0,0,9.870643,9.37711,0,0,0,318.7582,0,9.870643,-9.870643,409.5963,97.52273,0.1939606,10.31482,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,53.26887,53.26887,0,0,0,53.26887,0,0,0,0,0,56.07249,53.26887,0,0,10.96738,308.8876,0,56.07249,-56.07249,350.4907,83.45,0.1939606,58.59575,0,0,308.8876
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,41.61623,41.61623,0,0,0,41.61623,0,0,0,0,0,43.80656,41.61623,0,0,73.27015,252.8151,0,43.80656,-43.80656,304.3145,72.45569,0.1939606,45.77785,0,0,252.8151
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.012654,4.012654,0,0,0,4.012654,0,0,8.881784E-16,0,0,4.223846,4.012654,0,0,121.9441,209.0085,0,4.223846,-4.223846,299.8622,71.39561,0.1939606,4.413919,0,0,209.0085
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,49.38623,49.38623,0,0,0,49.38623,0,0,7.105427E-15,0,0,51.9855,49.38623,0,0,126.6373,204.7847,0,51.9855,-51.9855,245.0647,58.34861,0.1939606,54.32485,0,0,204.7847
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,12.71712,12.71712,0,0,0,12.71712,0,0,1.776357E-15,0,0,13.38644,12.71712,0,0,184.3989,152.7992,0,13.38644,-13.38644,230.9541,54.98896,0.1939606,13.98883,0,0,152.7992
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,47.84819,47.84819,0,0,0,47.84819,0,0,7.105427E-15,0,0,50.36652,47.84819,0,0,199.2728,139.4128,0,50.36652,-50.36652,177.8631,42.34828,0.1939606,52.63301,0,0,139.4128
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,77.09308,77.09308,81,0,22.761,77.09308,0,0,0,0,0,0,0,3.906921,3.711575,255.2355,89.04623,3.711575,0,3.711575,181.3842,43.18664,0.193964,84.80238,0,81,89.04623
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,60.57681,60.57681,81,0,22.761,60.57681,0,0,0,0,0,0,0,20.42319,19.40203,251.524,92.38664,19.40203,0,19.40203,199.7906,47.5691,0.1939816,66.63448,0,81,92.38664
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.64514,28.64514,81,0,22.761,28.64514,0,0,0,0,0,0,0,52.35486,49.73711,232.1219,109.8485,49.73711,0,49.73711,246.9754,58.80355,0.1940267,31.50966,0,81,109.8485
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,52.39701,52.39701,81,0,22.761,52.39701,0,0,0,0,0,0,0,28.60299,27.17284,182.3848,154.6119,27.17284,0,27.17284,272.7538,64.94125,0.1940513,57.63671,0,81,154.6119
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,29.73121,29.73121,81,0,22.761,29.73121,0,0,0,0,0,0,0,51.2688,48.70535,155.212,179.0674,48.70535,0,48.70535,318.9598,75.94265,0.1940954,32.70433,0,81,179.0674
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,39.13477,39.13477,81,0,22.761,39.13477,0,0,0,0,0,0,0,41.86523,39.77197,106.5066,222.9023,39.77197,0,39.77197,356.6908,84.9262,0.1941314,43.04825,0,81,222.9023
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,69.23248,69.23248,81,0,22.761,69.23248,30.60835,0,0,0,21.19092,0,0,11.76752,11.17914,66.73467,258.697,32.37006,0,32.37006,387.3997,92.23784,0.1941553,76.15573,16.95274,81,279.8879
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,69.76207,69.76207,48.84505,0,14.6258,69.76207,80.82117,0,0,0,56.38252,22.01792,20.91702,0,0,34.36461,287.8301,34.36461,0,34.36461,420.0009,100,0.1941674,76.73827,45.10602,81,344.2126
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,50.89647,50.89647,0,0,0,50.89647,166.8824,31.36202,0,0,84.93725,53.57523,50.89647,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,55.98611,67.9498,0,403.6955
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,40.80971,40.80971,0,0,0,40.80971,240.1215,55.03529,0,0,97.99288,42.95759,40.80971,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,44.89068,78.3943,0,416.7511
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.961761,3.961761,0,0,0,3.961761,2578.657,97.98995,0,0,102.1602,4.170275,3.961761,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,4.357937,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,79.6721,79.6721,20.25,0,7.39125,79.6721,142.0973,50.6623,0,0,113.2119,62.54957,59.42209,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,87.63931,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,120.4271,120.4271,51.72712,0,15.35496,120.4271,91.9772,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,132.4698,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,78.99798,78.99798,20.25,0,7.39125,78.99798,123.234,35.51241,0,0,97.35239,61.83998,58.74798,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,86.89777,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,100.5861,100.5861,31.8861,0,10.33518,100.5861,86.58805,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,110.6447,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,22.88716,22.88716,0,0,0,22.88716,114.8789,2.200772,0,0,26.29252,24.09175,22.88716,0,0,0,318.7582,0,0,0,420.0009,100,0.1941674,25.17588,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,9.33129,9.33129,0,0,0,9.33129,0,0,1.776357E-15,0,0,9.822411,9.33129,0,0,0,318.7582,0,9.822411,-9.822411,409.6471,97.53483,0.1941674,10.26442,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,63.18303,63.18303,74.67123,0,21.15982,63.18303,0,-1.776357E-15,0,0,0,0,0,11.4882,10.91379,10.91379,308.9358,10.91379,0,10.91379,420.0009,100,0.1941773,69.50134,0,81,308.9358
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,49.31534,49.31534,0,0,0,49.31534,0,0,7.105427E-15,0,0,51.91088,49.31534,0,0,0,318.7582,0,51.91088,-51.91088,365.282,86.97173,0.1941773,54.24687,0,0,318.7582
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,19.91791,19.91791,0,0,0,19.91791,0,0,3.552714E-15,0,0,20.96622,19.91791,0,0,57.67876,266.8474,0,20.96622,-20.96622,343.1816,81.70975,0.1941773,21.9097,0,0,266.8474
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,24.11495,24.11495,0,0,0,24.11495,0,0,0,0,0,25.38416,24.11495,0,0,80.97456,245.8811,0,25.38416,-25.38416,316.4244,75.33899,0.1941773,26.52645,0,0,245.8811
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.0741,29.0741,0,0,0,29.0741,0,0,3.552714E-15,0,0,30.60432,29.0741,0,0,109.1792,220.497,0,30.60432,-30.60432,284.1646,67.6581,0.1941773,31.98151,0,0,220.497
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,57.97384,57.97384,0,0,0,57.97384,0,0,7.105427E-15,0,0,61.02509,57.97384,0,0,143.184,189.8927,0,61.02509,-61.02509,219.8385,52.3424,0.1941773,63.77122,0,0,189.8927
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,65.3096,65.3096,81,0,22.761,65.3096,0,0,0,0,0,0,0,15.6904,14.90588,210.9896,128.8676,14.90588,0,14.90588,233.9795,55.70928,0.1941907,71.84056,0,81,128.8676
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,105.596,105.596,81,0,22.761,105.596,0,0,0,0,0,25.89054,24.59601,0,0,196.0838,142.2829,0,25.89054,-25.89054,206.6884,49.21143,0.1941907,116.1556,0,81,142.2829
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,98.48222,98.48222,81,0,22.761,98.48222,0,0,0,0,0,18.40233,17.48221,0,0,224.851,116.3923,0,18.40233,-18.40233,187.2907,44.59293,0.1941907,108.3304,0,81,116.3923
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,82.47604,82.47604,81,0,22.761,82.47604,0,0,0,0,0,1.553726,1.47604,0,0,245.298,97.98997,0,1.553726,-1.553726,185.6529,44.20298,0.1941907,90.72364,0,81,97.98997
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,50.16091,50.16091,81,0,22.761,50.16091,0,0,0,0,0,0,0,30.83909,29.29714,247.0244,96.43625,29.29714,0,29.29714,213.4466,50.82052,0.1942172,55.177,0,81,96.43625
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,46.47632,46.47632,81,0,22.761,46.47632,0,0,0,0,0,0,0,34.52368,32.7975,217.7273,122.8037,32.7975,0,32.7975,244.561,58.2287,0.1942468,51.12395,0,81,122.8037
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,64.5213,64.5213,81,0,22.761,64.5213,40.7874,0,0,0,26.31656,0,0,16.4787,15.65476,184.9298,152.3214,41.97132,0,41.97132,284.3785,67.70904,0.1942779,70.97343,21.05325,81,178.638
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,117.8125,117.8125,81,0,22.761,117.8125,43.76068,0,0,0,51.55553,38.74997,36.81247,0,0,142.9585,190.0956,12.80556,0,12.80556,296.5269,70.60152,0.1942862,129.5937,41.24443,81,241.6511
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,110.6591,110.6591,81,0,22.761,110.6591,51.50753,0,0,0,56.99774,31.22006,29.65905,0,0,130.1529,201.6206,25.77769,0,25.77769,320.9818,76.42409,0.1943028,121.725,45.59819,81,258.6183
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,92.92681,92.92681,81,0,22.761,92.92681,79.02137,0,0,0,73.43204,12.55454,11.92681,0,0,104.3752,224.8205,60.8775,0,60.8775,378.7353,90.17489,0.1943395,102.2195,58.74563,81,298.2526
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,119.9502,119.9502,81,0,22.761,119.9502,59.12368,0,0,0,70.91899,41.00024,38.95023,0,0,43.49772,279.6103,29.91875,0,29.91875,407.1187,96.93283,0.1943588,131.9453,56.73519,81,350.5293
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,33.84815,33.84815,0,0,0,33.84815,264.6006,40.35381,0,0,89.56242,35.62963,33.84815,0,0,13.57897,306.5371,13.57897,0,13.57897,420.0009,100,0.1943354,37.23297,71.64993,0,396.0996
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,61.43607,61.43607,0,0,0,61.43607,118.3706,8.052683,0,0,72.72223,64.66955,61.43607,0,0,0,318.7582,0,0,0,420.0009,100,0.1943354,67.57967,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,73.64236,73.64236,20.25,0,7.39125,73.64236,105.8862,21.77463,0,0,77.97713,56.20249,53.39237,0,0,0,318.7582,0,0,0,420.0009,100,0.1943354,81.00661,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,52.73013,52.73013,0,0,0,52.73013,154.8454,26.14478,0,0,81.65017,55.5054,52.73013,0,0,0,318.7582,0,0,0,420.0009,100,0.1943354,58.00314,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,105.5876,105.5876,52.94503,0,15.66309,105.5876,52.48082,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1943354,116.1464,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,71.62576,71.62576,49.20075,0,14.71579,71.62576,32.95641,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.1943354,78.78835,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,53.69288,53.69288,0,0,0,53.69288,0,0,7.105427E-15,0,0,56.51882,53.69288,0,0,0,318.7582,0,56.51882,-56.51882,360.4248,85.81525,0.1943354,59.06217,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,143.1113,143.1113,81,0,22.761,143.1113,0,0,0,7.722419,0,65.3803,62.11129,0,0,62.79869,262.2394,0,65.3803,-65.3803,291.5079,69.4065,0.1943354,157.4224,0,81,262.2394
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,79.58038,79.58038,81,0,22.761,79.58038,0,-2.220446E-16,0,0,0,0,0,1.419627,1.348645,135.4435,196.8591,1.348645,0,1.348645,292.7873,69.71113,0.1943366,87.53841,0,81,196.8591
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,103.7746,103.7746,81,0,22.761,103.7746,0,0,0,0,0,23.97322,22.77456,0,0,134.0948,198.0729,0,23.97322,-23.97322,267.5173,63.69447,0.1943366,114.152,0,81,198.0729
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,27.54476,27.54476,81,0,22.761,27.54476,0,0,0,0,0,0,0,53.45524,50.78248,160.7318,174.0997,50.78248,0,50.78248,315.6938,75.16504,0.1943823,30.29923,0,81,174.0997
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.07724,20.07724,81,0,22.761,20.07724,0,0,0,0,0,0,0,60.92276,57.87662,109.9493,219.8039,57.87662,0,57.87662,370.6004,88.23801,0.1944339,22.08497,0,81,219.8039
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,8.459526,8.459526,0,0,0,8.459526,0,0,0,0,0,8.904764,8.459526,0,0,52.07264,271.8929,0,8.904764,-8.904764,361.214,86.00315,0.1944339,9.305479,0,0,271.8929
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,56.68124,56.68124,0,0,0,56.68124,0,0,7.105427E-15,0,0,59.66446,56.68124,0,0,61.96683,262.9881,0,59.66446,-59.66446,298.3221,71.02892,0.1944339,62.34936,0,0,262.9881
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,25.65612,25.65612,0,0,0,25.65612,0,0,0,0,0,27.00645,25.65612,0,0,128.2607,203.3236,0,27.00645,-27.00645,269.8548,64.25101,0.1944339,28.22174,0,0,203.3236
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.240512,4.240512,0,0,0,4.240512,0,0,0,0,0,4.463697,4.240512,0,0,158.2678,176.3172,0,4.463697,-4.463697,265.1496,63.13074,0.1944339,4.664563,0,0,176.3172
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,68.73409,68.73409,81,0,22.761,68.73409,0,0,0,0,0,0,0,12.26591,11.65261,163.2275,171.8535,11.65261,0,11.65261,276.2043,65.76279,0.1944443,75.60751,0,81,171.8535
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,36.91282,36.91282,81,0,22.761,36.91282,0,0,0,0,0,0,0,44.08718,41.88282,151.5749,182.3408,41.88282,0,41.88282,315.9378,75.22314,0.1944819,40.6041,0,81,182.3408
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,13.25692,13.25692,81,0,22.761,13.25692,0,0,0,0,0,0,0,67.74308,64.35593,109.6921,220.0354,64.35593,0,64.35593,376.9912,89.75963,0.1945223,14.58261,0,81,220.0354
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,40.48806,40.48806,0,0,0,40.48806,23.71898,0,7.105427E-15,0,9.603354,42.61901,40.48806,0,0,45.33614,277.9557,0,33.01566,-33.01566,342.1896,81.47356,0.1945223,44.53687,7.682684,0,287.5591
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,21.07383,21.07383,0,0,0,21.07383,97.73078,3.552714E-15,0,0,20.59562,22.18298,21.07383,0,0,82.0202,244.94,0,1.587361,-1.587361,340.5164,81.07517,0.1945223,23.18122,16.4765,0,265.5357
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,55.29776,55.29776,0,0,0,55.29776,93.86576,0,7.105427E-15,0,51.90566,58.20816,55.29776,0,0,83.78394,243.3527,0,6.302506,-6.302506,333.873,79.49341,0.1945223,60.82753,41.52453,0,295.2583
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,71.77628,71.77628,81,0,22.761,71.77628,90.63452,0,0,0,65.05408,0,0,9.223722,8.762536,90.78672,237.0502,73.81662,0,73.81662,403.9016,96.16685,0.1945463,78.9539,52.04327,81,302.1043
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,61.87707,0,0,78.84717,0,0,0,0,16.9701,303.4851,16.9701,0,16.9701,420.0009,100,0.1945171,0,63.07773,0,382.3323
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,40.95541,40.95541,0,0,0,40.95541,236.3279,53.67808,0,0,96.78905,43.11096,40.95541,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,45.05095,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,53.05873,53.05873,0,0,0,53.05873,154.3514,26.04559,0,0,81.89689,55.85129,53.05873,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,58.3646,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,11.80205,11.80205,0,0,0,11.80205,519.4523,48.88279,0,0,61.30599,12.42321,11.80205,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,12.98225,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,85.7886,85.7886,20.25,0,7.39125,85.7886,84.09433,3.155348,0,0,72.14336,68.98801,65.5386,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,94.36747,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.79353,2.79353,0,0,0,2.79353,1212.595,30.93365,0,0,33.87421,2.940558,2.79353,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,3.072883,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,10.21148,10.21148,0,0,0,10.21148,124.2267,1.936462,0,0,12.68539,10.74893,10.21148,0,0,0,318.7582,0,0,0,420.0009,100,0.1945171,11.23263,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,56.9166,56.9166,0,0,0,56.9166,0,0,7.105427E-15,0,0,59.91221,56.9166,0,0,0,318.7582,0,59.91221,-59.91221,356.8478,84.9636,0.1945171,62.60826,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,57.69945,57.69945,0,0,0,57.69945,0,0,7.105427E-15,0,0,60.73627,57.69945,0,0,66.56912,258.846,0,60.73627,-60.73627,292.8262,69.72038,0.1945171,63.4694,0,0,258.846
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,64.31198,64.31198,81,0,22.761,64.31198,0,0,0,0,0,0,0,16.68802,15.85362,134.0539,198.1098,15.85362,0,15.85362,307.8662,73.30134,0.1945313,70.74318,0,81,198.1098
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,22.88721,22.88721,81,0,22.761,22.88721,0,0,0,0,0,0,0,58.11279,55.20715,118.2002,212.378,55.20715,0,55.20715,360.2404,85.77134,0.1945808,25.17593,0,81,212.378
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,74.31422,74.31422,81,0,22.761,74.31422,0,0,0,0,0,0,0,6.685786,6.351497,62.99309,262.0645,6.351497,0,6.351497,366.2659,87.20599,0.1945865,81.74564,0,81,262.0645
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,19.82023,19.82023,0,0,0,19.82023,0,0,0,0,0,20.8634,19.82023,0,0,56.64159,267.7808,0,20.8634,-20.8634,344.274,81.96983,0.1945865,21.80225,0,0,267.7808
