Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,58.75087,58.75087,0,0,0,58.75087,0,0,7.105427E-15,0,0,61.84302,58.75087,0,0,0,318.7582,0,61.84302,-61.84302,354.8126,84.47902,0,64.62595,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,108.0695,108.0695,39.36952,0,12.22849,108.0695,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,68.71446,256.9152,0,72.31579,-72.31579,278.5851,66.32964,0,118.8765,0,81,256.9152
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,109.1613,109.1613,40.46132,0,12.50471,109.1613,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,149.0653,184.5994,0,72.31579,-72.31579,202.3575,48.18026,0,120.0775,0,81,184.5994
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,99.72534,99.72534,31.02534,0,10.11741,99.72534,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,229.4162,112.2836,0,72.31579,-72.31579,126.13,30.03089,0,109.6979,0,81,112.2836
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,33.60921,33.60921,81,0,22.761,33.60921,0,0,0,0,0,0,0,47.39079,45.02124,309.7671,39.96784,45.02124,0,45.02124,168.8409,40.20013,0.2959064,36.97014,0,81,39.96784
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,36.08337,36.08337,81,0,22.761,36.08337,19.96473,0,0,0,7.203945,0,0,44.91663,42.6708,264.7458,80.48696,49.87475,0,49.87475,216.1562,51.46566,0.2937163,39.6917,5.763156,81,87.6909
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,36.97646,36.97646,81,0,22.761,36.97646,43.72103,0,0,0,16.16649,0,0,44.02354,41.82236,214.8711,125.3742,57.98885,0,57.98885,271.1693,64.56398,0.2914962,40.67411,12.93319,81,141.5407
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,76.76225,76.76225,81,0,22.761,76.76225,41.07037,0,0,0,31.52654,0,0,4.237754,4.025867,156.8822,177.5642,35.5524,0,35.5524,304.8972,72.59444,0.2875014,84.43847,25.22123,81,209.0907
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,23.10607,23.10607,81,0,22.761,23.10607,33.25043,0,0,0,7.682869,0,0,57.89393,54.99923,121.3298,209.5614,62.6821,0,62.6821,364.3627,86.75285,0.2837434,25.41668,6.146295,81,217.2442
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,92.98332,92.98332,81,0,22.761,92.98332,6.685319,0,0,0,6.216231,12.61402,11.98332,0,0,58.64775,265.9753,0,6.397792,-6.397792,357.6188,85.14717,0.2837434,102.2817,4.972985,81,272.1915
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,80.66968,80.66968,81,0,22.761,80.66968,41.86187,0,0,0,33.76983,0,0,0.3303246,0.3138084,65.75641,259.5775,34.08364,0,34.08364,389.9534,92.84586,0.2817809,88.73664,27.01587,81,293.3473
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,61.24651,61.24651,0,0,0,61.24651,48.71609,1.421085E-14,0,0,29.83691,64.47002,61.24651,0,0,31.67277,290.2527,0,34.63311,-34.63311,353.4469,84.15386,0.2817809,67.37116,23.86953,0,320.0896
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,37.20599,37.20599,0,0,0,37.20599,33.96813,0,7.105427E-15,0,12.63818,39.1642,37.20599,0,0,70.15399,255.6196,0,26.52602,-26.52602,325.486,77.49652,0.2817809,40.92659,10.11054,0,268.2578
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,99.62736,229.0936,7.161844,0,7.161844,332.2804,79.11421,0.2748783,0,5.729475,0,236.2554
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,49.74403,49.74403,0,0,0,49.74403,28.39031,0,0,0,14.12248,52.36213,49.74403,0,0,92.46552,235.5393,0,38.23965,-38.23965,291.9722,69.51706,0.2748783,54.71843,11.29799,0,249.6617
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,134.954,197.2996,7.428895,0,7.428895,299.0199,71.19507,0.2680668,0,5.943117,0,204.7285
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,43.63544,43.63544,81,0,22.761,43.63544,0,0,0,0,0,0,0,37.36456,35.49633,127.5251,203.9856,35.49633,0,35.49633,332.6947,79.21286,0.2710141,47.99899,0,81,203.9856
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,60.34583,60.34583,81,0,22.761,60.34583,0,0,0,0,0,0,0,20.65417,19.62146,92.02879,235.9323,19.62146,0,19.62146,351.3092,83.64488,0.2723903,66.38042,0,81,235.9323
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,84.17725,84.17725,81,0,22.761,84.17725,0,0,0,0,0,3.344481,3.177257,0,0,72.40733,253.5916,0,3.344481,-3.344481,347.7838,82.8055,0.2723903,92.59499,0,81,253.5916
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,99.49292,99.49292,81,0,22.761,99.49292,0,0,0,0,0,19.46623,18.49292,0,0,76.12341,250.2471,0,19.46623,-19.46623,327.2646,77.91999,0.2723903,109.4422,0,81,250.2471
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,4.766412,4.766412,77.0822,0,21.7698,4.766412,0,0,0,0,0,0,0,72.31579,68.7,97.75256,230.7809,68.7,0,68.7,392.4391,93.43771,0.2659291,5.243053,0,81,230.7809
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,19.76991,19.76991,0,0,0,19.76991,0,0,3.552714E-15,0,0,20.81043,19.76991,0,0,29.05256,292.6109,0,20.81043,-20.81043,370.5031,88.21484,0.2659291,21.7469,0,0,292.6109
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,60.46329,60.46329,81,0,22.761,60.46329,0,0,0,0,0,0,0,20.53671,19.50987,52.17526,271.8005,19.50987,0,19.50987,389.0117,92.62166,0.2672489,66.50962,0,81,271.8005
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.93176,24.93176,0,0,0,24.93176,0,0,0,0,0,26.24396,24.93176,0,0,32.66539,289.3594,0,26.24396,-26.24396,361.3482,86.0351,0.2672489,27.42494,0,0,289.3594
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.82534,263.1154,0,0,0,361.3482,86.0351,0.2672489,0,0,0,263.1154
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,87.90926,87.90926,81,0,22.761,87.90926,0,0,0,0,0,7.272901,6.909256,0,0,61.82534,263.1154,0,7.272901,-7.272901,353.6819,84.2098,0.2672489,96.70018,0,81,263.1154
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.90635,255.8425,0,0,0,353.6819,84.2098,0.2672489,0,0,0,255.8425
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,14.30536,14.30536,0,0,0,14.30536,0,0,1.776357E-15,0,0,15.05827,14.30536,0,0,69.90635,255.8425,0,15.05827,-15.05827,337.8091,80.43056,0.2672489,15.73589,0,0,255.8425
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.63776,240.7842,0,0,0,337.8091,80.43056,0.2672489,0,0,0,240.7842
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,23.58686,23.58686,0,0,0,23.58686,46.66383,0,3.552714E-15,0,11.00653,24.82827,23.58686,0,0,86.63776,240.7842,0,13.82174,-13.82174,323.2397,76.96167,0.2672489,25.94555,8.805225,0,251.7908
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,15.61687,15.61687,0,0,0,15.61687,195.0678,0,0,0,30.46347,16.43881,15.61687,0,0,101.9953,226.9625,14.02467,0,14.02467,336.5446,80.12951,0.2590501,17.17855,24.37078,0,257.426
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,18.41434,18.41434,0,0,0,18.41434,305.0494,0,0,0,56.17283,19.38352,18.41434,0,0,87.97059,239.5847,36.78932,0,36.78932,371.446,88.43935,0.2397555,20.25577,44.93827,0,295.7575
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,39.98217,0,0,91.16344,0,0,0,0,51.18127,272.6951,51.18127,0,51.18127,420.0009,100,0.2172447,0,72.93075,0,363.8585
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2172447,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,49.99308,49.99308,0,0,0,49.99308,244.8359,69.77672,0,0,122.401,52.62429,49.99308,0,0,0,318.7582,0,0,0,420.0009,100,0.2172447,54.99239,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,90.84083,90.84083,22.14083,0,7.869628,90.84083,123.2642,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2172447,99.9249,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,87.78835,87.78835,20.25,0,7.39125,87.78835,126.0152,39.53363,0,0,110.6266,71.09299,67.53835,0,0,0,318.7582,0,0,0,420.0009,100,0.2172447,96.56718,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,23.27485,23.27485,0,0,0,23.27485,338.2292,54.22249,0,0,78.72234,24.49984,23.27485,0,0,0,318.7582,0,0,0,420.0009,100,0.2172447,25.60233,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,54.25271,54.25271,0,0,0,54.25271,55.72502,0,0,0,30.23233,57.10812,54.25271,0,0,0,318.7582,0,26.87578,-26.87578,391.6713,93.25488,0.2172447,59.67798,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,76.26329,76.26329,81,0,22.761,76.26329,29.57474,0,0,0,22.55467,0,0,4.736709,4.499873,29.86198,291.8824,27.05455,0,27.05455,417.3375,99.36587,0.2198269,83.88962,18.04374,81,314.4371
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.807438,316.2315,0,0,0,417.3375,99.36587,0.2198269,0,0,0,316.2315
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,17.09577,17.09577,0,0,0,17.09577,0,0,3.552714E-15,0,0,17.99554,17.09577,0,0,2.807438,316.2315,0,17.99554,-17.99554,398.3685,94.84946,0.2198269,18.80535,0,0,316.2315
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,45.01814,45.01814,0,0,0,45.01814,0,0,7.105427E-15,0,0,47.38751,45.01814,0,0,22.80249,298.236,0,47.38751,-47.38751,348.4177,82.95642,0.2198269,49.51995,0,0,298.236
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.45528,250.8485,0,0,0,348.4177,82.95642,0.2198269,0,0,0,250.8485
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.45528,250.8485,0,0,0,348.4177,82.95642,0.2198269,0,0,0,250.8485
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,51.46574,51.46574,0,0,0,51.46574,0,0,7.105427E-15,0,0,54.17447,51.46574,0,0,75.45528,250.8485,0,54.17447,-54.17447,291.3128,69.36005,0.2198269,56.61232,0,0,250.8485
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,62.77617,62.77617,81,0,22.761,62.77617,0,0,0,0,0,0,0,18.22383,17.31264,135.6491,196.674,17.31264,0,17.31264,307.737,73.27056,0.2220613,69.05379,0,81,196.674
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,6.695527,6.695527,79.01131,0,22.25786,6.695527,0,0,0,0,0,0,0,72.31579,68.7,118.3365,212.2554,68.7,0,68.7,372.9115,88.78828,0.22398,7.36508,0,81,212.2554
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,16.6474,16.6474,0,0,0,16.6474,0,0,0,0,0,17.52358,16.6474,0,0,49.63649,274.0854,0,17.52358,-17.52358,354.4401,84.39032,0.22398,18.31214,0,0,274.0854
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,90.6288,90.6288,81,0,22.761,90.6288,0,0,0,0,0,10.13558,9.628799,0,0,69.10713,256.5618,0,10.13558,-10.13558,343.7562,81.84656,0.22398,99.69168,0,81,256.5618
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,62.79893,62.79893,81,0,22.761,62.79893,0,0,0,0,0,0,0,18.20106,17.29101,80.36889,246.4262,17.29101,0,17.29101,360.1599,85.75219,0.2258212,69.07883,0,81,246.4262
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,95.12814,95.12814,81,0,22.761,95.12814,0,0,0,0,0,14.87173,14.12814,0,0,63.07788,261.9881,0,14.87173,-14.87173,344.4837,82.01978,0.2258212,104.641,0,81,261.9881
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,36.842,36.842,0,0,0,36.842,0,0,0,0,0,38.78106,36.842,0,0,79.60202,247.1164,0,38.78106,-38.78106,303.6049,72.28674,0.2258212,40.5262,0,0,247.1164
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,122.6921,208.3354,23.91298,0,23.91298,326.2907,77.68812,0.2181,0,19.13038,0,232.2483
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,50.20236,50.20236,0,0,0,50.20236,98.60761,0,0,0,49.50335,52.84459,50.20236,0,0,98.77911,229.857,0,3.341241,-3.341241,322.7688,76.84956,0.2181,55.2226,39.60268,0,279.3604
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,67.10004,67.10004,81,0,22.761,67.10004,108.6874,0,0,0,72.9293,0,0,13.89997,13.20497,102.4916,226.5158,86.13427,0,86.13427,404.4829,96.30527,0.2159252,73.81004,58.34344,81,299.4451
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,44.99475,44.99475,0,0,0,44.99475,231.9717,40.65488,0,0,104.3751,47.3629,44.99475,0,0,16.35733,304.0366,16.35733,0,16.35733,420.0009,100,0.2115206,49.49423,83.50008,0,408.4117
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,128.4502,128.4502,59.75023,0,17.38481,128.4502,96.90529,52.15928,0,0,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,141.2953,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,27.51497,27.51497,0,0,0,27.51497,476.1508,102.0496,0,0,131.0127,28.96312,27.51497,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,30.26646,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,45.18175,45.18175,0,0,0,45.18175,282.4337,80.04877,0,0,127.6085,47.55974,45.18175,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,49.69993,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,28.5782,28.5782,0,0,0,28.5782,394.7009,82.71609,0,0,112.7984,30.08232,28.5782,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,31.43602,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,79.11485,79.11485,20.25,0,7.39125,79.11485,106.8358,22.55997,0,0,84.52297,61.96299,58.86484,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,87.02633,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,67.03056,67.03056,20.25,0,7.39125,67.03056,84.64456,7.495029,0,0,56.73773,49.2427,46.78057,0,0,0,318.7582,0,0,0,420.0009,100,0.2115206,73.73362,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,160.655,149.7,81,0,22.761,149.7,17.25933,0,10.95502,27.02052,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2115206,176.7205,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,67.67101,67.67101,81,0,22.761,67.67101,0,0,0,0,0,0,0,13.32898,12.66254,51.64285,272.2797,12.66254,0,12.66254,383.0209,91.19526,0.2128324,74.43812,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.98032,283.6759,0,0,0,383.0209,91.19526,0.2128324,0,0,0,283.6759
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,66.45371,66.45371,81,0,22.761,66.45371,0,0,0,0,0,0,0,14.54628,13.81897,38.98032,283.6759,13.81897,0,13.81897,396.1307,94.31664,0.2142183,73.09909,0,81,283.6759
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,73.29369,73.29369,81,0,22.761,73.29369,0,0,0,0,0,0,0,7.70631,7.320995,25.16135,296.113,7.320995,0,7.320995,403.076,95.97028,0.2149339,80.62306,0,81,296.113
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,101.4439,101.4439,81,0,22.761,101.4439,0,0,0,0,0,21.51994,20.44394,0,0,17.84035,302.7019,0,21.51994,-21.51994,380.392,90.56934,0.2149339,111.5883,0,81,302.7019
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,66.07211,66.07211,81,0,22.761,66.07211,0,0,0,0,0,0,0,14.92789,14.18149,41.75139,281.182,14.18149,0,14.18149,393.8457,93.77261,0.2162851,72.67932,0,81,281.182
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,24.39057,24.39057,0,0,0,24.39057,0,0,3.552714E-15,0,0,25.67428,24.39057,0,0,27.5699,293.9453,0,25.67428,-25.67428,366.7827,87.32903,0.2162851,26.82963,0,0,293.9453
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,90.95298,90.95298,81,0,22.761,90.95298,0,0,0,0,0,10.47682,9.952982,0,0,56.09688,268.271,0,10.47682,-10.47682,355.7391,84.69962,0.2162851,100.0483,0,81,268.271
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,78.63494,78.63494,81,0,22.761,78.63494,0,0,0,0,0,0,0,2.365056,2.246803,67.7378,257.7942,2.246803,0,2.246803,357.8706,85.20712,0.216495,86.49844,0,81,257.7942
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,16.15742,16.15742,0,0,0,16.15742,0,0,0,0,0,17.00781,16.15742,0,0,65.491,259.8163,0,17.00781,-17.00781,339.9428,80.93861,0.216495,17.77316,0,0,259.8163
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.5948931,0.5948931,0,0,0,0.5948931,0,0,1.110223E-16,0,0,0.6262032,0.5948931,0,0,84.38857,242.8085,0,0.6262032,-0.6262032,339.2827,80.78144,0.216495,0.6543824,0,0,242.8085
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,36.81434,36.81434,0,0,0,36.81434,0,0,7.105427E-15,0,0,38.75194,36.81434,0,0,85.08434,242.1823,0,38.75194,-38.75194,298.4346,71.05572,0.216495,40.49578,0,0,242.1823
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,62.42836,62.42836,81,0,22.761,62.42836,0,0,0,0,0,0,0,18.57164,17.64306,128.1421,203.4304,17.64306,0,17.64306,315.1723,75.04087,0.2181059,68.6712,0,81,203.4304
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,110.499,219.3091,74.99561,0,74.99561,386.3194,91.98062,0.2162846,0,5.036491,81,225.6047
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.146805,1.146805,0,0,0,1.146805,1975.736,0,0,0,22.65784,1.207163,1.146805,0,0,35.50338,286.8052,21.45067,0,21.45067,406.6693,96.82582,0.2114828,1.261486,18.12627,0,309.463
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,32.48124,0,0,46.53395,0,0,0,0,14.05271,306.1108,14.05271,0,14.05271,420.0009,100,0.208451,0,37.22716,0,352.6447
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,148.4557,148.4557,81,0,22.761,148.4557,23.74542,0,0,13.60128,35.25143,71.006,67.4557,0,0,0,318.7582,0,35.75457,-35.75457,382.3122,91.02654,0.208451,163.3013,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,63.92341,63.92341,81,0,22.761,63.92341,20.81177,0,0,0,13.3036,0,0,17.07659,16.22276,39.7273,283.0037,29.52635,0,29.52635,410.3234,97.69585,0.2106282,70.31576,10.64288,81,296.3073
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,16.65907,16.65907,0,0,0,16.65907,209.8896,7.228835,0,0,34.96565,17.53586,16.65907,0,0,10.20095,309.5774,10.20095,0,10.20095,420.0009,100,0.2085216,18.32498,27.97252,0,344.543
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,52.44355,52.44355,0,0,0,52.44355,116.6814,5.988151,0,0,61.19188,55.20374,52.44355,0,0,0,318.7582,0,0,0,420.0009,100,0.2085216,57.6879,48.95351,0,379.9501
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,70.91358,70.91358,58.06805,0,16.95922,70.91358,19.06774,0,0,0,13.52162,13.52162,12.84554,0,0,0,318.7582,0,0,0,420.0009,100,0.2085216,78.00494,10.8173,81,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,21.84153,21.84153,0,0,0,21.84153,74.15434,0,0,0,16.19644,22.99108,21.84153,0,0,0,318.7582,0,6.794642,-6.794642,412.8387,98.29472,0.2085216,24.02568,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,2.773578,0,0,10.32318,0,0,0,0,7.549603,311.9636,7.549603,0,7.549603,420.0009,100,0.2069896,0,8.258545,0,322.2868
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,19.83117,19.83117,0,0,0,19.83117,30.53289,0,0,0,6.05503,20.87492,19.83117,0,0,0,318.7582,0,14.81989,-14.81989,404.3793,96.28059,0.2069896,21.81429,4.844024,0,324.8133
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,86.34224,86.34224,81,0,22.761,86.34224,0,0,0,0,0,5.623412,5.342241,0,0,16.46654,303.9383,0,5.623412,-5.623412,398.4517,94.86926,0.2069896,94.97646,0,81,303.9383
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,53.21503,53.21503,0,0,0,53.21503,0,0,7.105427E-15,0,0,56.01583,53.21503,0,0,22.71478,298.3149,0,56.01583,-56.01583,339.4059,80.81075,0.2069896,58.53654,0,0,298.3149
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,12.59619,12.59619,0,0,0,12.59619,0,0,0,0,0,13.25915,12.59619,0,0,84.95459,242.2991,0,13.25915,-13.25915,325.4295,77.48306,0.2069896,13.85581,0,0,242.2991
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,62.62746,62.62746,81,0,22.761,62.62746,0,0,0,0,0,0,0,18.37254,17.45391,99.68698,229.0399,17.45391,0,17.45391,341.9877,81.42548,0.2084747,68.89021,0,81,229.0399
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,53.53464,53.53464,0,0,0,53.53464,0,0,7.105427E-15,0,0,56.35225,53.53464,0,0,82.23306,244.7485,0,56.35225,-56.35225,282.5872,67.28254,0.2084747,58.8881,0,0,244.7485
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,53.61335,53.61335,0,0,0,53.61335,0,0,7.105427E-15,0,0,56.43511,53.61335,0,0,144.8467,188.3962,0,56.43511,-56.43511,223.0994,53.1188,0.2084747,58.97469,0,0,188.3962
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.419104,5.419104,0,0,0,5.419104,0,0,0,0,0,5.704319,5.419104,0,0,207.5524,131.9611,0,5.704319,-5.704319,217.0865,51.68716,0.2084747,5.961014,0,0,131.9611
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,40.20147,40.20147,0,0,0,40.20147,0,0,0,0,0,42.31733,40.20147,0,0,213.8905,126.2568,0,42.31733,-42.31733,172.4801,41.06661,0.2084747,44.22161,0,0,126.2568
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.47896,26.47896,0,0,0,26.47896,0,0,0,0,0,27.87259,26.47896,0,0,260.9098,83.93945,0,27.87259,-27.87259,143.0998,34.07132,0.2084747,29.12685,0,0,83.93945
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,104.5675,104.5675,81,0,22.761,104.5675,0,0,0,0,0,24.8079,23.5675,0,0,291.8793,56.06687,0,24.8079,-24.8079,116.95,27.84519,0.2084747,115.0243,0,81,56.06687
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,16.16048,16.16048,81,0,22.761,16.16048,0,0,0,0,0,0,0,64.83952,61.59755,319.4436,31.25897,61.59755,0,61.59755,175.3866,41.75863,0.2123027,17.77653,0,81,31.25897
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,90.93451,90.93451,81,0,22.761,90.93451,0,0,0,0,0,10.45738,9.934506,0,0,257.8461,86.69676,0,10.45738,-10.45738,164.3635,39.1341,0.2123027,100.028,0,81,86.69676
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.42954,17.42954,81,0,22.761,17.42954,0,0,0,0,0,0,0,63.57046,60.39194,269.4654,76.23939,60.39194,0,60.39194,221.6564,52.77522,0.2159498,19.17249,0,81,76.23939
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,209.0734,130.5921,78.06109,0,78.06109,295.7116,70.40739,0.2141659,0,7.488871,81,139.9532
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,47.26626,47.26626,81,0,22.761,47.26626,43.12756,0,0,0,20.38478,0,0,33.73374,32.04705,131.0123,200.8471,52.43184,0,52.43184,345.4528,82.2505,0.2170159,51.99288,16.30783,81,221.2319
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,43.84295,43.84295,0,0,0,43.84295,51.63436,0,0,0,22.63803,46.15047,43.84295,0,0,78.58051,248.0358,0,23.51245,-23.51245,320.6685,76.34949,0.2170159,48.22725,18.11042,0,270.6738
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,30.42878,30.42878,0,0,0,30.42878,117.6699,0,0,0,35.80551,32.03029,30.42878,0,0,104.7055,224.5233,3.775217,0,3.775217,324.25,77.20223,0.2163863,33.47166,28.64441,0,260.3288
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,6.877059,6.877059,0,0,0,6.877059,458.29,0,0,0,31.51687,7.239009,6.877059,0,0,100.9302,227.921,24.27787,0,24.27787,347.282,82.68603,0.212423,7.564764,25.2135,0,259.4379
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,76.65237,249.7711,50.81232,0,50.81232,395.4868,94.16334,0.2045806,0,40.64986,0,300.5834
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,103.8444,103.8444,81,0,22.761,103.8444,9.43,7.105427E-15,0,0,9.792527,24.04674,22.84441,0,0,25.84005,295.5022,0,14.25422,-14.25422,380.4615,90.58591,0.2045806,114.2288,7.834022,81,305.2947
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,41.67807,281.248,32.09495,0,32.09495,410.9095,97.8354,0.1999187,0,25.67596,0,313.3429
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,135.7814,135.7814,81,0,22.761,135.7814,24.90423,7.105427E-15,0,0,33.81531,57.66462,54.78139,0,0,9.583116,310.1334,0,23.8493,-23.8493,385.7701,91.84985,0.1999187,149.3595,27.05225,81,343.9487
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,36.08234,286.2841,25.2154,0,25.2154,409.6916,97.54541,0.1964024,0,20.17232,0,311.4995
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,39.1866,39.1866,0,0,0,39.1866,25.29033,0,0,0,9.91042,41.24906,39.1866,0,0,10.86694,308.978,0,31.33864,-31.33864,376.6577,89.68024,0.1964024,43.10526,7.928336,0,318.8884
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.343404,4.343404,0,0,0,4.343404,0,0,0,0,0,4.572004,4.343404,0,0,45.68764,277.6393,0,4.572004,-4.572004,371.8384,88.53278,0.1964024,4.777745,0,0,277.6393
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,33.25533,33.25533,0,0,0,33.25533,0,0,7.105427E-15,0,0,35.0056,33.25533,0,0,50.76765,273.0674,0,35.0056,-35.0056,334.9393,79.74728,0.1964024,36.58086,0,0,273.0674
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.7214,27.7214,0,0,0,27.7214,0,0,3.552714E-15,0,0,29.18042,27.7214,0,0,89.66277,238.0617,0,29.18042,-29.18042,304.1804,72.42376,0.1964024,30.49354,0,0,238.0617
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0855,208.8813,0,0,0,304.1804,72.42376,0.1964024,0,0,0,208.8813
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.66397,34.66397,0,0,0,34.66397,0,0,0,0,0,36.48839,34.66397,0,0,122.0855,208.8813,0,36.48839,-36.48839,265.7183,63.26613,0.1964024,38.13037,0,0,208.8813
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,46.32955,46.32955,0,0,0,46.32955,0,0,7.105427E-15,0,0,48.76794,46.32955,0,0,162.6281,172.3929,0,48.76794,-48.76794,214.3123,51.02665,0.1964024,50.9625,0,0,172.3929
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,66.50372,66.50372,81,0,22.761,66.50372,0,0,0,0,0,0,0,14.49629,13.77147,216.8147,123.625,13.77147,0,13.77147,227.3771,54.1373,0.1973491,73.15408,0,81,123.625
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.52806,34.52806,81,0,22.761,34.52806,0,0,0,0,0,0,0,46.47194,44.14835,203.0432,136.0193,44.14835,0,44.14835,269.2599,64.10938,0.2002663,37.98087,0,81,136.0193
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,50.64705,50.64705,81,0,22.761,50.64705,0,0,0,0,0,0,0,30.35295,28.8353,158.8949,175.7528,28.8353,0,28.8353,296.6155,70.62259,0.2020802,55.71176,0,81,175.7528
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.936054,3.936054,76.25185,0,21.55972,3.936054,0,0,0,0,0,0,0,72.31579,68.7,130.0596,201.7046,68.7,0,68.7,361.79,86.1403,0.2032506,4.329659,0,81,201.7046
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,107.1188,107.1188,81,0,22.761,107.1188,0,0,0,0,0,27.49343,26.11876,0,0,61.3596,263.5346,0,27.49343,-27.49343,332.8094,79.24017,0.2032506,117.8306,0,81,263.5346
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,75.63001,75.63001,81,0,22.761,75.63001,0,0,0,0,0,0,0,5.369988,5.101489,91.90786,236.0412,5.101489,0,5.101489,337.6491,80.39248,0.2035471,83.19302,0,81,236.0412
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,65.27753,65.27753,81,0,22.761,65.27753,0,0,0,0,0,0,0,15.72247,14.93634,86.80637,240.6325,14.93634,0,14.93634,351.8189,83.76625,0.2044044,71.80529,0,81,240.6325
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,8.570711,8.570711,0,0,0,8.570711,232.2436,0,0,0,19.90493,9.021801,8.570711,0,0,71.87003,254.0752,10.88313,0,10.88313,362.1436,86.22449,0.2030312,9.427782,15.92394,0,273.9801
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,60.9869,263.87,55.29741,0,55.29741,414.6033,98.71487,0.1963297,0,44.23793,0,319.1674
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,82.28025,0,0,87.96975,0,0,0,0,5.689496,313.6377,5.689496,0,5.689496,420.0009,100,0.1956652,0,70.3758,0,401.6074
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,44.91351,44.91351,0,0,0,44.91351,230.0075,56.02706,0,0,103.3044,47.27738,44.91351,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,49.40486,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,64.46024,64.46024,20.25,0,7.39125,64.46024,190.1928,76.06164,0,0,122.5987,46.53709,44.21023,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,70.90626,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,11.34919,11.34919,0,0,0,11.34919,950.9465,95.97818,0,0,107.9247,11.94651,11.34919,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,12.4841,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,94.25651,94.25651,25.55651,0,8.733796,94.25651,96.55092,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,103.6822,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,28.30039,28.30039,0,0,0,28.30039,232.2993,35.95173,0,0,65.74162,29.78988,28.30039,0,0,0,318.7582,0,0,0,420.0009,100,0.1956652,31.13043,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,51.84347,51.84347,0,0,0,51.84347,53.22084,0,7.105427E-15,0,27.59153,54.57207,51.84347,0,0,0,318.7582,0,26.98055,-26.98055,391.5609,93.22858,0.1956652,57.02782,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97838,291.7777,0,0,0,391.5609,93.22858,0.1956652,0,0,0,291.7777
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,43.4264,43.4264,0,0,0,43.4264,0,0,7.105427E-15,0,0,45.712,43.4264,0,0,29.97838,291.7777,0,45.712,-45.712,343.3762,81.75607,0.1956652,47.76904,0,0,291.7777
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,4.580404,4.580404,0,0,0,4.580404,0,0,8.881784E-16,0,0,4.821477,4.580404,0,0,80.76949,246.0657,0,4.821477,-4.821477,338.2939,80.54601,0.1956652,5.038444,0,0,246.0657
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.12669,241.2442,0,0,0,338.2939,80.54601,0.1956652,0,0,0,241.2442
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,55.2752,55.2752,0,0,0,55.2752,0,0,7.105427E-15,0,0,58.18443,55.2752,0,0,86.12669,241.2442,0,58.18443,-58.18443,276.9621,65.94323,0.1956652,60.80273,0,0,241.2442
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,18.13969,18.13969,0,0,0,18.13969,0,0,0,0,0,19.09441,18.13969,0,0,150.7761,183.0598,0,19.09441,-19.09441,256.8348,61.15103,0.1956652,19.95366,0,0,183.0598
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,15.68764,15.68764,0,0,0,15.68764,0,0,1.776357E-15,0,0,16.51331,15.68764,0,0,171.9921,163.9654,0,16.51331,-16.51331,239.4283,57.00662,0.1956652,17.2564,0,0,163.9654
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,35.24665,35.24665,0,0,0,35.24665,0,0,0,0,0,37.10174,35.24665,0,0,190.3402,147.4521,0,37.10174,-37.10174,200.3196,47.69505,0.1956652,38.77132,0,0,147.4521
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,92.44182,92.44182,81,0,22.761,92.44182,0,0,0,0,0,12.04402,11.44182,0,0,231.5643,110.3503,0,12.04402,-12.04402,187.6241,44.67232,0.1956652,101.686,0,81,110.3503
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,16.79291,16.79291,81,0,22.761,16.79291,0,0,0,0,0,0,0,64.20709,60.99674,244.9466,98.3063,60.99674,0,60.99674,245.4907,58.45005,0.1986173,18.47219,0,81,98.3063
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,40.6621,40.6621,81,0,22.761,40.6621,0,0,0,0,0,0,0,40.3379,38.32101,183.9498,153.2034,38.32101,0,38.32101,281.8452,67.10587,0.2007114,44.72831,0,81,153.2034
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,45.27502,45.27502,81,0,22.761,45.27502,0,0,0,0,0,0,0,35.72498,33.93873,145.6288,187.6923,33.93873,0,33.93873,314.0423,74.77183,0.2024922,49.80252,0,81,187.6923
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.6901,218.2371,68.7,0,68.7,379.2169,90.28954,0.2028773,0,0,81,218.2371
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,42.9901,280.0671,15.18954,0,15.18954,393.6269,93.7205,0.2012538,0,12.15163,0,295.2567
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,24.14048,24.14048,0,0,0,24.14048,153.8937,0,0,0,37.15069,25.41104,24.14048,0,0,27.80056,293.7377,11.73966,0,11.73966,404.7641,96.37222,0.2000167,26.55453,29.72055,0,330.8884
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,21.01335,21.01335,0,0,0,21.01335,328.0897,30.76241,0,0,68.94263,22.11932,21.01335,0,0,16.06091,304.3034,16.06091,0,16.06091,420.0009,100,0.1983488,23.11469,55.15411,0,373.2461
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,104.3298,104.3298,35.62981,0,11.28234,104.3298,96.65998,28.52939,0,0,100.8452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,114.7628,80.67615,81,419.6034
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,6.641008,6.641008,0,0,0,6.641008,1431.043,88.04514,0,0,95.03568,6.990535,6.641008,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,7.30511,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,15.61408,15.61408,0,0,0,15.61408,667.8716,87.84615,0,0,104.282,16.43588,15.61408,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,17.17549,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.627999,1.627999,0,0,0,1.627999,5337.405,85.17921,0,0,86.89289,1.713683,1.627999,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,1.790799,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,101.4302,101.4302,42.73475,0,13.07989,101.4302,60.9135,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,111.5732,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,13.89123,13.89123,0,0,0,13.89123,209.2793,14.44912,0,0,29.07147,14.62235,13.89123,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,15.28035,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983488,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.23003,37.23003,0,0,0,37.23003,0,0,7.105427E-15,0,0,39.18951,37.23003,0,0,0,318.7582,0,39.18951,-39.18951,378.6915,90.16446,0.1983488,40.95304,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.09811,36.09811,0,0,0,36.09811,0,0,0,0,0,37.99801,36.09811,0,0,43.5439,279.5687,0,37.99801,-37.99801,338.6381,80.62794,0.1983488,39.70792,0,0,279.5687
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.76391,241.5707,0,0,0,338.6381,80.62794,0.1983488,0,0,0,241.5707
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,21.66193,21.66193,0,0,0,21.66193,0,0,3.552714E-15,0,0,22.80203,21.66193,0,0,85.76391,241.5707,0,22.80203,-22.80203,314.6026,74.90524,0.1983488,23.82812,0,0,241.5707
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,7.203701,7.203701,0,0,0,7.203701,0,0,8.881784E-16,0,0,7.582843,7.203701,0,0,111.0995,218.7687,0,7.582843,-7.582843,306.6096,73.00214,0.1983488,7.924071,0,0,218.7687
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.4423,25.4423,0,0,0,25.4423,0,0,3.552714E-15,0,0,26.78136,25.4423,0,0,119.5249,211.1858,0,26.78136,-26.78136,278.3795,66.28071,0.1983488,27.98653,0,0,211.1858
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,62.26574,62.26574,0,0,0,62.26574,0,0,0,0,0,65.54288,62.26574,0,0,149.282,184.4045,0,65.54288,-65.54288,209.2913,49.83116,0.1983488,68.49231,0,0,184.4045
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.75427,27.75427,0,0,0,27.75427,0,0,3.552714E-15,0,0,29.21502,27.75427,0,0,222.1074,118.8616,0,29.21502,-29.21502,178.4959,42.49895,0.1983488,30.5297,0,0,118.8616
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.13803,21.13803,0,0,0,21.13803,0,0,0,0,0,22.25056,21.13803,0,0,254.5685,89.64657,0,22.25056,-22.25056,155.0418,36.91464,0.1983488,23.25183,0,0,89.64657
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,59.10891,59.10891,81,0,22.761,59.10891,0,0,0,0,0,0,0,21.89109,20.79654,279.2914,67.39601,20.79654,0,20.79654,174.7711,41.61209,0.1993909,65.0198,0,81,67.39601
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.4948,86.11289,68.7,0,68.7,239.9457,57.12981,0.1998564,0,0,81,86.11289
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,50.59925,50.59925,81,0,22.761,50.59925,0,0,0,0,0,0,0,30.40075,28.88071,189.7948,147.9429,28.88071,0,28.88071,267.3443,63.65328,0.2012133,55.65918,0,81,147.9429
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,15.89238,15.89238,81,0,22.761,15.89238,152.163,0,0,0,24.18232,0,0,65.10762,61.85224,160.9141,173.9355,86.03456,0,86.03456,348.9639,83.08647,0.2011036,17.48162,19.34586,81,198.1179
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,48.93358,48.93358,0,0,0,48.93358,100.3719,7.105427E-15,0,0,49.11557,51.50903,48.93358,0,0,74.87955,251.3666,0,2.393457,-2.393457,346.4409,82.48577,0.2011036,53.82694,39.29246,0,300.4822
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,51.63499,51.63499,0,0,0,51.63499,120.1229,0,0,0,62.02545,54.35262,51.63499,0,0,77.53895,248.9732,7.672832,0,7.672832,353.72,84.21889,0.2003819,56.79848,49.62036,0,310.9986
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,108.7131,108.7131,81,0,22.761,108.7131,79.80551,0,0,0,86.75908,29.17173,27.71314,0,0,69.86611,255.8787,57.58735,0,57.58735,408.3522,97.22652,0.2003739,119.5845,69.40726,81,342.6378
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,121.0076,121.0076,52.30758,0,15.50182,121.0076,77.97819,9.764965,0,0,94.35951,72.31579,68.7,0,0,12.27876,307.7073,12.27876,0,12.27876,420.0009,100,0.1992595,133.1083,75.48761,81,402.0669
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.866699,1.866699,0,0,0,1.866699,6046.636,110.9075,0,0,112.8725,1.964946,1.866699,0,0,0,318.7582,0,0,0,420.0009,100,0.1992595,2.053369,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,94.67586,94.67586,25.97586,0,8.839892,94.67586,121.7051,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992595,104.1434,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,73.92244,73.92244,20.25,0,7.39125,73.92244,140.8462,47.61967,0,0,104.117,56.49731,53.67244,0,0,0,318.7582,0,0,0,420.0009,100,0.1992595,81.31469,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,48.69769,48.69769,0,0,0,48.69769,161.9414,27.60098,0,0,78.86172,51.26073,48.69769,0,0,0,318.7582,0,0,0,420.0009,100,0.1992595,53.56746,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,89.1226,89.1226,40.13041,0,12.42099,89.1226,57.86492,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1992595,98.03486,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,58.21753,58.21753,0,0,0,58.21753,44.75585,0,0,0,26.05575,61.28162,58.21753,0,0,0,318.7582,0,35.22586,-35.22586,382.8695,91.15923,0.1992595,64.03929,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,60.03482,60.03482,0,0,0,60.03482,0,0,7.105427E-15,0,0,63.19455,60.03482,0,0,39.13985,283.5324,0,63.19455,-63.19455,316.2566,75.29904,0.1992595,66.03831,0,0,283.5324
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,116.4473,116.4473,81,0,22.761,116.4473,0,0,0,0,0,37.31293,35.44728,0,0,109.356,220.3378,0,37.31293,-37.31293,276.9253,65.93447,0.1992595,128.092,0,81,220.3378
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,101.1032,101.1032,81,0,22.761,101.1032,0,0,0,0,0,21.16124,20.10318,0,0,150.8148,183.0249,0,21.16124,-21.16124,254.6194,60.62355,0.1992595,111.2135,0,81,183.0249
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,58.04378,58.04378,81,0,22.761,58.04378,0,0,0,0,0,0,0,22.95622,21.80841,174.3273,161.8636,21.80841,0,21.80841,275.3087,65.54956,0.2002048,63.84816,0,81,161.8636
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,68.1133,68.1133,81,0,22.761,68.1133,0,0,0,0,0,0,0,12.8867,12.24237,152.5189,181.4912,12.24237,0,12.24237,286.9228,68.31482,0.2007274,74.92463,0,81,181.4912
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.2765,192.5093,68.7,0,68.7,352.0974,83.83254,0.2010937,0,0,81,192.5093
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,47.13696,47.13696,0,0,0,47.13696,0,0,7.105427E-15,0,0,49.61785,47.13696,0,0,71.57654,254.3393,0,49.61785,-49.61785,299.7956,71.37975,0.2010937,51.85065,0,0,254.3393
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,51.92748,51.92748,0,0,0,51.92748,0,0,7.105427E-15,0,0,54.6605,51.92748,0,0,126.7075,204.7215,0,54.6605,-54.6605,242.1783,57.6614,0.2010937,57.12022,0,0,204.7215
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,58.40234,58.40234,0,0,0,58.40234,0,0,7.105427E-15,0,0,61.47615,58.40234,0,0,187.4414,150.061,0,61.47615,-61.47615,177.3768,42.23248,0.2010937,64.24258,0,0,150.061
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,59.91557,59.91557,0,0,0,59.91557,0,0,0,0,0,63.06903,59.91557,0,0,255.7482,88.58484,0,63.06903,-63.06903,110.8962,26.4038,0.2010937,65.90714,0,0,88.58484
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,75.69758,75.69758,81,0,22.761,75.69758,0,0,0,0,0,0,0,5.302425,5.037303,325.8249,25.51581,5.037303,0,5.037303,115.675,27.54161,0.2012999,83.26733,0,81,25.51581
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.7876,30.04939,68.7,0,68.7,180.8495,43.05933,0.2016383,0,0,81,30.04939
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,60.10931,60.10931,81,0,22.761,60.10931,0,0,0,0,0,0,0,20.89069,19.84615,252.0876,91.87939,19.84615,0,19.84615,199.6773,47.54211,0.2024165,66.12025,0,81,91.87939
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,78.06505,78.06505,81,0,22.761,78.06505,19.90519,0,0,0,15.53899,0,0,2.934955,2.788207,232.2414,109.7409,18.3272,0,18.3272,217.064,51.68179,0.2029387,85.87155,12.43119,81,125.2799
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,69.21407,69.21407,81,0,22.761,69.21407,56.24952,0,0,0,38.93259,0,0,11.78593,11.19663,213.9142,126.2354,50.12922,0,50.12922,264.6207,63.00481,0.2043692,76.13548,31.14607,81,165.168
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,78.64417,78.64417,81,0,22.761,78.64417,81.01035,0,0,0,63.70992,0,0,2.355829,2.238037,163.785,171.3517,65.94796,0,65.94796,327.1844,77.9009,0.2057872,86.50859,50.96794,81,235.0616
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,19.99783,19.99783,20.25,0,7.39125,19.99783,499.8824,2.380712,0,0,99.96561,0,0,0,0,97.83707,230.7049,97.83707,0,97.83707,420.0009,100,0.1981506,21.99761,79.97249,81,330.6705
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,29.64952,29.64952,0,0,0,29.64952,363.4885,76.56258,0,0,107.7726,31.21003,29.64952,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,32.61448,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,122.0626,122.0626,53.36263,0,15.76874,122.0626,103.1299,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,134.2689,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,40.58543,40.58543,0,0,0,40.58543,314.323,84.84782,0,0,127.5693,42.7215,40.58543,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,44.64397,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,34.46995,34.46995,0,0,0,34.46995,314.076,71.97768,0,0,108.2618,36.28416,34.46995,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,37.91695,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,114.541,114.541,45.84102,0,13.86578,114.541,74.52094,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,125.9951,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,109.018,109.018,55.25741,0,16.24813,109.018,51.90892,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1981506,119.9198,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,27.36442,27.36442,0,0,0,27.36442,102.5111,0,0,0,28.05157,28.80465,27.36442,0,0,0,318.7582,0,0.7530737,-0.7530737,419.207,99.811,0.1981506,30.10086,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,137.0536,137.0536,81,0,22.761,137.0536,0,0,0,1.058948,0,59.00378,56.05359,0,0,0.8367485,318.0052,0,59.00378,-59.00378,357.0116,85.00259,0.1981506,150.7589,0,81,318.0052
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,155.9545,149.7,81,0,22.761,149.7,0,0,6.254475,21.84992,0,72.31579,68.7,0,0,66.3965,259.0014,0,72.31579,-72.31579,280.7841,66.85321,0.1981506,171.5499,0,81,259.0014
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,133.8735,133.8735,81,0,22.761,133.8735,0,0,0,0,0,55.65633,52.87351,0,0,146.7474,186.6856,0,55.65633,-55.65633,222.1171,52.88493,0.1981506,147.2609,0,81,186.6856
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.5877,131.0293,68.7,0,68.7,287.2917,68.40264,0.1985289,0,0,81,131.0293
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,55.07556,55.07556,81,0,22.761,55.07556,0,0,0,0,0,0,0,25.92444,24.62822,139.8877,192.8593,24.62822,0,24.62822,310.6561,73.96558,0.1994074,60.58311,0,81,192.8593
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.5287,38.5287,81,0,22.761,38.5287,0,0,0,0,0,0,0,42.4713,40.34773,115.2595,215.0247,40.34773,0,40.34773,348.9333,83.07919,0.200813,42.38157,0,81,215.0247
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.91179,251.3376,0,0,0,348.9333,83.07919,0.200813,0,0,0,251.3376
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.91179,251.3376,0,0,0,348.9333,83.07919,0.200813,0,0,0,251.3376
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,24.38716,24.38716,0,0,0,24.38716,0,0,3.552714E-15,0,0,25.6707,24.38716,0,0,74.91179,251.3376,0,25.6707,-25.6707,321.874,76.63651,0.200813,26.82588,0,0,251.3376
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,34.25994,34.25994,0,0,0,34.25994,0,0,0,0,0,36.0631,34.25994,0,0,103.4348,225.6669,0,36.0631,-36.0631,283.8601,67.58561,0.200813,37.68594,0,0,225.6669
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,16.78503,16.78503,0,0,0,16.78503,0,0,0,0,0,17.66845,16.78503,0,0,143.5049,189.6038,0,17.66845,-17.66845,265.236,63.15129,0.200813,18.46353,0,0,189.6038
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.20955,30.20955,0,0,0,30.20955,0,0,3.552714E-15,0,0,31.79952,30.20955,0,0,163.1365,171.9354,0,31.79952,-31.79952,231.7163,55.17044,0.200813,33.2305,0,0,171.9354
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,30.19987,30.19987,0,0,0,30.19987,0,0,3.552714E-15,0,0,31.78934,30.19987,0,0,198.4693,140.1358,0,31.78934,-31.78934,198.2074,47.19215,0.200813,33.21986,0,0,140.1358
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,233.7908,108.3465,20.79285,0,20.79285,217.9333,51.88877,0.1993169,0,16.63428,0,129.1394
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,49.94204,49.94204,0,0,0,49.94204,93.118,0,0,0,46.50503,52.57057,49.94204,0,0,212.9979,127.0601,0,6.065542,-6.065542,211.5396,50.36647,0.1993169,54.93625,37.20403,0,173.5651
