Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,31.30824,31.30824,0,0,0,31.30824,231.1159,0,0,0,72.35835,32.95605,31.30824,0,0,219.7374,120.9945,39.4023,0,39.4023,248.9199,59.26653,0.1965421,34.43907,57.88668,0,193.3529
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,78.51016,78.51016,81,0,22.761,78.51016,132.5322,0,0,0,104.0512,0,0,2.489836,2.365344,180.3351,156.4566,106.4166,0,106.4166,349.8755,83.30353,0.1952353,86.36118,83.24097,81,260.5078
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,137.3171,137.3171,81,0,22.761,137.3171,81.66705,0,0,1.348773,112.1428,59.28112,56.31707,0,0,73.91858,252.2315,52.86167,0,52.86167,400.0245,95.24374,0.1929476,151.0488,89.71423,81,364.3743
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,87.77741,0,0,108.8343,0,0,0,0,21.05691,299.807,21.05691,0,21.05691,420.0009,100,0.1915981,0,87.06746,0,408.6413
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,73.34933,73.34933,20.25,0,7.39125,73.34933,132.2246,41.0918,0,0,96.98583,55.89404,53.09933,0,0,0,318.7582,0,0,0,420.0009,100,0.1915981,80.68427,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,42.47689,42.47689,0,0,0,42.47689,212.646,45.61287,0,0,90.32538,44.71251,42.47689,0,0,0,318.7582,0,0,0,420.0009,100,0.1915981,46.72458,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,72.79553,72.79553,20.25,0,7.39125,72.79553,99.48067,17.1064,0,0,72.41748,55.31108,52.54553,0,0,0,318.7582,0,0,0,420.0009,100,0.1915981,80.07508,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915981,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,55.53395,55.53395,0,0,0,55.53395,54.52378,0,0,0,30.27921,58.45678,55.53395,0,0,0,318.7582,0,28.17758,-28.17758,390.2991,92.92816,0.1915981,61.08734,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,69.31636,69.31636,81,0,22.761,69.31636,0,0,0,0,0,0,0,11.68364,11.09946,31.30842,290.5807,11.09946,0,11.09946,400.8289,95.43527,0.1919812,76.248,0,81,290.5807
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,117.1013,117.1013,81,0,22.761,117.1013,0,0,1.421085E-14,0,0,38.00136,36.10129,0,0,20.20896,300.5702,0,38.00136,-38.00136,360.772,85.89792,0.1919812,128.8114,0,81,300.5702
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.43269,262.5688,0,0,0,360.772,85.89792,0.1919812,0,0,0,262.5688
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,111.3112,111.3112,81,0,22.761,111.3112,0,0,0,0,0,31.90656,30.31123,0,0,62.43269,262.5688,0,31.90656,-31.90656,327.1395,77.89021,0.1919812,122.4424,0,81,262.5688
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,23.90057,23.90057,81,0,22.761,23.90057,0,0,0,0,0,0,0,57.09943,54.24446,97.88442,230.6622,54.24446,0,54.24446,378.6003,90.14276,0.1938139,26.29062,0,81,230.6622
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.63996,279.4823,0,0,0,378.6003,90.14276,0.1938139,0,0,0,279.4823
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.63996,279.4823,0,0,0,378.6003,90.14276,0.1938139,0,0,0,279.4823
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,92.22817,92.22817,81,0,22.761,92.22817,0,0,0,0,0,11.81913,11.22817,0,0,43.63996,279.4823,0,11.81913,-11.81913,366.1419,87.17647,0.1938139,101.451,0,81,279.4823
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,64.05402,64.05402,81,0,22.761,64.05402,0,0,0,0,0,0,0,16.94598,16.09868,56.77232,267.6631,16.09868,0,16.09868,381.4144,90.81278,0.1943454,70.45943,0,81,267.6631
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.53825,23.53825,0,0,0,23.53825,0,0,3.552714E-15,0,0,24.7771,23.53825,0,0,40.67364,282.1519,0,24.7771,-24.7771,355.2971,84.59438,0.1943454,25.89207,0,0,282.1519
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.20376,257.3748,0,0,0,355.2971,84.59438,0.1943454,0,0,0,257.3748
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,76.50025,76.50025,81,0,22.761,76.50025,0,0,0,0,0,0,0,4.499745,4.274758,68.20376,257.3748,4.274758,0,4.274758,359.3525,85.55994,0.1944856,84.15028,0,81,257.3748
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,107.5064,107.5064,81,0,22.761,107.5064,0,0,0,0,0,27.90146,26.50639,0,0,63.929,261.2221,0,27.90146,-27.90146,329.9417,78.5574,0.1944856,118.257,0,81,261.2221
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,94.93062,233.3207,73.32856,0,73.32856,399.5073,95.12061,0.1946039,0,3.702849,81,237.9492
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.328537,2.328537,0,0,0,2.328537,1483.343,10.48703,0,0,34.54018,2.451091,2.328537,0,0,21.60206,299.3164,21.60206,0,21.60206,420.0009,100,0.1932866,2.56139,27.63214,0,333.8565
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,86.61654,86.61654,27.49825,0,9.225058,86.61654,71.84515,0,1.421085E-14,0,62.22978,62.22978,59.11829,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,95.27819,49.78382,81,380.988
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,51.62653,51.62653,0,0,0,51.62653,160.2994,28.41331,0,0,82.75702,54.34372,51.62653,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,56.78918,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,16.11051,16.11051,0,0,0,16.11051,527.1049,67.96086,0,0,84.91929,16.95843,16.11051,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,17.72156,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,66.25008,66.25008,27.00582,0,9.100472,66.25008,62.35425,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,72.87508,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,71.31088,71.31088,35.98506,0,11.37222,71.31088,52.14503,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,78.44198,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,36.17445,36.17445,0,0,0,36.17445,95.4787,0,7.105427E-15,0,34.53889,38.07837,36.17445,0,0,0,318.7582,0,3.539473,-3.539473,416.2699,99.11169,0.1932866,39.79189,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,21.73381,21.73381,0,0,0,21.73381,97.63212,0,0,0,21.21918,22.87769,21.73381,0,0,3.932748,315.2188,0,1.658516,-1.658516,414.5217,98.69544,0.1932866,23.90719,16.97534,0,336.4379
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,74.38438,74.38438,65.55131,0,18.85248,74.38438,20.26435,7.105427E-15,0,0,15.07352,9.297972,8.833073,0,0,5.775544,313.5602,5.775544,0,5.775544,420.0009,100,0.1934199,81.82282,12.05881,81,328.6338
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,101.4851,101.4851,81,0,22.761,101.4851,0,0,0,0,0,21.56321,20.48505,0,0,0,318.7582,0,21.56321,-21.56321,397.2712,94.5882,0.1934199,111.6336,0,81,318.7582
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,84.06144,84.06144,81,0,22.761,84.06144,0,0,0,0,0,3.22257,3.061442,0,0,23.95913,297.195,0,3.22257,-3.22257,393.8743,93.77941,0.1934199,92.46758,0,81,297.195
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,86.24461,86.24461,81,0,22.761,86.24461,0,0,0,0,0,5.520637,5.244605,0,0,27.53976,293.9724,0,5.520637,-5.520637,388.0551,92.39388,0.1934199,94.86906,0,81,293.9724
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.6738,288.4518,0,0,0,388.0551,92.39388,0.1934199,0,0,0,288.4518
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,7.385951,7.385951,0,0,0,7.385951,0,0,8.881784E-16,0,0,7.774685,7.385951,0,0,33.6738,288.4518,0,7.774685,-7.774685,379.8598,90.44263,0.1934199,8.124545,0,0,288.4518
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,47.37713,47.37713,0,0,0,47.37713,0,0,7.105427E-15,0,0,49.87066,47.37713,0,0,42.31234,280.6771,0,49.87066,-49.87066,327.2915,77.9264,0.1934199,52.11484,0,0,280.6771
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,28.68542,28.68542,0,0,0,28.68542,0,0,3.552714E-15,0,0,30.19518,28.68542,0,0,97.72418,230.8065,0,30.19518,-30.19518,295.463,70.3482,0.1934199,31.55397,0,0,230.8065
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,28.05821,28.05821,0,0,0,28.05821,0,0,0,0,0,29.53496,28.05821,0,0,131.2744,200.6113,0,29.53496,-29.53496,264.3304,62.93569,0.1934199,30.86403,0,0,200.6113
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,37.14753,37.14753,0,0,0,37.14753,0,0,0,0,0,39.10266,37.14753,0,0,164.091,171.0763,0,39.10266,-39.10266,223.1126,53.12195,0.1934199,40.86228,0,0,171.0763
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.10643,24.10643,0,0,0,24.10643,0,0,3.552714E-15,0,0,25.37519,24.10643,0,0,207.5384,131.9737,0,25.37519,-25.37519,196.3648,46.75343,0.1934199,26.51708,0,0,131.9737
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,53.28988,53.28988,0,0,0,53.28988,0,0,7.105427E-15,0,0,56.09461,53.28988,0,0,235.7331,106.5985,0,56.09461,-56.09461,137.2359,32.67515,0.1934199,58.61887,0,0,106.5985
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0604,50.50386,0,0,0,137.2359,32.67515,0.1934199,0,0,0,50.50386
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,68.50776,68.50776,81,0,22.761,68.50776,0,1.776357E-15,0,0,0,0,0,12.49224,11.86763,298.0604,50.50386,11.86763,0,11.86763,148.4945,35.35577,0.1937989,75.35854,0,81,50.50386
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,20.50211,20.50211,81,0,22.761,20.50211,56.4865,0,0,0,11.58092,0,0,60.49789,57.47299,286.1928,61.18473,69.05392,0,69.05392,214.0048,50.95343,0.1949261,22.55232,9.26474,81,72.76566
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,8.44581,8.44581,80.7616,0,22.70069,8.44581,315.927,0,0,0,26.68259,0,0,72.31579,68.7,217.1389,123.3333,95.38259,0,95.38259,304.4927,72.49812,0.1944571,9.290392,21.34608,81,150.0159
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,80.09932,80.09932,81,0,22.761,80.09932,83.32991,0,0,0,66.74669,0,0,0.9006841,0.8556498,121.7563,209.1776,67.60234,0,67.60234,368.6259,87.7679,0.1955997,88.10925,53.39735,81,275.9243
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,21.6645,0,0,75.81842,0,0,0,0,54.15392,270.0197,54.15392,0,54.15392,420.0009,100,0.1925691,0,60.65474,0,345.8381
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,64.80097,64.80097,20.25,0,7.39125,64.80097,88.85092,10.6805,0,0,57.57626,46.89576,44.55097,0,0,0,318.7582,0,0,0,420.0009,100,0.1925691,71.28107,46.06101,81,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,104.8789,104.8789,64.27361,0,18.52922,104.8789,40.75404,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1925691,115.3668,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,169.2909,149.7,81,0,22.761,149.7,40.85675,0,19.59089,36.51998,61.16256,72.31579,68.7,0,0,0,318.7582,0,11.15323,-11.15323,408.2443,97.20083,0.1925691,186.22,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,47.41896,47.41896,0,0,0,47.41896,61.86791,0,0,0,29.33712,49.9147,47.41896,0,0,12.39248,307.605,0,20.57758,-20.57758,386.5536,92.03639,0.1925691,52.16085,23.46969,0,336.9421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,101.2373,101.2373,81,0,22.761,101.2373,21.72538,0,0,0,21.99419,21.30239,20.23727,0,0,35.25645,287.0274,0.6917992,0,0.6917992,387.2099,92.19266,0.1925839,111.361,17.59535,81,309.0216
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,33.8229,33.8229,0,0,0,33.8229,31.54959,0,0,0,10.67099,35.60305,33.8229,0,0,34.56466,287.65,0,24.93207,-24.93207,360.9292,85.93536,0.1925839,37.20519,8.53679,0,298.321
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,62.26695,262.718,7.547887,0,7.547887,368.0898,87.64025,0.192169,0,6.03831,0,270.2659
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,46.62894,46.62894,0,0,0,46.62894,0,0,7.105427E-15,0,0,49.0831,46.62894,0,0,54.71906,269.5111,0,49.0831,-49.0831,316.3517,75.32167,0.192169,51.29184,0,0,269.5111
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,130.731,130.731,81,0,22.761,130.731,0,0,0,0,0,52.34845,49.73103,0,0,109.2558,220.428,0,52.34845,-52.34845,261.1715,62.18357,0.192169,143.8041,0,81,220.428
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,92.82146,92.82146,81,0,22.761,92.82146,0,0,0,0,0,12.44365,11.82147,0,0,167.4208,168.0795,0,12.44365,-12.44365,248.0548,59.06054,0.192169,102.1036,0,81,168.0795
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,72.55989,72.55989,81,0,22.761,72.55989,0,0,0,0,0,0,0,8.440106,8.018101,181.2471,155.6359,8.018101,0,8.018101,255.6614,60.87165,0.1924058,79.81588,0,81,155.6359
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,52.2412,52.2412,81,0,22.761,52.2412,0,0,0,0,0,0,0,28.75881,27.32087,173.229,162.8522,27.32087,0,27.32087,281.5803,67.04279,0.1932049,57.46531,0,81,162.8522
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,17.39146,17.39146,81,0,22.761,17.39146,0,0,0,0,0,0,0,63.60854,60.42811,145.9081,187.4409,60.42811,0,60.42811,338.9074,80.69208,0.1947059,19.13061,0,81,187.4409
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.47998,241.8262,0,0,0,338.9074,80.69208,0.1947059,0,0,0,241.8262
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,16.2631,16.2631,0,0,0,16.2631,0,0,0,0,0,17.11905,16.2631,0,0,85.47998,241.8262,0,17.11905,-17.11905,320.8623,76.39565,0.1947059,17.88941,0,0,241.8262
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,84.92947,84.92947,81,0,22.761,84.92947,0,0,0,0,0,4.136285,3.929471,0,0,104.5012,224.7072,0,4.136285,-4.136285,316.5023,75.35754,0.1947059,93.42242,0,81,224.7072
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.26393,33.26393,81,0,22.761,33.26393,0,0,0,0,0,0,0,47.73607,45.34927,109.097,220.5709,45.34927,0,45.34927,359.5244,85.60088,0.1959652,36.59032,0,81,220.5709
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,13.81002,13.81002,0,0,0,13.81002,0,0,1.776357E-15,0,0,14.53686,13.81002,0,0,63.74776,261.3853,0,14.53686,-14.53686,344.2012,81.95251,0.1959652,15.19102,0,0,261.3853
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.89983,246.8484,0,0,0,344.2012,81.95251,0.1959652,0,0,0,246.8484
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,106.8079,106.8079,81,0,22.761,106.8079,0,0,0,0,0,27.16619,25.80788,0,0,79.89983,246.8484,0,27.16619,-27.16619,315.5655,75.1345,0.1959652,117.4887,0,81,246.8484
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,10.4968,10.4968,81,0,22.761,10.4968,195.4808,0,0,0,20.51923,0,0,70.5032,66.97804,110.0845,219.6822,87.49727,0,87.49727,398.5727,94.89808,0.1959467,11.54648,16.41538,81,240.2014
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,75.2504,75.2504,57.83495,0,16.90024,75.2504,54.37748,3.552714E-15,0,0,40.91927,18.33206,17.41546,0,0,22.58721,298.4297,22.58721,0,22.58721,420.0009,100,0.1963745,82.77544,32.73542,81,339.349
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,59.23578,0,0,59.23578,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,0,47.38863,0,377.994
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,48.0973,48.0973,0,0,0,48.0973,165.1068,28.7832,0,0,79.41193,50.62874,48.0973,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,52.90703,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,5.739208,5.739208,0,0,0,5.739208,1922.775,104.3108,0,0,110.3521,6.041271,5.739208,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,6.313128,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,39.94823,39.94823,0,0,0,39.94823,233.0823,51.0615,0,0,93.11227,42.05077,39.94823,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,43.94305,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963745,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,118.9258,118.9258,81,0,22.761,118.9258,14.71484,0,0,0,17.49973,39.92186,37.92576,0,0,0,318.7582,0,22.42212,-22.42212,396.3658,94.37263,0.1963745,130.8183,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,47.53434,47.53434,0,0,0,47.53434,0,0,0,0,0,50.03615,47.53434,0,0,24.91347,296.3361,0,50.03615,-50.03615,343.6231,81.81487,0.1963745,52.28778,0,0,296.3361
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,95.44715,95.44715,81,0,22.761,95.44715,0,0,0,0,0,15.20753,14.44715,0,0,80.50919,246.3,0,15.20753,-15.20753,327.593,77.99817,0.1963745,104.9919,0,81,246.3
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,59.22607,59.22607,81,0,22.761,59.22607,0,0,0,0,0,0,0,21.77393,20.68524,97.40645,231.0924,20.68524,0,20.68524,347.2167,82.67048,0.1969199,65.14867,0,81,231.0924
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,65.64925,65.64925,81,0,22.761,65.64925,0,0,0,0,0,0,0,15.35075,14.58322,76.72121,249.7091,14.58322,0,14.58322,361.0516,85.96449,0.1973007,72.21417,0,81,249.7091
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,6.839585,6.839585,0,0,0,6.839585,0,0,8.881784E-16,0,0,7.199564,6.839585,0,0,62.138,262.834,0,7.199564,-7.199564,353.4626,84.15759,0.1973007,7.523544,0,0,262.834
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,60.06755,60.06755,0,0,0,60.06755,0,0,7.105427E-15,0,0,63.229,60.06755,0,0,70.13751,255.6345,0,63.229,-63.229,286.8133,68.28875,0.1973007,66.0743,0,0,255.6345
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,91.31731,91.31731,81,0,22.761,91.31731,0,0,0,0,0,10.86033,10.31731,0,0,140.392,192.4055,0,10.86033,-10.86033,275.3655,65.5631,0.1973007,100.449,0,81,192.4055
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.08684,34.08684,81,0,22.761,34.08684,0,0,0,0,0,0,0,46.91316,44.5675,152.459,181.5451,44.5675,0,44.5675,317.646,75.62984,0.1984468,37.49552,0,81,181.5451
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.46015,30.46015,81,0,22.761,30.46015,0,0,0,0,0,0,0,50.53985,48.01286,107.8915,221.6559,48.01286,0,48.01286,363.195,86.47482,0.1996521,33.50616,0,81,221.6559
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,16.00724,16.00724,0,0,0,16.00724,0,0,3.552714E-15,0,0,16.84973,16.00724,0,0,59.87862,264.8675,0,16.84973,-16.84973,345.4338,82.24598,0.1996521,17.60797,0,0,264.8675
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,58.96056,58.96056,0,0,0,58.96056,0,0,7.105427E-15,0,0,62.06375,58.96056,0,0,78.60054,248.0177,0,62.06375,-62.06375,280.0129,66.6696,0.1996521,64.85661,0,0,248.0177
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.473015,1.473015,0,0,0,1.473015,0,0,0,0,0,1.550542,1.473015,0,0,147.5603,185.954,0,1.550542,-1.550542,278.3785,66.28046,0.1996521,1.620316,0,0,185.954
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,84.10328,84.10328,81,0,22.761,84.10328,0,0,0,0,0,3.266607,3.103277,0,0,149.2831,184.4034,0,3.266607,-3.266607,274.9352,65.46062,0.1996521,92.5136,0,81,184.4034
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,88.06171,88.06171,81,0,22.761,88.06171,12.27939,0,0,0,10.81345,7.433385,7.061716,0,0,152.9126,181.1368,3.38006,0,3.38006,278.1418,66.2241,0.1997107,96.86789,8.650757,81,191.9503
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,99.31205,99.31205,81,0,22.761,99.31205,44.30714,0,0,0,44.00232,19.27584,18.31205,0,0,149.5326,184.1789,24.72648,0,24.72648,301.5994,71.80923,0.2001365,109.2433,35.20186,81,228.1812
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,34.37823,34.37823,81,0,22.761,34.37823,171.522,0,0,0,58.96624,0,0,46.62177,44.29068,124.8061,206.4327,103.2569,0,103.2569,399.5575,95.13255,0.1992426,37.81605,47.17299,81,265.399
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,5.630624,5.630624,0,0,0,5.630624,861.9807,21.05874,0,0,48.5349,5.926973,5.630624,0,0,21.54918,299.364,21.54918,0,21.54918,420.0009,100,0.1981787,6.193687,38.82792,0,347.8989
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,48.24339,48.24339,0,0,0,48.24339,183.2409,37.61909,0,0,88.4016,50.78252,48.24339,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,53.06773,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,42.84938,42.84938,0,0,0,42.84938,174.4193,29.63298,0,0,74.73759,45.10461,42.84938,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,47.13432,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,42.84188,42.84188,0,0,0,42.84188,108.0287,1.1848,0,0,46.28152,45.09672,42.84188,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,47.12607,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,66.26923,66.26923,50.71644,0,15.09926,66.26923,24.70432,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.1981787,72.89616,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,57.79843,57.79843,0,0,0,57.79843,0,0,7.105427E-15,0,0,60.84045,57.79843,0,0,0,318.7582,0,60.84045,-60.84045,355.8694,84.73064,0.1981787,63.57827,0,0,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.6005,257.9178,0,0,0,355.8694,84.73064,0.1981787,0,0,0,257.9178
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,138.5251,138.5251,81,0,22.761,138.5251,0,0,0,2.677601,0,60.55273,57.52509,0,0,67.6005,257.9178,0,60.55273,-60.55273,292.0412,69.53348,0.1981787,152.3776,0,81,257.9178
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,155.2207,149.7,81,0,22.761,149.7,0,0,5.520651,21.04272,0,72.31579,68.7,0,0,134.8813,197.365,0,72.31579,-72.31579,215.8137,51.3841,0.1981787,170.7427,0,81,197.365
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,76.91454,76.91454,81,0,22.761,76.91454,0,0,0,0,0,0,0,4.085457,3.881184,215.2322,125.0493,3.881184,0,3.881184,219.4957,52.26077,0.1982726,84.606,0,81,125.0493
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.351,128.5423,68.7,0,68.7,284.6702,67.77849,0.1985196,0,0,81,128.5423
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,10.44755,10.44755,81,0,22.761,10.44755,0,0,0,0,0,0,0,70.55245,67.02483,142.651,190.3723,67.02483,0,67.02483,348.2556,82.91782,0.199423,11.49231,0,81,190.3723
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,79.20201,79.20201,81,0,22.761,79.20201,0,0,0,0,0,0,0,1.797991,1.708091,75.62618,250.6947,1.708091,0,1.708091,349.876,83.30364,0.1994625,87.12221,0,81,250.6947
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.86189,24.86189,0,0,0,24.86189,0,0,3.552714E-15,0,0,26.17041,24.86189,0,0,73.91809,252.2319,0,26.17041,-26.17041,322.2899,76.73555,0.1994625,27.34808,0,0,252.2319
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,59.54266,59.54266,0,0,0,59.54266,0,0,7.105427E-15,0,0,62.67649,59.54266,0,0,102.9963,226.0615,0,62.67649,-62.67649,256.2231,61.00539,0.1994625,65.49693,0,0,226.0615
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,78.90263,78.90263,81,0,22.761,78.90263,0,0,0,0,0,0,0,2.097378,1.992509,172.6369,163.3851,1.992509,0,1.992509,258.1134,61.45545,0.1995085,86.79288,0,81,163.3851
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,41.45209,41.45209,81,0,22.761,41.45209,0,0,0,0,0,0,0,39.54791,37.57052,170.6443,165.1783,37.57052,0,37.57052,293.7559,69.94174,0.2003675,45.59729,0,81,165.1783
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,51.8335,51.8335,81,0,22.761,51.8335,0,0,0,0,0,0,0,29.1665,27.70818,133.0738,198.9918,27.70818,0,27.70818,320.0422,76.20037,0.2009912,57.01685,0,81,198.9918
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,105.3657,223.9291,91.80817,0,91.80817,407.1391,96.93768,0.200111,0,18.48653,81,247.0373
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,95.902,95.902,55.42923,0,16.2916,95.902,58.5602,5.329071E-15,0,0,56.16041,42.60292,40.47277,0,0,13.55749,306.5565,13.55749,0,13.55749,420.0009,100,0.2003197,105.4922,44.92833,81,362.7169
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,12.16813,12.16813,0,0,0,12.16813,644.0444,65.55959,0,0,78.36816,12.80856,12.16813,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,13.38494,62.69452,0,397.1264
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,92.53148,92.53148,23.83148,0,8.297364,92.53148,99.00456,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,101.7846,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,8.801371,8.801371,0,0,0,8.801371,1263.063,101.9023,0,0,111.1669,9.264601,8.801371,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,9.681508,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,59.36401,59.36401,0,0,0,59.36401,169.9285,38.38797,0,0,100.8764,62.48843,59.36401,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,65.30041,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,35.86271,35.86271,0,0,0,35.86271,272.8832,60.11308,0,0,97.8633,37.75022,35.86271,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,39.44898,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,88.77786,88.77786,28.50782,0,9.480478,88.77786,71.46168,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,97.65565,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,16.92597,16.92597,0,0,0,16.92597,325.5477,37.2853,0,0,55.10211,17.81681,16.92597,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,18.61857,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,104.7201,104.7201,78.40022,0,22.10326,104.7201,26.45634,0,1.421085E-14,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,115.1921,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,64.57394,64.57394,64.57394,0,18.60521,64.57394,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003197,71.03133,0,81,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,131.9532,131.9532,81,0,22.761,131.9532,0,0,0,0,0,53.63491,50.95316,0,0,0,318.7582,0,53.63491,-53.63491,363.4647,86.53904,0.2003197,145.1485,0,81,318.7582
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,95.10978,95.10978,81,0,22.761,95.10978,0,0,0,0,0,14.8524,14.10978,0,0,59.59434,265.1233,0,14.8524,-14.8524,347.8089,82.81147,0.2003197,104.6208,0,81,265.1233
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,38.20989,38.20989,0,0,0,38.20989,0,0,7.105427E-15,0,0,40.22094,38.20989,0,0,76.09701,250.2709,0,40.22094,-40.22094,305.4123,72.71706,0.2003197,42.03088,0,0,250.2709
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,21.32596,21.32596,0,0,0,21.32596,0,0,3.552714E-15,0,0,22.44838,21.32596,0,0,120.7869,210.05,0,22.44838,-22.44838,281.7496,67.08311,0.2003197,23.45855,0,0,210.05
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,47.4802,47.4802,0,0,0,47.4802,0,0,0,0,0,49.97916,47.4802,0,0,145.7296,187.6016,0,49.97916,-49.97916,229.067,54.53965,0.2003197,52.22822,0,0,187.6016
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.78629,37.78629,0,0,0,37.78629,0,0,0,0,0,39.77504,37.78629,0,0,201.262,137.6225,0,39.77504,-39.77504,187.1404,44.55715,0.2003197,41.56491,0,0,137.6225
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,44.41284,44.41284,0,0,0,44.41284,0,0,7.105427E-15,0,0,46.75036,44.41284,0,0,245.4565,97.84741,0,46.75036,-46.75036,137.8612,32.82403,0.2003197,48.85412,0,0,97.84741
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.4013,51.09705,0,0,0,137.8612,32.82403,0.2003197,0,0,0,51.09705
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.4013,51.09705,0,0,0,137.8612,32.82403,0.2003197,0,0,0,51.09705
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,77.35191,77.35191,81,0,22.761,77.35191,0,0,0,0,0,0,0,3.648086,3.465681,297.4013,51.09705,3.465681,0,3.465681,141.149,33.60684,0.2003958,85.0871,0,81,51.09705
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.63718,24.63718,81,0,22.761,24.63718,0,0,0,0,0,0,0,56.36282,53.54468,293.9356,54.21617,53.54468,0,53.54468,191.946,45.70133,0.2015564,27.1009,0,81,54.21617
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.3909,102.4064,68.7,0,68.7,257.1205,61.21905,0.2017328,0,0,81,102.4064
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,51.11351,51.11351,81,0,22.761,51.11351,30.49855,0,0,0,15.58888,0,0,29.88649,28.39217,171.6909,164.2364,43.98105,0,43.98105,298.8446,71.15334,0.2025498,56.22486,12.4711,81,179.8253
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,127.7099,203.8193,108.478,0,108.478,401.7559,95.65598,0.2009646,0,31.82242,81,243.5974
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,33.7457,33.7457,0,0,0,33.7457,118.3096,0,0,0,39.92441,35.52179,33.7457,0,0,19.23187,301.4496,4.402616,0,4.402616,405.9326,96.65042,0.2007735,37.12027,31.93953,0,341.374
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,28.44657,28.44657,0,0,0,28.44657,133.3135,0,0,0,37.9231,29.94375,28.44657,0,0,14.82925,305.4119,7.979352,0,7.979352,413.5024,98.45277,0.2004283,31.29122,30.33848,0,343.335
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,66.40337,0,0,73.25327,0,0,0,0,6.849902,312.5933,6.849902,0,6.849902,420.0009,100,0.2001328,0,58.60262,0,385.8466
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,33.86948,33.86948,0,0,0,33.86948,232.4625,43.08175,0,0,78.73383,35.65208,33.86948,0,0,0,318.7582,0,0,0,420.0009,100,0.2001328,37.25643,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2001328,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,19.32677,19.32677,0,0,0,19.32677,75.41147,0,0,0,14.5746,20.34397,19.32677,0,0,0,318.7582,0,5.769367,-5.769367,413.9194,98.55204,0.2001328,21.25945,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,13.80211,0,0,20.21252,0,0,0,0,6.410408,312.9889,6.410408,0,6.410408,420.0009,100,0.1998571,0,16.17001,0,333.2014
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998571,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,49.56753,49.56753,0,0,0,49.56753,18.60033,0,0,0,9.219726,52.17635,49.56753,0,0,0,318.7582,0,42.95662,-42.95662,374.7206,89.21901,0.1998571,54.52428,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.5801,47.5801,0,0,0,47.5801,0,0,0,0,0,50.08431,47.5801,0,0,47.72958,275.8016,0,50.08431,-50.08431,321.9271,76.64915,0.1998571,52.3381,0,0,275.8016
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,74.87677,74.87677,81,0,22.761,74.87677,0,0,0,0,0,0,0,6.12323,5.817069,103.3788,225.7173,5.817069,0,5.817069,327.4456,77.96309,0.199977,82.36445,0,81,225.7173
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,44.97382,44.97382,81,0,22.761,44.97382,0,0,0,0,0,0,0,36.02618,34.22487,97.56174,230.9527,34.22487,0,34.22487,359.9142,85.69369,0.2006766,49.4712,0,81,230.9527
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.33688,261.755,0,0,0,359.9142,85.69369,0.2006766,0,0,0,261.755
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,13.5494,13.5494,0,0,0,13.5494,0,0,1.776357E-15,0,0,14.26253,13.5494,0,0,63.33688,261.755,0,14.26253,-14.26253,344.8802,82.11417,0.2006766,14.90434,0,0,261.755
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.18414,247.4925,0,0,0,344.8802,82.11417,0.2006766,0,0,0,247.4925
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,26.76961,26.76961,0,0,0,26.76961,0,0,3.552714E-15,0,0,28.17853,26.76961,0,0,79.18414,247.4925,0,28.17853,-28.17853,315.1774,75.04208,0.2006766,29.44657,0,0,247.4925
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,37.28605,37.28605,0,0,0,37.28605,0,0,0,0,0,39.24847,37.28605,0,0,110.4936,219.314,0,39.24847,-39.24847,273.8059,65.19174,0.2006766,41.01465,0,0,219.314
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.103,180.0655,0,0,0,273.8059,65.19174,0.2006766,0,0,0,180.0655
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,15.99136,15.99136,0,0,0,15.99136,0,0,0,0,0,16.83301,15.99136,0,0,154.103,180.0655,0,16.83301,-16.83301,256.0623,60.9671,0.2006766,17.5905,0,0,180.0655
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,29.49014,29.49014,0,0,0,29.49014,0,0,3.552714E-15,0,0,31.04226,29.49014,0,0,172.8064,163.2325,0,31.04226,-31.04226,223.3409,53.1763,0.2006766,32.43916,0,0,163.2325
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.2978,132.1902,0,0,0,223.3409,53.1763,0.2006766,0,0,0,132.1902
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.43663,24.43663,0,0,0,24.43663,0,0,3.552714E-15,0,0,25.72277,24.43663,0,0,207.2978,132.1902,0,25.72277,-25.72277,196.2267,46.72056,0.2006766,26.8803,0,0,132.1902
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,5.590577,5.590577,0,0,0,5.590577,368.729,0,0,0,20.61408,5.884818,5.590577,0,0,235.8786,106.4675,14.72926,0,14.72926,210.2001,50.04755,0.2000487,6.149635,16.49126,0,127.0815
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,97.89036,97.89036,81,0,22.761,97.89036,51.71089,0,0,0,50.61998,17.77933,16.89036,0,0,221.1494,119.7238,32.84065,0,32.84065,241.3555,57.46548,0.2005129,107.6794,40.49598,81,170.3438
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,92.64913,92.64913,81,0,22.761,92.64913,87.20177,0,0,0,80.79169,12.26225,11.64913,0,0,188.3087,149.2804,68.52944,0,68.52944,306.3683,72.94467,0.2009905,101.914,64.63335,81,230.0721
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,21.76455,0,7.77443,0,0,0,0,0,99.10295,0,0,21.76455,20.67632,119.7793,210.9569,119.7793,0,119.7793,420.0009,100,0.1961926,0,79.28236,81,310.0598
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,75.12962,75.12962,20.25,0,7.39125,75.12962,155.6284,59.15499,0,0,116.923,57.76802,54.87962,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,82.64259,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,36.89305,36.89305,0,0,0,36.89305,280.1335,64.51503,0,0,103.3498,38.83479,36.89305,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,40.58236,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,7.199497,7.199497,0,0,0,7.199497,1587.486,106.7126,0,0,114.291,7.578418,7.199497,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,7.919446,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,78.58245,78.58245,20.25,0,7.39125,78.58245,113.2461,27.58896,0,0,88.99155,61.40258,58.33245,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,86.4407,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,19.8999,19.8999,0,0,0,19.8999,335.4315,45.80326,0,0,66.75052,20.94726,19.8999,0,0,0,318.7582,0,0,0,420.0009,100,0.1961926,21.88989,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,114.0838,114.0838,81,0,22.761,114.0838,28.14112,0,0,0,32.10447,34.82506,33.08381,0,0,0,318.7582,0,2.720593,-2.720593,417.1331,99.3172,0.1961926,125.4922,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,58.62201,58.62201,0,0,0,58.62201,0,0,7.105427E-15,0,0,61.70737,58.62201,0,0,3.022882,316.0376,0,61.70737,-61.70737,352.0878,83.83026,0.1961926,64.48421,0,0,316.0376
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,68.49996,68.49996,81,0,22.761,68.49996,0,0,0,0,0,0,0,12.50004,11.87504,71.58663,254.3303,11.87504,0,11.87504,363.3535,86.51255,0.1964323,75.34996,0,81,254.3303
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,62.93895,62.93895,81,0,22.761,62.93895,0,0,0,0,0,0,0,18.06105,17.158,59.7116,265.0178,17.158,0,17.158,379.631,90.38814,0.1967765,69.23284,0,81,265.0178
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.888993,2.888993,0,0,0,2.888993,0,0,0,0,0,3.041045,2.888993,0,0,42.5536,280.46,0,3.041045,-3.041045,376.4254,89.62492,0.1967765,3.177892,0,0,280.46
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,28.49673,28.49673,0,0,0,28.49673,0,0,3.552714E-15,0,0,29.99656,28.49673,0,0,45.93254,277.4189,0,29.99656,-29.99656,344.8062,82.09657,0.1967765,31.34641,0,0,277.4189
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.26205,247.4224,0,0,0,344.8062,82.09657,0.1967765,0,0,0,247.4224
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,61.82338,61.82338,0,0,0,61.82338,0,0,7.105427E-15,0,0,65.07724,61.82338,0,0,79.26205,247.4224,0,65.07724,-65.07724,276.2088,65.76387,0.1967765,68.00571,0,0,247.4224
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,59.01668,59.01668,0,0,0,59.01668,0,0,7.105427E-15,0,0,62.12282,59.01668,0,0,151.5701,182.3451,0,62.12282,-62.12282,210.7256,50.17266,0.1967765,64.91835,0,0,182.3451
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,71.12758,71.12758,81,0,22.761,71.12758,0,0,0,0,0,0,0,9.872424,9.378803,220.5955,120.2223,9.378803,0,9.378803,219.6231,52.29112,0.1969637,78.24033,0,81,120.2223
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,15.14407,15.14407,81,0,22.761,15.14407,0,0,0,0,0,0,0,65.85593,62.56313,211.2167,128.6632,62.56313,0,62.56313,278.9757,66.42266,0.197909,16.65848,0,81,128.6632
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,65.83978,65.83978,81,0,22.761,65.83978,0,0,0,0,0,0,0,15.16021,14.4022,148.6535,184.9701,14.4022,0,14.4022,292.6389,69.67578,0.1981888,72.42377,0,81,184.9701
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,8.18133,8.18133,80.49712,0,22.63377,8.18133,0,0,0,0,0,0,0,72.31579,68.7,134.2513,197.932,68.7,0,68.7,357.8134,85.1935,0.1988382,8.999463,0,81,197.932
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,77.02294,77.02294,81,0,22.761,77.02294,0,0,0,0,0,0,0,3.977061,3.778208,65.55132,259.7621,3.778208,0,3.778208,361.3977,86.04691,0.1989098,84.72523,0,81,259.7621
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,83.79788,83.79788,81,0,22.761,83.79788,21.17777,0,0,0,17.74652,2.945139,2.797882,0,0,61.77311,263.1624,14.80139,0,14.80139,375.4395,89.39019,0.1991064,92.17767,14.19722,81,280.909
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,54.85163,54.85163,0,0,0,54.85163,97.66695,7.105427E-15,0,0,53.57191,57.73856,54.85163,0,0,46.97172,276.4837,0,4.166645,-4.166645,371.0475,88.34447,0.1991064,60.33679,42.85753,0,330.0556
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,25.60067,25.60067,0,0,0,25.60067,331.5771,6.336546,0,0,84.88595,26.94807,25.60067,0,0,51.60133,272.317,51.60133,0,51.60133,420.0009,100,0.1971242,28.16074,67.90876,0,357.203
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,77.78447,77.78447,20.25,0,7.39125,77.78447,137.761,46.59405,0,0,107.1566,60.5626,57.53447,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,85.56292,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,85.81501,85.81501,20.25,0,7.39125,85.81501,140.2783,51.36407,0,0,120.3799,69.0158,65.56501,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,94.39651,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,120.4805,120.4805,51.78052,0,15.36847,120.4805,106.8809,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,132.5286,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,26.22125,26.22125,0,0,0,26.22125,462.1962,93.59231,0,0,121.1936,27.60132,26.22125,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,28.84338,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,103.8961,103.8961,35.1961,0,11.17261,103.8961,96.79303,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,114.2857,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,63.59615,63.59615,20.25,0,7.39125,63.59615,117.0643,28.82084,0,0,74.44836,45.62752,43.34615,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,69.95576,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,14.71168,14.71168,0,0,0,14.71168,419.9041,46.28897,0,0,61.77495,15.48598,14.71168,0,0,0,318.7582,0,0,0,420.0009,100,0.1971242,16.18285,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,159.1896,149.7,81,0,22.761,149.7,23.77753,0,9.489561,25.40852,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1971242,175.1085,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1971242,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,29.20775,29.20775,0,0,0,29.20775,0,0,3.552714E-15,0,0,30.745,29.20775,0,0,40.80092,282.0374,0,30.745,-30.745,348.8856,83.06784,0.1971242,32.12852,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,62.6079,62.6079,81,0,22.761,62.6079,0,0,0,0,0,0,0,18.3921,17.47249,74.96203,251.2924,17.47249,0,17.47249,365.4615,87.01447,0.1974561,68.86869,0,81,251.2924
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,121.0046,121.0046,81,0,22.761,121.0046,0,0,1.421085E-14,0,0,42.11014,40.00463,0,0,57.48954,267.0176,0,42.11014,-42.11014,321.0735,76.44592,0.1974561,133.1051,0,81,267.0176
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,7.741961,7.741961,80.05775,0,22.52261,7.741961,0,0,0,0,0,0,0,72.31579,68.7,104.2786,224.9075,68.7,0,68.7,386.248,91.96363,0.1980724,8.516156,0,81,224.9075
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,21.40612,21.40612,0,0,0,21.40612,0,0,0,0,0,22.53276,21.40612,0,0,35.57858,286.7375,0,22.53276,-22.53276,362.4964,86.30849,0.1980724,23.54673,0,0,286.7375
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.85371,30.85371,0,0,0,30.85371,0,0,3.552714E-15,0,0,32.47759,30.85371,0,0,60.61498,264.2047,0,32.47759,-32.47759,328.262,78.15747,0.1980724,33.93908,0,0,264.2047
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,105.2346,105.2346,81,0,22.761,105.2346,0,0,0,0,0,25.51012,24.23462,0,0,96.70119,231.7272,0,25.51012,-25.51012,301.372,71.7551,0.1980724,115.7581,0,81,231.7272
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.0458,206.217,68.7,0,68.7,366.5465,87.27281,0.1982651,0,0,81,206.217
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,68.17591,68.17591,81,0,22.761,68.17591,0,0,0,0,0,0,0,12.82409,12.18288,56.34577,268.047,12.18288,0,12.18288,378.1042,90.02464,0.1984874,74.9935,0,81,268.047
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,84.5849,84.5849,81,0,22.761,84.5849,0,0,0,0,0,3.773581,3.584901,0,0,44.16289,279.0116,0,3.773581,-3.773581,374.1266,89.07757,0.1984874,93.04339,0,81,279.0116
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.67454,19.67454,0,0,0,19.67454,0,0,0,0,0,20.71004,19.67454,0,0,48.35575,275.238,0,20.71004,-20.71004,352.2962,83.87989,0.1984874,21.642,0,0,275.238
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,47.46842,47.46842,0,0,0,47.46842,0,0,7.105427E-15,0,0,49.96676,47.46842,0,0,71.36691,254.528,0,49.96676,-49.96676,299.6266,71.33954,0.1984874,52.21526,0,0,254.528
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,78.6171,78.6171,81,0,22.761,78.6171,25.96305,0,0,0,20.4114,0,0,2.382903,2.263758,126.8855,204.5612,22.67515,0,22.67515,321.1382,76.46132,0.1987889,86.47881,16.32912,81,224.9726
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,53.13443,0,15.71101,0,0,0,0,0,53.73267,0,0,53.13443,50.47771,104.2104,224.9689,104.2104,0,104.2104,420.0009,100,0.1966945,0,42.98614,81,278.7016
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,66.08733,66.08733,20.25,0,7.39125,66.08733,120.224,31.20302,0,0,79.45284,48.24982,45.83733,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,72.69606,63.56227,81,398.2111
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,138.5378,138.5378,69.83775,0,19.93695,138.5378,81.64196,40.78915,0,2.691532,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,152.3915,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,47.1427,47.1427,0,0,0,47.1427,269.2726,77.31849,0,0,126.9424,49.62389,47.1427,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,51.85697,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,17.38795,17.38795,0,0,0,17.38795,640.4871,93.06447,0,0,111.3676,18.3031,17.38795,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,19.12674,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,107.2717,107.2717,38.57172,0,12.02665,107.2717,81.5414,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,117.9989,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,29.51594,29.51594,0,0,0,29.51594,179.0418,21.77645,0,0,52.84586,31.06941,29.51594,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,32.46754,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,69.67815,69.67815,44.53485,0,13.53532,69.67815,37.98411,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,76.64596,21.1733,81,345.2249
