Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,68.06362,68.06362,64.00332,0,18.46084,68.06362,6.279416,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1966945,74.86998,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,89.91067,89.91067,81,0,22.761,89.91067,0,0,0,0,0,9.379647,8.910665,0,0,0,318.7582,0,9.379647,-9.379647,410.1138,97.64595,0.1966945,98.90173,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42183,309.3786,0,0,0,410.1138,97.64595,0.1966945,0,0,0,309.3786
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,39.76646,39.76646,0,0,0,39.76646,0,0,7.105427E-15,0,0,41.85944,39.76646,0,0,10.42183,309.3786,0,41.85944,-41.85944,365.9901,87.14033,0.1966945,43.74311,0,0,309.3786
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,19.49714,19.49714,0,0,0,19.49714,0,0,0,0,0,20.5233,19.49714,0,0,56.93232,267.5191,0,20.5233,-20.5233,344.3566,81.98951,0.1966945,21.44685,0,0,267.5191
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,103.5151,103.5151,81,0,22.761,103.5151,0,0,0,0,0,23.70014,22.51513,0,0,79.73598,246.9958,0,23.70014,-23.70014,319.3745,76.0414,0.1966945,113.8666,0,81,246.9958
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,10.66103,10.66103,81,0,22.761,10.66103,0,0,0,0,0,0,0,70.33897,66.82202,106.0695,223.2957,66.82202,0,66.82202,382.7674,91.13492,0.1974041,11.72714,0,81,223.2957
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,15.62795,15.62795,0,0,0,15.62795,0,0,1.776357E-15,0,0,16.45048,15.62795,0,0,39.24746,283.4355,0,16.45048,-16.45048,365.4271,87.00628,0.1974041,17.19075,0,0,283.4355
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,70.31507,70.31507,81,0,22.761,70.31507,0,0,0,0,0,0,0,10.68493,10.15068,57.52576,266.985,10.15068,0,10.15068,375.0569,89.29908,0.1975841,77.34658,0,81,266.985
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,85.86116,85.86116,81,0,22.761,85.86116,0,0,0,0,0,5.117011,4.861161,0,0,47.37508,276.1207,0,5.117011,-5.117011,369.6631,88.01485,0.1975841,94.44727,0,81,276.1207
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,35.76342,35.76342,0,0,0,35.76342,0,0,0,0,0,37.64571,35.76342,0,0,53.06065,271.0036,0,37.64571,-37.64571,329.981,78.56676,0.1975841,39.33976,0,0,271.0036
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,47.81301,47.81301,0,0,0,47.81301,0,0,7.105427E-15,0,0,50.32949,47.81301,0,0,94.88921,233.3579,0,50.32949,-50.32949,276.9291,65.93536,0.1975841,52.59432,0,0,233.3579
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,87.25439,87.25439,81,0,22.761,87.25439,0,0,0,0,0,6.583568,6.254389,0,0,150.8109,183.0284,0,6.583568,-6.583568,269.9894,64.28306,0.1975841,95.97983,0,81,183.0284
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,9.786182,9.786182,81,0,22.761,9.786182,251.7552,0,0,0,24.63723,0,0,71.21381,67.65313,158.1259,176.4449,92.29035,0,92.29035,357.5437,85.12929,0.1973791,10.7648,19.70978,81,201.0821
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.686755,4.686755,0,0,0,4.686755,1109.29,0,0,0,51.98971,4.933426,4.686755,0,0,65.83559,259.5062,47.05628,0,47.05628,402.1852,95.75819,0.1957478,5.15543,41.59177,0,311.4959
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,23.33317,23.33317,0,0,0,23.33317,345.7935,37.34405,0,0,80.68459,24.56123,23.33317,0,0,18.77931,301.8568,18.77931,0,18.77931,420.0009,100,0.1951043,25.66649,64.54768,0,382.5414
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,125.2532,125.2532,56.55317,0,16.57595,125.2532,84.49091,33.51175,0,0,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,137.7785,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,77.28796,77.28796,20.25,0,7.39125,77.28796,146.8181,53.43274,0,0,113.4727,60.03996,57.03796,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,85.01675,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,31.51077,31.51077,0,0,0,31.51077,397.4811,92.08014,0,0,125.2494,33.16924,31.51077,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,34.66185,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,22.187,22.187,0,0,0,22.187,438.0424,73.83374,0,0,97.18848,23.35474,22.187,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,24.4057,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,31.92948,31.92948,0,0,0,31.92948,274.7935,54.13017,0,0,87.74014,33.60998,31.92948,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,35.12243,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.884375,2.884375,0,0,0,2.884375,2225.883,61.16663,0,0,64.20281,3.036185,2.884375,0,0,0,318.7582,0,0,0,420.0009,100,0.1951043,3.172813,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,55.29885,55.29885,0,0,0,55.29885,42.38856,0,0,0,23.44039,58.20932,55.29885,0,0,0,318.7582,0,34.76894,-34.76894,383.3512,91.2739,0.1951043,60.82874,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,52.06299,52.06299,0,0,0,52.06299,14.1937,0,7.105427E-15,0,7.389668,54.80315,52.06299,0,0,38.63215,283.9893,0,47.41348,-47.41348,333.373,79.37436,0.1951043,57.26929,5.911734,0,291.379
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,89.51162,89.51162,81,0,22.761,89.51162,0,0,0,0,0,8.959598,8.511618,0,0,91.3138,236.5758,0,8.959598,-8.959598,323.9287,77.12573,0.1951043,98.46278,0,81,236.5758
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,91.96415,91.96415,81,0,22.761,91.96415,0,0,0,0,0,11.54121,10.96415,0,0,101.2689,227.6162,0,11.54121,-11.54121,311.7632,74.22919,0.1951043,101.1606,0,81,227.6162
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,33.83857,33.83857,81,0,22.761,33.83857,0,0,0,0,0,0,0,47.16143,44.80336,114.0925,216.075,44.80336,0,44.80336,354.2674,84.34921,0.1958887,37.22242,0,81,216.075
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,48.52936,48.52936,0,0,0,48.52936,0,0,7.105427E-15,0,0,51.08354,48.52936,0,0,69.28912,256.398,0,51.08354,-51.08354,300.4206,71.52858,0.1958887,53.3823,0,0,256.398
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,10.99216,10.99216,0,0,0,10.99216,0,0,0,0,0,11.57069,10.99216,0,0,126.0486,205.3145,0,11.57069,-11.57069,288.2241,68.62464,0.1958887,12.09137,0,0,205.3145
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,35.64162,35.64162,0,0,0,35.64162,0,0,7.105427E-15,0,0,37.5175,35.64162,0,0,138.9049,193.7438,0,37.5175,-37.5175,248.6771,59.20872,0.1958887,39.20579,0,0,193.7438
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,46.59756,46.59756,0,0,0,46.59756,0,0,7.105427E-15,0,0,49.05006,46.59756,0,0,180.591,156.2263,0,49.05006,-49.05006,196.9738,46.89844,0.1958887,51.25732,0,0,156.2263
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,13.76543,13.76543,0,0,0,13.76543,0,0,0,0,0,14.48992,13.76543,0,0,235.0911,107.1762,0,14.48992,-14.48992,181.7001,43.26184,0.1958887,15.14197,0,0,107.1762
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.46919,26.46919,0,0,0,26.46919,0,0,3.552714E-15,0,0,27.8623,26.46919,0,0,251.191,92.68631,0,27.8623,-27.8623,152.3307,36.26913,0.1958887,29.11611,0,0,92.68631
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,88.20823,88.20823,81,0,22.761,88.20823,0,0,0,0,0,7.58761,7.20823,0,0,282.1491,64.82401,0,7.58761,-7.58761,144.3326,34.36484,0.1958887,97.02905,0,81,64.82401
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,15.79488,15.79488,81,0,22.761,15.79488,0,0,0,0,0,0,0,65.20512,61.94487,290.5798,57.23639,61.94487,0,61.94487,203.0987,48.35673,0.1967382,17.37436,0,81,57.23639
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,36.25763,36.25763,81,0,22.761,36.25763,0,0,0,0,0,0,0,44.74237,42.50525,228.6349,112.9868,42.50525,0,42.50525,243.4227,57.95767,0.1974573,39.8834,0,81,112.9868
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,85.06367,85.06367,81,0,22.761,85.06367,19.06241,0,0,0,16.21519,4.277541,4.063664,0,0,186.1297,151.2415,11.93765,0,11.93765,254.7477,60.6541,0.1975988,93.57003,12.97215,81,167.4567
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,174.1921,161.9854,121.4093,0,121.4093,369.9268,88.07762,0.1960385,0,42.16747,81,214.6947
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,17.31705,17.31705,0,0,0,17.31705,360.8496,0,0,0,62.48849,18.22847,17.31705,0,0,52.78272,271.2538,44.26003,0,44.26003,411.9155,98.07492,0.1946017,19.04875,49.9908,0,333.7423
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,58.5624,58.5624,0,0,0,58.5624,120.919,0.6457172,0,0,70.81304,61.64463,58.5624,0,0,8.522694,311.0878,8.522694,0,8.522694,420.0009,100,0.1943275,64.41864,56.65044,0,381.9008
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,16.89266,16.89266,0,0,0,16.89266,543.6889,74.06177,0,0,91.84351,17.78175,16.89266,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,18.58192,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,57.00656,57.00656,0,0,0,57.00656,194.0464,50.61224,0,0,110.6191,60.0069,57.00656,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,62.70721,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,9.134766,9.134766,0,0,0,9.134766,1191.825,99.25492,0,0,108.8705,9.615543,9.134766,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,10.04824,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,96.11915,96.11915,27.41915,0,9.205045,96.11915,105.0362,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,105.7311,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,136.1792,136.1792,80.53983,0,22.64458,136.1792,43.00784,0,0,0.09706678,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,149.7971,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,83.65714,83.65714,49.32148,0,14.74634,83.65714,43.20348,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.1943275,92.02285,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,24.34957,24.34957,0,0,0,24.34957,94.55054,0,3.552714E-15,0,23.02265,25.63113,24.34957,0,0,0,318.7582,0,2.608478,-2.608478,417.2513,99.34534,0.1943275,26.78453,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,65.14426,65.14426,61.02638,0,17.70767,65.14426,11.10293,1.776357E-15,0,0,7.232923,4.334614,4.117884,0,0,2.898309,316.1497,2.898309,0,2.898309,420.0009,100,0.1943623,71.65868,5.786338,81,323.3827
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,94.59348,94.59348,81,0,22.761,94.59348,0,0,0,0,0,14.30893,13.59348,0,0,0,318.7582,0,14.30893,-14.30893,404.9179,96.40884,0.1943623,104.0528,0,81,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,64.10043,64.10043,80.83601,0,22.71951,64.10043,0,0,0,0,0,0,0,16.73559,15.89881,15.89881,304.4493,15.89881,0,15.89881,420.0009,100,0.1946285,70.51047,0,81,304.4493
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.04024,40.04024,0,0,0,40.04024,0,0,7.105427E-15,0,0,42.14762,40.04024,0,0,0,318.7582,0,42.14762,-42.14762,375.5733,89.42205,0.1946285,44.04426,0,0,318.7582
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,25.94139,25.94139,0,0,0,25.94139,0,0,3.552714E-15,0,0,27.30673,25.94139,0,0,46.83069,276.6106,0,27.30673,-27.30673,346.7895,82.56877,0.1946285,28.53553,0,0,276.6106
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,53.65477,53.65477,0,0,0,53.65477,0,0,7.105427E-15,0,0,56.47871,53.65477,0,0,77.1715,249.3039,0,56.47871,-56.47871,287.2557,68.39409,0.1946285,59.02025,0,0,249.3039
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,74.77606,74.77606,81,0,22.761,74.77606,0,8.881784E-16,0,0,0,0,0,6.223941,5.912744,139.9256,192.8252,5.912744,0,5.912744,292.8651,69.72964,0.1947271,82.25366,0,81,192.8252
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,57.59077,57.59077,81,0,22.761,57.59077,0,0,0,0,0,0,0,23.40923,22.23877,134.0129,198.1466,22.23877,0,22.23877,313.9626,74.75285,0.1950963,63.34985,0,81,198.1466
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,157.0302,149.7,81,0,22.761,149.7,0,0,7.330159,23.03317,0,72.31579,68.7,0,0,111.7741,218.1615,0,72.31579,-72.31579,237.7351,56.60348,0.1950963,172.7332,0,81,218.1615
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.125,145.8457,68.7,0,68.7,302.9096,72.12119,0.1952963,0,0,81,145.8457
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.425,207.6757,68.7,0,68.7,368.0842,87.63891,0.195492,0,0,81,207.6757
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,76.60175,76.60175,81,0,22.761,76.60175,0,0,0,0,0,0,0,4.398252,4.17834,54.72499,269.5057,4.17834,0,4.17834,372.0481,88.5827,0.1955593,84.26192,0,81,269.5057
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,31.16672,31.16672,0,0,0,31.16672,0,0,0,0,0,32.80707,31.16672,0,0,50.54665,273.2662,0,32.80707,-32.80707,337.4664,80.34898,0.1955593,34.28339,0,0,273.2662
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,112.7905,112.7905,81,0,22.761,112.7905,17.40014,0,0,0,19.62569,33.46363,31.79045,0,0,86.99895,240.4592,0,13.83794,-13.83794,322.8799,76.87601,0.1955593,124.0695,15.70055,81,260.0849
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,81.96966,81.96966,81,0,22.761,81.96966,55.93826,0,0,0,45.8524,1.020691,0.9696569,0,0,102.3744,226.6212,44.83171,0,44.83171,365.411,87.00245,0.1960696,90.16663,36.68192,81,272.4736
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,51.85006,51.85006,0,0,0,51.85006,118.0176,0,0,0,61.1922,54.57901,51.85006,0,0,57.54273,266.9698,6.613189,0,6.613189,371.6848,88.49622,0.1958634,57.03506,48.95376,0,328.162
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,40.58489,0,0,91.51443,0,0,0,0,50.92954,272.9216,50.92954,0,50.92954,420.0009,100,0.1942897,0,73.21154,0,364.4361
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,106.184,106.184,37.48396,0,11.75144,106.184,105.6869,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,116.8024,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,75.52013,75.52013,20.25,0,7.39125,75.52013,130.1923,40.1423,0,0,98.32137,58.17908,55.27012,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,83.07214,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,25.24621,25.24621,0,0,0,25.24621,448.6973,86.70409,0,0,113.279,26.57495,25.24621,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,27.77083,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,123.6195,123.6195,54.91945,0,16.16262,123.6195,84.1351,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,135.9814,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,71.35056,71.35056,20.25,0,7.39125,71.35056,114.3993,27.83446,0,0,81.62452,53.79006,51.10056,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,78.48561,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,96.31657,96.31657,68.74086,0,19.65944,96.31657,30.13715,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1942897,105.9482,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,191.387,149.7,81,0,22.761,149.7,3.45981,0,41.687,60.8257,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1942897,210.5257,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1942897,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,110.2781,110.2781,81,0,22.761,110.2781,0,0,0,0,0,30.81906,29.27811,0,0,74.59606,251.6218,0,30.81906,-30.81906,316.7467,75.41572,0.1942897,121.3059,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,102.7774,102.7774,81,0,22.761,102.7774,0,0,0,0,0,22.92357,21.7774,0,0,108.8395,220.8027,0,22.92357,-22.92357,292.5831,69.6625,0.1942897,113.0551,0,81,220.8027
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,50.51436,50.51436,81,0,22.761,50.51436,0,0,0,0,0,0,0,30.48564,28.96136,134.3101,197.8791,28.96136,0,28.96136,320.0583,76.20419,0.1947518,55.5658,0,81,197.8791
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,37.72578,37.72578,81,0,22.761,37.72578,0,0,0,0,0,0,0,43.27422,41.1105,105.3487,223.9444,41.1105,0,41.1105,359.0591,85.49009,0.1954007,41.49836,0,81,223.9444
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,45.21723,45.21723,0,0,0,45.21723,0,0,0,0,0,47.59708,45.21723,0,0,64.23824,260.9438,0,47.59708,-47.59708,308.8874,73.54446,0.1954007,49.73895,0,0,260.9438
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,41.52444,41.52444,0,0,0,41.52444,0,0,7.105427E-15,0,0,43.70994,41.52444,0,0,117.1239,213.3467,0,43.70994,-43.70994,262.813,62.57441,0.1954007,45.67689,0,0,213.3467
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,29.63849,29.63849,0,0,0,29.63849,0,0,3.552714E-15,0,0,31.19841,29.63849,0,0,165.6905,169.6368,0,31.19841,-31.19841,229.927,54.74442,0.1954007,32.60234,0,0,169.6368
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,62.46891,62.46891,81,0,22.761,62.46891,0,0,0,0,0,0,0,18.53109,17.60453,200.3554,138.4384,17.60453,0,17.60453,246.6282,58.72087,0.1956761,68.71581,0,81,138.4384
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.86628,18.86628,81,0,22.761,18.86628,0,0,0,0,0,0,0,62.13372,59.02703,182.7509,154.2825,59.02703,0,59.02703,302.6261,72.0537,0.1965283,20.75291,0,81,154.2825
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.82919,22.82919,81,0,22.761,22.82919,0,0,0,0,0,0,0,58.17081,55.26227,123.7238,207.4068,55.26227,0,55.26227,355.0525,84.53614,0.197368,25.11211,0,81,207.4068
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,44.21362,44.21362,0,0,0,44.21362,0,0,0,0,0,46.54065,44.21362,0,0,68.46156,257.1428,0,46.54065,-46.54065,305.9944,72.85565,0.197368,48.63498,0,0,257.1428
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,39.46665,39.46665,0,0,0,39.46665,14.85042,0,7.105427E-15,0,5.860961,41.54384,39.46665,0,0,120.1734,210.6022,0,35.68288,-35.68288,268.3813,63.90018,0.197368,43.41331,4.688769,0,216.4631
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,7.198125,7.198125,0,0,0,7.198125,263.2308,0,0,0,18.94768,7.576974,7.198125,0,0,159.821,174.9193,11.37071,0,11.37071,279.1685,66.46856,0.1970255,7.917937,15.15815,0,193.867
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,148.4503,185.1529,46.18729,0,46.18729,322.9856,76.90118,0.1956463,0,36.94983,0,231.3402
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,102.263,226.7215,91.9716,0,91.9716,410.2375,97.67541,0.1929567,0,73.57728,0,318.6931
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,155.1823,149.7,81,0,22.761,149.7,67.30901,18.15437,5.482285,21.00051,100.7616,72.31579,68.7,0,0,10.29143,309.4959,10.29143,0,10.29143,420.0009,100,0.1926603,170.7005,80.60927,81,410.2575
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,17.9166,17.9166,0,0,0,17.9166,609.6547,90.36984,0,0,109.2294,18.85958,17.9166,0,0,0,318.7582,0,0,0,420.0009,100,0.1926603,19.70827,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,13.49421,13.49421,0,0,0,13.49421,536.0596,58.13259,0,0,72.33702,14.20443,13.49421,0,0,0,318.7582,0,0,0,420.0009,100,0.1926603,14.84363,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,63.45523,63.45523,20.25,0,7.39125,63.45523,99.6078,17.72716,0,0,63.20636,45.47919,43.20523,0,0,0,318.7582,0,0,0,420.0009,100,0.1926603,69.80076,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926603,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,84.97371,84.97371,57.22506,0,16.74594,84.97371,34.37429,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1926603,93.47108,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,25.55077,25.55077,0,0,0,25.55077,14.27997,0,3.552714E-15,0,3.648641,26.89554,25.55077,0,0,0,318.7582,0,23.2469,-23.2469,395.4965,94.16563,0.1926603,28.10584,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,25.82989,295.5113,2.730204,0,2.730204,398.0865,94.78233,0.1925818,0,2.184164,0,298.2415
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,52.19788,52.19788,0,0,0,52.19788,0,0,0,0,0,54.94513,52.19788,0,0,23.09969,297.9685,0,54.94513,-54.94513,340.1693,80.99253,0.1925818,57.41766,0,0,297.9685
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,109.7296,109.7296,81,0,22.761,109.7296,0,0,0,0,0,30.24165,28.72957,0,0,84.14983,243.0234,0,30.24165,-30.24165,308.2918,73.40266,0.1925818,120.7025,0,81,243.0234
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.7517,212.7817,68.7,0,68.7,373.4663,88.92038,0.1927894,0,0,81,212.7817
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,71.3711,71.3711,81,0,22.761,71.3711,0,0,0,0,0,0,0,9.628901,9.147455,49.05167,274.6117,9.147455,0,9.147455,382.1444,90.98657,0.1929285,78.50821,0,81,274.6117
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,67.8417,67.8417,81,0,22.761,67.8417,0,0,0,0,0,0,0,13.1583,12.50038,39.90421,282.8444,12.50038,0,12.50038,394.0033,93.81012,0.193118,74.62587,0,81,282.8444
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,41.19473,41.19473,0,0,0,41.19473,0,0,7.105427E-15,0,0,43.36287,41.19473,0,0,27.40383,294.0948,0,43.36287,-43.36287,348.2948,82.92717,0.193118,45.3142,0,0,294.0948
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.124639,5.124639,0,0,0,5.124639,0,0,0,0,0,5.394357,5.124639,0,0,75.58479,250.7319,0,5.394357,-5.394357,342.6086,81.57333,0.193118,5.637103,0,0,250.7319
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,62.78786,62.78786,81,0,22.761,62.78786,0,0,0,0,0,0,0,18.21214,17.30153,81.57852,245.3376,17.30153,0,17.30153,359.0223,85.48134,0.1933791,69.06664,0,81,245.3376
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,22.3234,22.3234,0,0,0,22.3234,0,0,3.552714E-15,0,0,23.49831,22.3234,0,0,64.27699,260.9089,0,23.49831,-23.49831,334.2529,79.58387,0.1933791,24.55574,0,0,260.9089
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,56.27471,56.27471,0,0,0,56.27471,0,0,7.105427E-15,0,0,59.23653,56.27471,0,0,90.38623,237.4106,0,59.23653,-59.23653,271.8121,64.71705,0.1933791,61.90218,0,0,237.4106
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.2046,178.1741,0,0,0,271.8121,64.71705,0.1933791,0,0,0,178.1741
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,31.64103,31.64103,0,0,0,31.64103,0,0,0,0,0,33.30635,31.64103,0,0,156.2046,178.1741,0,33.30635,-33.30635,236.7042,56.35802,0.1933791,34.80513,0,0,178.1741
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,43.31489,43.31489,0,0,0,43.31489,21.60148,0,0,0,9.356656,45.59462,43.31489,0,0,193.2117,144.8677,0,36.23796,-36.23796,198.506,47.26324,0.1933791,47.64638,7.485325,0,154.2244
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,89.46905,89.46905,81,0,22.761,89.46905,38.26616,0,0,0,34.23637,8.914784,8.469045,0,0,233.4761,108.6298,25.32158,0,25.32158,222.5282,52.98279,0.193652,98.41595,27.3891,81,142.8661
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,63.97746,63.97746,81,0,22.761,63.97746,117.895,0,0,0,75.42624,0,0,17.02254,16.17141,208.1545,131.4192,91.59765,0,91.59765,309.4253,73.67255,0.1935567,70.37521,60.34099,81,206.8454
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,102.0763,102.0763,81,0,22.761,102.0763,80.08868,0,0,0,81.75158,22.1856,21.07632,0,0,116.5568,213.8571,59.56598,0,59.56598,365.9346,87.12711,0.1938226,112.284,65.40127,81,295.6087
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,41.54671,0,0,98.53755,0,0,0,0,56.99084,267.4665,56.99084,0,56.99084,420.0009,100,0.1922545,0,78.83004,0,366.004
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,21.45851,21.45851,0,0,0,21.45851,299.2765,41.63238,0,0,64.22029,22.58791,21.45851,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,23.60436,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,92.91653,92.91653,35.47733,0,11.24376,92.91653,65.07165,0,1.421085E-14,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,102.2082,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,98.31084,98.31084,54.79557,0,16.13128,98.31084,46.59257,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,108.1419,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,99.35457,99.35457,78.52173,0,22.134,99.35457,22.07176,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.1922545,109.29,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,90.73099,90.73099,81,0,22.761,90.73099,6.96355,0,0,0,6.318097,10.24314,9.730985,0,0,0,318.7582,0,3.925045,-3.925045,415.8635,99.01492,0.1922545,99.80408,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,49.82098,49.82098,0,0,0,49.82098,0,0,7.105427E-15,0,0,52.44314,49.82098,0,0,4.361161,314.8332,0,52.44314,-52.44314,360.5836,85.85306,0.1922545,54.80308,0,0,314.8332
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,42.53165,42.53165,0,0,0,42.53165,0,0,7.105427E-15,0,0,44.77016,42.53165,0,0,62.63132,262.39,0,44.77016,-44.77016,313.3917,74.61691,0.1922545,46.78481,0,0,262.39
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,43.67384,43.67384,0,0,0,43.67384,0,0,7.105427E-15,0,0,45.97247,43.67384,0,0,112.3759,217.6199,0,45.97247,-45.97247,264.9324,63.07903,0.1922545,48.04123,0,0,217.6199
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,47.36236,47.36236,0,0,0,47.36236,0,0,7.105427E-15,0,0,49.85512,47.36236,0,0,163.4565,171.6474,0,49.85512,-49.85512,212.3805,50.56669,0.1922545,52.0986,0,0,171.6474
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.851,121.7923,0,0,0,212.3805,50.56669,0.1922545,0,0,0,121.7923
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.296731,4.296731,0,0,0,4.296731,0,0,0,0,0,4.522875,4.296731,0,0,218.851,121.7923,0,4.522875,-4.522875,207.613,49.43157,0.1922545,4.726404,0,0,121.7923
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.8764,117.2694,0,0,0,207.613,49.43157,0.1922545,0,0,0,117.2694
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.8764,117.2694,0,0,0,207.613,49.43157,0.1922545,0,0,0,117.2694
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,75.51747,75.51747,81,0,22.761,75.51747,0,0,0,0,0,0,0,5.482528,5.208402,223.8764,117.2694,5.208402,0,5.208402,212.5541,50.60802,0.1923311,83.06922,0,81,117.2694
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.668,121.957,68.7,0,68.7,277.7287,66.12574,0.192531,0,0,81,121.957
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,39.43275,39.43275,81,0,22.761,39.43275,0,0,0,0,0,0,0,41.56725,39.48888,149.968,183.787,39.48888,0,39.48888,315.1911,75.04535,0.1931013,43.37603,0,81,183.787
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,14.4528,14.4528,81,0,22.761,14.4528,0,0,0,0,0,0,0,66.5472,63.21984,110.4792,219.327,63.21984,0,63.21984,375.1667,89.32523,0.1937757,15.89808,0,81,219.327
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,35.12389,35.12389,0,0,0,35.12389,56.6074,0,7.105427E-15,0,19.88272,36.97252,35.12389,0,0,47.25932,276.2249,0,17.0898,-17.0898,357.1525,85.03614,0.1937757,38.63628,15.90618,0,296.1076
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,136.2147,136.2147,81,0,22.761,136.2147,33.3995,7.105427E-15,0,0.1361389,45.49502,58.12071,55.21467,0,0,66.24798,259.135,0,12.62569,-12.62569,343.8438,81.86742,0.1937757,149.8361,36.39602,81,304.6301
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,19.86955,19.86955,0,0,0,19.86955,345.6793,0,0,0,68.68494,20.91532,19.86955,0,0,80.27652,246.5094,47.76962,0,47.76962,389.1621,92.65746,0.1925022,21.85651,54.94795,0,315.1943
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,7.897128,7.897128,0,0,0,7.897128,1086.921,45.01584,0,0,85.83551,8.312766,7.897128,0,0,32.5069,289.502,32.5069,0,32.5069,420.0009,100,0.1916452,8.686841,68.6684,0,375.3375
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,91.21216,91.21216,22.51216,0,7.963575,91.21216,108.8432,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,100.3334,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,123.8426,123.8426,55.14258,0,16.21907,123.8426,95.55125,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,136.2268,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,21.65473,21.65473,0,0,0,21.65473,419.9453,68.14357,0,0,90.93802,22.79445,21.65473,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,23.8202,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,41.24385,41.24385,0,0,0,41.24385,133.5437,11.66397,0,0,55.07856,43.41459,41.24385,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,45.36824,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,69.54755,69.54755,69.54755,0,19.86353,69.54755,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916452,76.5023,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,22.68663,22.68663,0,0,0,22.68663,0,0,0,0,0,23.88066,22.68663,0,0,0,318.7582,0,23.88066,-23.88066,394.8284,94.00658,0.1916452,24.95529,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.53407,294.8776,0,0,0,394.8284,94.00658,0.1916452,0,0,0,294.8776
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,19.22647,19.22647,0,0,0,19.22647,0,0,0,0,0,20.23839,19.22647,0,0,26.53407,294.8776,0,20.23839,-20.23839,373.4953,88.92727,0.1916452,21.14911,0,0,294.8776
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.77922,31.77922,0,0,0,31.77922,0,0,3.552714E-15,0,0,33.45181,31.77922,0,0,49.02117,274.6392,0,33.45181,-33.45181,338.234,80.53174,0.1916452,34.95714,0,0,274.6392
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,73.90103,73.90103,81,0,22.761,73.90103,0,0,0,0,0,0,0,7.098971,6.744023,86.18984,241.1874,6.744023,0,6.744023,344.6319,82.05505,0.1917414,81.29113,0,81,241.1874
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,10.72891,10.72891,0,0,0,10.72891,0,0,1.776357E-15,0,0,11.29359,10.72891,0,0,79.44582,247.257,0,11.29359,-11.29359,332.7274,79.22066,0.1917414,11.8018,0,0,247.257
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,18.66754,18.66754,0,0,0,18.66754,0,0,3.552714E-15,0,0,19.65005,18.66754,0,0,91.99426,235.9634,0,19.65005,-19.65005,312.0145,74.28901,0.1917414,20.5343,0,0,235.9634
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,48.06976,48.06976,0,0,0,48.06976,0,0,0,0,0,50.59974,48.06976,0,0,113.8276,216.3134,0,50.59974,-50.59974,258.6776,61.58979,0.1917414,52.87673,0,0,216.3134
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.0496,165.7136,0,0,0,258.6776,61.58979,0.1917414,0,0,0,165.7136
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.0496,165.7136,0,0,0,258.6776,61.58979,0.1917414,0,0,0,165.7136
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.40616,28.40616,0,0,0,28.40616,0,0,3.552714E-15,0,0,29.90122,28.40616,0,0,170.0496,165.7136,0,29.90122,-29.90122,227.159,54.08537,0.1917414,31.24677,0,0,165.7136
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,203.2731,135.8124,19.88293,0,19.88293,246.0216,58.57645,0.1912211,0,15.90635,0,155.6953
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,71.37736,71.37736,81,0,22.761,71.37736,66.10602,0,0,0,47.18473,0,0,9.622643,9.14151,183.3902,153.707,56.32624,0,56.32624,299.4574,71.29922,0.1918353,78.51509,37.74778,81,200.8918
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.8330549,0.8330549,56.73294,0,16.62143,0.8330549,8878.059,0,0,0,73.9591,0,0,55.89988,53.10489,127.064,204.4006,127.064,0,127.064,420.0009,100,0.1899555,0.9163604,59.16728,81,278.3597
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,26.12514,26.12514,0,0,0,26.12514,404.4153,78.1539,0,0,105.654,27.50014,26.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,28.73765,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,43.26741,43.26741,0,0,0,43.26741,290.3001,80.06071,0,0,125.6054,45.54465,43.26741,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,47.59415,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,37.8968,37.8968,0,0,0,37.8968,221.3211,43.98224,0,0,83.87361,39.89137,37.8968,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,41.68648,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,88.76472,88.76472,29.49892,0,9.731227,88.76472,70.28136,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,97.64119,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,72.54404,72.54404,45.25302,0,13.71701,72.54404,39.59993,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,79.79844,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1899555,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,43.3201,43.3201,0,0,0,43.3201,0,0,7.105427E-15,0,0,45.60011,43.3201,0,0,0,318.7582,0,45.60011,-45.60011,371.9341,88.55556,0.1899555,47.65211,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.66678,273.1581,0,0,0,371.9341,88.55556,0.1899555,0,0,0,273.1581
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,20.91777,20.91777,0,0,0,20.91777,0,0,0,0,0,22.01871,20.91777,0,0,50.66678,273.1581,0,22.01871,-22.01871,348.7244,83.02944,0.1899555,23.00955,0,0,273.1581
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,66.89507,66.89507,81,0,22.761,66.89507,0,0,0,0,0,0,0,14.10494,13.39969,75.13201,251.1394,13.39969,0,13.39969,361.4364,86.05611,0.1901442,73.58457,0,81,251.1394
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,33.96781,33.96781,0,0,0,33.96781,0,0,7.105427E-15,0,0,35.75559,33.96781,0,0,61.73232,263.1991,0,35.75559,-35.75559,323.7467,77.0824,0.1901442,37.36459,0,0,263.1991
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,70.80402,70.80402,81,0,22.761,70.80402,0,0,0,0,0,0,0,10.19599,9.686188,101.4608,227.4435,9.686188,0,9.686188,332.9359,79.27028,0.1902801,77.88441,0,81,227.4435
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.77457,236.1611,68.7,0,68.7,398.1104,94.78799,0.1904858,0,0,81,236.1611
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,77.63526,77.63526,81,0,22.761,77.63526,0,0,0,0,0,0,0,3.364742,3.196505,23.07457,297.9911,3.196505,0,3.196505,401.1429,95.51001,0.1905302,85.39878,0,81,297.9911
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,16.15268,16.15268,0,0,0,16.15268,0,0,3.552714E-15,0,0,17.00282,16.15268,0,0,19.87807,300.868,0,17.00282,-17.00282,383.2203,91.24274,0.1905302,17.76795,0,0,300.868
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.10771,24.10771,0,0,0,24.10771,0,0,3.552714E-15,0,0,25.37654,24.10771,0,0,38.77009,283.8651,0,25.37654,-25.37654,356.4711,84.87389,0.1905302,26.51848,0,0,283.8651
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,75.65292,75.65292,81,0,22.761,75.65292,0,0,0,0,0,0,0,5.347076,5.079722,66.96625,258.4886,5.079722,0,5.079722,361.2901,86.02129,0.1906005,83.21822,0,81,258.4886
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,33.97615,33.97615,0,0,0,33.97615,0,0,7.105427E-15,0,0,35.76437,33.97615,0,0,61.88652,263.0604,0,35.76437,-35.76437,323.5912,77.04536,0.1906005,37.37376,0,0,263.0604
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,42.75536,42.75536,0,0,0,42.75536,16.73319,0,7.105427E-15,0,7.154335,45.00565,42.75536,0,0,101.6247,227.296,0,37.85131,-37.85131,283.6924,67.54567,0.1906005,47.0309,5.723468,0,234.4503
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,70.66325,70.66325,81,0,22.761,70.66325,37.46057,0,0,0,26.47085,0,0,10.33675,9.819916,143.6817,189.4447,36.29077,0,36.29077,318.1208,75.7429,0.1910003,77.72957,21.17668,81,215.9155
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,114.0037,114.0037,81,0,22.761,114.0037,40.51326,0,0,0,46.1866,34.7407,33.00366,0,0,107.391,222.1064,11.4459,0,11.4459,328.9794,78.32826,0.191114,125.404,36.94928,81,268.293
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,55.12251,55.12251,81,0,22.761,55.12251,67.89737,0,0,0,37.42673,0,0,25.87749,24.58362,95.94505,232.4077,62.01035,0,62.01035,387.8076,92.33495,0.1917909,60.63476,29.94139,81,269.8344
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,74.54957,74.54957,63.31534,0,18.28678,74.54957,61.38226,0,0,0,45.76021,11.82551,11.23423,0,0,33.9347,288.217,33.9347,0,33.9347,420.0009,100,0.1921203,82.00452,36.60817,81,333.9772
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,62.75797,62.75797,20.25,0,7.39125,62.75797,105.8967,21.71336,0,0,66.45859,44.74523,42.50797,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,69.03377,53.16687,81,385.2168
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,99.30597,99.30597,51.613,0,15.32609,99.30597,50.55399,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,109.2366,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,92.8943,92.8943,47.5987,0,14.31047,92.8943,51.3267,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,102.1837,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,78.55553,78.55553,78.55553,0,22.14255,78.55553,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921203,86.41109,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,13.81505,13.81505,0,0,0,13.81505,0,0,1.776357E-15,0,0,14.54216,13.81505,0,0,0,318.7582,0,14.54216,-14.54216,404.6721,96.3503,0.1921203,15.19655,0,0,318.7582
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,74.37541,74.37541,81,0,22.761,74.37541,0,0,0,0,0,0,0,6.624588,6.293358,16.15795,304.2161,6.293358,0,6.293358,410.6425,97.77182,0.1922044,81.81295,0,81,304.2161
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,72.38797,72.38797,81,0,22.761,72.38797,0,0,0,0,0,0,0,8.612033,8.181432,9.864594,309.8801,8.181432,0,8.181432,418.4041,99.61981,0.1923136,79.62676,0,81,309.8801
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,19.89674,19.89674,0,0,0,19.89674,0,0,3.552714E-15,0,0,20.94393,19.89674,0,0,1.683163,317.2434,0,20.94393,-20.94393,396.3272,94.36343,0.1923136,21.88641,0,0,317.2434
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,29.35331,29.35331,0,0,0,29.35331,0,0,3.552714E-15,0,0,30.89822,29.35331,0,0,24.9542,296.2994,0,30.89822,-30.89822,363.7576,86.60879,0.1923136,32.28864,0,0,296.2994
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,46.51819,46.51819,0,0,0,46.51819,0,0,7.105427E-15,0,0,48.96651,46.51819,0,0,59.28556,265.4012,0,48.96651,-48.96651,312.1424,74.31947,0.1923136,51.17001,0,0,265.4012
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,50.15863,50.15863,0,0,0,50.15863,0,0,7.105427E-15,0,0,52.79856,50.15863,0,0,113.6928,216.4347,0,52.79856,-52.79856,256.4878,61.06841,0.1923136,55.1745,0,0,216.4347
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.38201,22.38201,0,0,0,22.38201,0,0,3.552714E-15,0,0,23.56001,22.38201,0,0,172.3579,163.6362,0,23.56001,-23.56001,231.6534,55.15546,0.1923136,24.62021,0,0,163.6362
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.19233,23.19233,0,0,0,23.19233,0,0,3.552714E-15,0,0,24.41298,23.19233,0,0,198.5357,140.0761,0,24.41298,-24.41298,205.9198,49.02843,0.1923136,25.51156,0,0,140.0761
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.74273,17.74273,0,0,0,17.74273,0,0,3.552714E-15,0,0,18.67656,17.74273,0,0,225.6612,115.6632,0,18.67656,-18.67656,186.233,44.34111,0.1923136,19.517,0,0,115.6632
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.51207,20.51207,0,0,0,20.51207,0,0,0,0,0,21.59165,20.51207,0,0,246.4129,96.9866,0,21.59165,-21.59165,163.4734,38.92216,0.1923136,22.56328,0,0,96.9866
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,36.28424,36.28424,0,0,0,36.28424,28.46675,0,7.105427E-15,0,10.32894,38.19393,36.28424,0,0,270.4037,75.39495,0,27.86499,-27.86499,134.1012,31.92878,0.1923136,39.91266,8.263156,0,85.72389
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,40.5479,40.5479,0,0,0,40.5479,77.50161,0,7.105427E-15,0,31.42527,42.682,40.5479,0,0,301.3647,47.52996,0,11.25672,-11.25672,122.2355,29.10364,0.1923136,44.60269,25.14022,0,78.95523
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,79.10344,79.10344,81,0,22.761,79.10344,79.60158,0,0,0,62.96759,0,0,1.896558,1.80173,313.8722,36.27324,64.76932,0,64.76932,183.6811,43.73351,0.1929035,87.01379,50.37407,81,99.24082
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,72.31579,0,20.56389,0,0,0,0,0,89.86101,0,0,72.31579,68.7,249.1029,94.56562,158.561,0,158.561,334.1053,79.54871,0.1909079,0,71.88881,81,184.4266
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,77.56105,77.56105,81,0,22.761,77.56105,80.38323,0,0,0,62.34608,0,0,3.438951,3.267003,90.54189,237.2705,65.61308,0,65.61308,396.3513,94.36917,0.1914727,85.31715,49.87686,81,299.6166
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,45.9357,45.9357,0,0,0,45.9357,202.1997,19.59968,0,0,92.88185,48.35337,45.9357,0,0,24.9288,296.3223,24.9288,0,24.9288,420.0009,100,0.1908822,50.52927,74.30548,0,389.2042
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908822,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.683262,2.683262,0,0,0,2.683262,3304.364,85.84024,0,0,88.66473,2.824486,2.683262,0,0,0,318.7582,0,0,0,420.0009,100,0.1908822,2.951588,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,10.62369,10.62369,0,0,0,10.62369,498.7407,41.80183,0,0,52.98465,11.18283,10.62369,0,0,0,318.7582,0,0,0,420.0009,100,0.1908822,11.68606,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,46.87912,46.87912,0,0,0,46.87912,58.01962,0,0,0,27.19909,49.34645,46.87912,0,0,0,318.7582,0,22.14736,-22.14736,396.6555,94.44159,0.1908822,51.56704,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,61.03431,61.03431,0,0,0,61.03431,34.89127,0,0,0,21.29565,64.24664,61.03431,0,0,24.60817,296.6109,0,42.951,-42.951,351.3812,83.66201,0.1908822,67.13774,17.03652,0,317.9065
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,72.3315,253.6599,11.95932,0,11.95932,362.7268,86.36334,0.1906002,0,9.56746,0,265.6192
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.37218,264.4233,0,0,0,362.7268,86.36334,0.1906002,0,0,0,264.4233
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,135.8802,135.8802,81,0,22.761,135.8802,0,0,0,0,0,57.76865,54.88021,0,0,60.37218,264.4233,0,57.76865,-57.76865,301.8333,71.86492,0.1906002,149.4682,0,81,264.4233
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.5596,206.6546,68.7,0,68.7,367.0078,87.38264,0.1907891,0,0,81,206.6546
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.25937,35.25937,0,0,0,35.25937,0,0,7.105427E-15,0,0,37.11513,35.25937,0,0,55.85956,268.4846,0,37.11513,-37.11513,327.885,78.06771,0.1907891,38.78531,0,0,268.4846
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.276804,4.276804,0,0,0,4.276804,0,0,0,0,0,4.501899,4.276804,0,0,97.09859,231.3695,0,4.501899,-4.501899,323.1396,76.93785,0.1907891,4.704484,0,0,231.3695
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.1007,226.8676,0,0,0,323.1396,76.93785,0.1907891,0,0,0,226.8676
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,71.33424,71.33424,81,0,22.761,71.33424,0,0,0,0,0,0,0,9.66576,9.182472,102.1007,226.8676,9.182472,0,9.182472,331.8509,79.01196,0.1909072,78.46767,0,81,226.8676
