Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,52.06428,52.06428,81,0,22.761,52.06428,0,0,0,0,0,0,0,28.93572,27.48893,92.91824,235.1318,27.48893,0,27.48893,357.9292,85.22105,0.1912591,57.27071,0,81,235.1318
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.828,24.828,0,0,0,24.828,0,0,0,0,0,26.13474,24.828,0,0,65.4293,259.8719,0,26.13474,-26.13474,330.3807,78.66192,0.1912591,27.3108,0,0,259.8719
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.4679,233.7371,0,0,0,330.3807,78.66192,0.1912591,0,0,0,233.7371
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.4679,233.7371,0,0,0,330.3807,78.66192,0.1912591,0,0,0,233.7371
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,83.40514,83.40514,81,0,22.761,83.40514,0,0,0,0,0,2.531718,2.405133,0,0,94.4679,233.7371,0,2.531718,-2.531718,327.7121,78.02653,0.1912591,91.74564,0,81,233.7371
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,114.6425,114.6425,81,0,22.761,114.6425,6.683091,0,0,0,7.661666,35.41321,33.64255,0,0,97.28092,231.2054,0,27.75154,-27.75154,298.4594,71.06161,0.1912591,126.1068,6.129333,81,238.8671
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,31.04664,31.04664,81,0,22.761,31.04664,48.13331,0,0,0,14.94378,0,0,49.95336,47.45569,128.116,203.4539,62.39947,0,62.39947,357.6567,85.15618,0.1918816,34.15131,11.95502,81,218.3976
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,0,0,0,0,1.426174,0,0,67.14268,0,0,0,0,65.7165,259.6134,65.7165,0,65.7165,420.0009,100,0.1903675,0,53.71414,0,326.756
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,26.33295,26.33295,0,0,0,26.33295,276.1123,44.98962,0,0,72.70851,27.71889,26.33295,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,28.96624,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,4.5651,4.5651,0,0,0,4.5651,1535.559,65.29446,0,0,70.09982,4.805368,4.5651,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,5.02161,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,29.77341,29.77341,0,0,0,29.77341,175.4528,20.89785,0,0,52.23828,31.34043,29.77341,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,32.75074,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,111.9486,111.9486,58.94183,0,17.18028,111.9486,49.84127,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1903675,123.1435,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,45.58128,45.58128,0,0,0,45.58128,48.65883,0,0,0,22.17932,47.9803,45.58128,0,0,0,318.7582,0,25.80098,-25.80098,392.8042,93.52463,0.1903675,50.13941,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,77.62158,77.62158,81,0,22.761,77.62158,21.12726,0,0,0,16.39931,0,0,3.378417,3.209496,28.66776,292.9572,19.60881,0,19.60881,411.4068,97.9538,0.1905588,85.38374,13.11945,81,309.3566
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,86.82528,86.82528,80.75946,0,22.70014,86.82528,17.78747,0,0,0,15.44402,6.385077,6.065824,0,0,9.058945,310.6052,9.058945,0,9.058945,420.0009,100,0.1906417,95.50781,12.35522,81,326.0492
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,58.47294,58.47294,0,0,0,58.47294,0,0,7.105427E-15,0,0,61.55046,58.47294,0,0,0,318.7582,0,61.55046,-61.55046,355.1209,84.55244,0.1906417,64.32024,0,0,318.7582
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,18.48704,18.48704,0,0,0,18.48704,0,0,0,0,0,19.46004,18.48704,0,0,68.3894,257.2078,0,19.46004,-19.46004,334.6083,79.66848,0.1906417,20.33574,0,0,257.2078
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,60.49015,60.49015,0,0,0,60.49015,0,0,0,0,0,63.67384,60.49015,0,0,90.01167,237.7477,0,63.67384,-63.67384,267.4901,63.688,0.1906417,66.53917,0,0,237.7477
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,69.47455,69.47455,81,0,22.761,69.47455,0,-1.776357E-15,0,0,0,0,0,11.52545,10.94918,160.7604,174.0739,10.94918,0,10.94918,277.8774,66.16116,0.1907794,76.422,0,81,174.0739
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,18.17683,18.17683,81,0,22.761,18.17683,0,0,0,0,0,0,0,62.82317,59.68201,149.8112,183.9281,59.68201,0,59.68201,334.4968,79.64193,0.1914547,19.99452,0,81,183.9281
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,80.61115,80.61115,81,0,22.761,80.61115,0,0,0,0,0,0,0,0.3888568,0.369414,90.1292,237.642,0.369414,0,0.369414,334.8472,79.72537,0.1914593,88.67226,0,81,237.642
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,59.5955,59.5955,81,0,22.761,59.5955,0,0,0,0,0,0,0,21.4045,20.33427,89.75979,237.9744,20.33427,0,20.33427,354.138,84.31841,0.1917107,65.55505,0,81,237.9744
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,64.6449,64.6449,81,0,22.761,64.6449,0,0,0,0,0,0,0,16.3551,15.53735,69.42551,256.2753,15.53735,0,15.53735,368.8781,87.82793,0.1919019,71.10938,0,81,256.2753
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,14.95403,14.95403,0,0,0,14.95403,0,0,1.776357E-15,0,0,15.74108,14.95403,0,0,53.88816,270.2589,0,15.74108,-15.74108,352.2855,83.87733,0.1919019,16.44943,0,0,270.2589
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,89.13941,89.13941,81,0,22.761,89.13941,0,0,0,0,0,8.567804,8.139415,0,0,71.37826,254.5178,0,8.567804,-8.567804,343.2542,81.72703,0.1919019,98.05335,0,81,254.5178
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,67.32772,67.32772,81,0,22.761,67.32772,0,0,0,0,0,0,0,13.67228,12.98867,80.89804,245.95,12.98867,0,12.98867,355.5764,84.66087,0.1920613,74.06049,0,81,245.95
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,72.75315,72.75315,81,0,22.761,72.75315,0,0,0,0,0,0,0,8.246849,7.834507,67.90937,257.6398,7.834507,0,7.834507,363.0088,86.4305,0.1921572,80.02847,0,81,257.6398
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,123.0488,123.0488,81,0,22.761,123.0488,15.72858,7.105427E-15,0,0,19.35383,44.26193,42.04883,0,0,60.07487,264.6909,0,24.90809,-24.90809,336.7534,80.17921,0.1921572,135.3537,15.48307,81,284.0447
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,75.9601,75.9601,81,0,22.761,75.9601,54.84538,0,0,0,41.6606,0,0,5.039902,4.787907,87.75053,239.7828,46.44851,0,46.44851,380.8183,90.67085,0.1925811,83.55611,33.32848,81,281.4434
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,91.16724,91.16724,53.66414,0,15.84503,91.16724,88.60526,0,0,0,80.77896,39.47695,37.5031,0,0,41.30202,281.5864,41.30202,0,41.30202,420.0009,100,0.1926763,100.284,64.62317,81,362.3654
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,10.41192,10.41192,0,0,0,10.41192,1063.879,99.81036,0,0,110.7703,10.95992,10.41192,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,11.45312,88.61623,0,429.5285
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,86.25013,86.25013,20.25,0,7.39125,86.25013,119.8343,33.88343,0,0,103.3572,69.47382,66.00013,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,94.87514,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,93.47944,93.47944,24.77944,0,8.537197,93.47944,100.947,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,102.8274,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,72.03557,72.03557,20.25,0,7.39125,72.03557,117.8005,30.34715,0,0,84.85828,54.51113,51.78557,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,79.23913,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,82.67475,82.67475,23.58122,0,8.23405,82.67475,75.23907,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1926763,90.94222,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,153.4342,149.7,81,0,22.761,149.7,23.73162,0,3.734208,19.07763,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1926763,168.7776,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,93.00951,93.00951,81,0,22.761,93.00951,11.05888,0,0,0,10.28582,12.64159,12.00951,0,0,40.87728,281.9687,0,2.355779,-2.355779,378.738,90.17554,0.1926763,102.3105,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,84.43159,84.43159,81,0,22.761,84.43159,0,0,0,0,0,3.612202,3.431592,0,0,43.49482,279.6129,0,3.612202,-3.612202,374.9305,89.26897,0.1926763,92.87475,0,81,279.6129
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,204.2865,149.7,81,0,22.761,149.7,0,0,54.58646,75.01511,0,72.31579,68.7,0,0,47.50837,276.0007,0,72.31579,-72.31579,298.7029,71.1196,0.1926763,224.7151,0,81,276.0007
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.8593,203.6849,68.7,0,68.7,363.8774,86.63731,0.1928382,0,0,81,203.6849
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,40.65366,40.65366,0,0,0,40.65366,0,0,0,0,0,42.79333,40.65366,0,0,59.15925,265.5149,0,42.79333,-42.79333,318.7693,75.8973,0.1928382,44.71903,0,0,265.5149
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.04641,35.04641,0,0,0,35.04641,0,0,0,0,0,36.89096,35.04641,0,0,106.7074,222.7216,0,36.89096,-36.89096,279.8828,66.63863,0.1928382,38.55105,0,0,222.7216
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6974,185.8306,0,0,0,279.8828,66.63863,0.1928382,0,0,0,185.8306
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,53.14073,53.14073,0,0,0,53.14073,0,0,7.105427E-15,0,0,55.93761,53.14073,0,0,147.6974,185.8306,0,55.93761,-55.93761,220.9194,52.59975,0.1928382,58.4548,0,0,185.8306
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,61.68929,61.68929,0,0,0,61.68929,0,0,0,0,0,64.9361,61.68929,0,0,209.8503,129.893,0,64.9361,-64.9361,152.4707,36.30249,0.1928382,67.85822,0,0,129.893
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,58.30876,58.30876,81,0,22.761,58.30876,0,0,0,0,0,0,0,22.69124,21.55668,282.0015,64.9569,21.55668,0,21.55668,172.9212,41.17163,0.1930947,64.13963,0,81,64.9569
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,260.4448,84.35791,68.7,0,68.7,238.0958,56.68935,0.1932517,0,0,81,84.35791
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,132.0329,132.0329,81,0,22.761,132.0329,0,0,0,0,0,53.7188,51.03286,0,0,191.7448,146.1879,0,53.7188,-53.7188,181.4712,43.20734,0.1932517,145.2361,0,81,146.1879
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,46.83443,46.83443,81,0,22.761,46.83443,0,0,0,0,0,0,0,34.16557,32.45729,251.4323,92.46912,32.45729,0,32.45729,212.2629,50.53868,0.1936319,51.51787,0,81,92.46912
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,80.27724,80.27724,81,0,22.761,80.27724,28.36871,0,0,0,22.77361,0,0,0.722764,0.6866258,218.9751,121.6807,23.46024,0,23.46024,234.5192,55.8378,0.1938301,88.30496,18.21889,81,144.4543
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,48.84581,48.84581,81,0,22.761,48.84581,93.04744,0,0,0,45.44978,0,0,32.15419,30.54648,195.5148,142.7949,75.99625,0,75.99625,306.6156,73.00356,0.1940949,53.73039,36.35982,81,188.2447
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,80.39123,80.39123,81,0,22.761,80.39123,80.09652,0,0,0,64.39057,0,0,0.6087734,0.5783347,119.5186,211.1915,64.96891,0,64.96891,368.2505,87.67851,0.1945953,88.43035,51.51246,81,275.5821
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,26.8971,26.8971,0,0,0,26.8971,356.0135,12.89491,0,0,95.75729,28.31273,26.8971,0,0,54.54965,269.6635,54.54965,0,54.54965,420.0009,100,0.1934136,29.58681,76.60583,0,365.4208
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,81.36419,81.36419,20.25,0,7.39125,81.36419,94.55117,12.60007,0,0,76.93079,64.33073,61.11419,0,0,0,318.7582,0,0,0,420.0009,100,0.1934136,89.50061,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,50.25169,50.25169,0,0,0,50.25169,175.5813,35.33604,0,0,88.23256,52.89652,50.25169,0,0,0,318.7582,0,0,0,420.0009,100,0.1934136,55.27686,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,32.11879,32.11879,0,0,0,32.11879,269.7881,52.84342,0,0,86.65267,33.80926,32.11879,0,0,0,318.7582,0,0,0,420.0009,100,0.1934136,35.33067,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.34397,1.34397,0,0,0,1.34397,6374.187,84.25245,0,0,85.66715,1.414705,1.34397,0,0,0,318.7582,0,0,0,420.0009,100,0.1934136,1.478367,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,86.14692,86.14692,32.53978,0,10.50056,86.14692,65.50272,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1934136,94.7616,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,57.03932,57.03932,0,0,0,57.03932,83.53925,0,0,0,47.65023,60.04139,57.03932,0,0,0,318.7582,0,12.39117,-12.39117,406.9394,96.89014,0.1934136,62.74326,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,84.55376,84.55376,72.42603,0,20.59178,84.55376,31.38122,5.329071E-15,0,0,26.534,12.76604,12.12774,0,0,13.76796,306.3671,13.76796,0,13.76796,420.0009,100,0.1935263,93.00913,21.2272,81,332.9011
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935263,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,102.8286,102.8286,81,0,22.761,102.8286,0,0,0,0,0,22.97745,21.82858,0,0,0,318.7582,0,22.97745,-22.97745,395.7805,94.23326,0.1935263,113.1114,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,84.51382,84.51382,81,0,22.761,84.51382,0,0,0,0,0,3.698756,3.513818,0,0,25.5305,295.7808,0,3.698756,-3.698756,391.8817,93.30497,0.1935263,92.9652,0,81,295.7808
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,89.71298,89.71298,81,0,22.761,89.71298,0,0,0,0,0,9.171564,8.712986,0,0,29.64023,292.082,0,9.171564,-9.171564,382.214,91.00314,0.1935263,98.68429,0,81,292.082
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,117.318,117.318,81,0,22.761,117.318,0,0,0,0,0,38.22949,36.31802,0,0,39.83086,282.9105,0,38.22949,-38.22949,341.9166,81.40854,0.1935263,129.0498,0,81,282.9105
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,9.237863,9.237863,0,0,0,9.237863,0,0,1.776357E-15,0,0,9.724067,9.237863,0,0,82.30807,244.681,0,9.724067,-9.724067,331.6665,78.96806,0.1935263,10.16165,0,0,244.681
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,66.8168,66.8168,81,0,22.761,66.8168,0,0,0,0,0,0,0,14.1832,13.47404,93.11259,234.9569,13.47404,0,13.47404,344.4491,82.01152,0.1936794,73.49847,0,81,234.9569
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,145.9326,145.9326,81,0,22.761,145.9326,0,0,0,10.82581,0,68.35006,64.93256,0,0,79.63854,247.0835,0,68.35006,-68.35006,272.4018,64.85744,0.1936794,160.5258,0,81,247.0835
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,11.28589,11.28589,81,0,22.761,11.28589,0,0,0,0,0,0,0,69.71411,66.22841,155.5831,178.7335,66.22841,0,66.22841,335.2316,79.81689,0.1941477,12.41448,0,81,178.7335
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,44.72335,44.72335,81,0,22.761,44.72335,0,-7.105427E-15,0,0,0,0,0,36.27665,34.46282,89.35464,238.3391,34.46282,0,34.46282,367.9259,87.60123,0.1945326,49.19568,0,81,238.3391
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,62.89104,62.89104,81,0,22.761,62.89104,0,0,0,0,0,0,0,18.10895,17.20351,54.89182,269.3556,17.20351,0,17.20351,384.2466,91.48709,0.1947236,69.18015,0,81,269.3556
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,114.8779,114.8779,81,0,22.761,114.8779,0,0,1.421085E-14,0,0,35.66094,33.87789,0,0,37.68832,284.8387,0,35.66094,-35.66094,346.6566,82.53713,0.1947236,126.3657,0,81,284.8387
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,63.68072,63.68072,81,0,22.761,63.68072,0,3.552714E-15,0,0,0,0,0,17.31928,16.45331,77.31158,249.1778,16.45331,0,16.45331,362.2656,86.25355,0.1949057,70.0488,0,81,249.1778
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,83.8697,83.8697,81,0,22.761,83.8697,18.75447,0,0,0,15.72931,3.020731,2.869694,0,0,60.85827,263.9858,12.70858,0,12.70858,374.3221,89.12411,0.1950058,92.25666,12.58345,81,279.7151
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,24.59511,24.59511,0,0,0,24.59511,161.2918,0,0,0,39.6699,25.88959,24.59511,0,0,48.14968,275.4235,13.7803,0,13.7803,387.3952,92.23676,0.1947128,27.05462,31.73591,0,315.0934
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,33.09333,0,0,67.46272,0,0,0,0,34.36938,287.8258,34.36938,0,34.36938,420.0009,100,0.1939858,0,53.97017,0,355.2885
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,104.6822,104.6822,35.98218,0,11.37149,104.6822,92.20501,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,115.1504,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,111.2162,111.2162,42.51625,0,13.02461,111.2162,105.5307,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,122.3379,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,27.46833,27.46833,0,0,0,27.46833,443.6152,92.93965,0,0,121.8537,28.91403,27.46833,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,30.21516,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,137.0638,137.0638,68.3638,0,19.56404,137.0638,90.60744,51.87421,0,1.070177,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,150.7702,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,66.04292,66.04292,20.25,0,7.39125,66.04292,157.361,55.72274,0,0,103.9258,48.20308,45.79292,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,72.64722,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,35.84237,35.84237,0,0,0,35.84237,218.1016,40.44398,0,0,78.17279,37.72881,35.84237,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,39.42661,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.004124,3.004124,0,0,0,3.004124,1987.369,56.5408,0,0,59.70304,3.162236,3.004124,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,3.304537,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,29.39547,29.39547,0,0,0,29.39547,111.2482,1.759325,0,0,32.70193,30.9426,29.39547,0,0,0,318.7582,0,0,0,420.0009,100,0.1939858,32.33502,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,130.6314,130.6314,81,0,22.761,130.6314,7.583777,0,0,0,9.906797,52.24362,49.63144,0,0,0,318.7582,0,42.33682,-42.33682,375.3739,89.37457,0.1939858,143.6946,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,52.71239,52.71239,0,0,0,52.71239,0,0,7.105427E-15,0,0,55.48673,52.71239,0,0,47.04092,276.4214,0,55.48673,-55.48673,316.8858,75.44884,0.1939858,57.98363,0,0,276.4214
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,84.95619,84.95619,81,0,22.761,84.95619,0,0,0,0,0,4.164409,3.956188,0,0,108.6928,220.9347,0,4.164409,-4.164409,312.4961,74.40368,0.1939858,93.45181,0,81,220.9347
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,35.74366,35.74366,81,0,22.761,35.74366,0,0,0,0,0,0,0,45.25634,42.99353,113.32,216.7703,42.99353,0,42.99353,353.2833,84.11491,0.1944596,39.31802,0,81,216.7703
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,110.225,110.225,81,0,22.761,110.225,0,0,0,0,0,30.76316,29.225,0,0,70.32643,255.4644,0,30.76316,-30.76316,320.8561,76.39416,0.1944596,121.2475,0,81,255.4644
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,92.31171,92.31171,81,0,22.761,92.31171,0,0,0,0,0,11.90707,11.31171,0,0,104.5077,224.7013,0,11.90707,-11.90707,308.305,73.4058,0.1944596,101.5429,0,81,224.7013
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,75.78844,75.78844,81,0,22.761,75.78844,0,0,0,0,0,0,0,5.211566,4.950987,117.7378,212.7942,4.950987,0,4.950987,313.0019,74.52411,0.1945139,83.36728,0,81,212.7942
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.457602,5.457602,77.77339,0,21.94467,5.457602,0,0,0,0,0,0,0,72.31579,68.7,112.7868,217.2501,68.7,0,68.7,378.1764,90.04182,0.1948151,6.003362,0,81,217.2501
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,47.04889,47.04889,0,0,0,47.04889,0,0,7.105427E-15,0,0,49.52514,47.04889,0,0,44.0868,279.0801,0,49.52514,-49.52514,325.9724,77.6123,0.1948151,51.75378,0,0,279.0801
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,64.08716,64.08716,81,0,22.761,64.08716,0,0,0,0,0,0,0,16.91284,16.0672,99.11474,229.555,16.0672,0,16.0672,341.215,81.24151,0.194989,70.49587,0,81,229.555
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.04754,244.0154,0,0,0,341.215,81.24151,0.194989,0,0,0,244.0154
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.04754,244.0154,0,0,0,341.215,81.24151,0.194989,0,0,0,244.0154
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.25927,30.25927,0,0,0,30.25927,0,0,3.552714E-15,0,0,31.85186,30.25927,0,0,83.04754,244.0154,0,31.85186,-31.85186,307.6402,73.24752,0.194989,33.28519,0,0,244.0154
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,118.4385,212.1636,6.282599,0,6.282599,313.6004,74.66662,0.1948579,0,5.026079,0,218.4462
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,118.8449,118.8449,81,0,22.761,118.8449,19.29263,0,0,0,22.92832,39.83678,37.84494,0,0,112.1559,217.8179,0,16.90846,-16.90846,295.7773,70.42303,0.1948579,130.7294,18.34265,81,240.7462
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,51.13261,51.13261,81,0,22.761,51.13261,49.71835,0,0,0,25.42229,0,0,29.86739,28.37402,130.9431,200.9095,53.79631,0,53.79631,346.813,82.57436,0.1953582,56.24588,20.33783,81,226.3317
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,15.96238,15.96238,0,0,0,15.96238,184.751,0,0,0,29.49067,16.80251,15.96238,0,0,77.14677,249.3261,12.68816,0,12.68816,358.85,85.44032,0.1950949,17.55862,23.59253,0,278.8168
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,102.926,102.926,81,0,22.761,102.926,47.3381,0,0,0,48.72323,23.08005,21.92604,0,0,64.45862,260.7455,25.64318,0,25.64318,383.1773,91.23251,0.1952904,113.2187,38.97858,81,309.4687
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,90.03321,90.03321,37.50562,0,11.75692,90.03321,104.5255,0,0,0,94.10764,55.29221,52.5276,0,0,38.81543,283.8243,38.81543,0,38.81543,420.0009,100,0.1949702,99.03654,75.28611,81,377.932
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,66.07508,66.07508,20.25,0,7.39125,66.07508,92.23843,12.70969,0,0,60.94661,48.23692,45.82508,0,0,0,318.7582,0,0,0,420.0009,100,0.1949702,72.68259,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949702,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,34.99033,34.99033,0,0,0,34.99033,131.3285,9.120336,0,0,45.95226,36.83192,34.99033,0,0,0,318.7582,0,0,0,420.0009,100,0.1949702,38.48936,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,120.7547,120.7547,81,0,22.761,120.7547,32.9931,0,1.421085E-14,0,39.84072,41.84705,39.7547,0,0,0,318.7582,0,2.006335,-2.006335,417.886,99.49646,0.1949702,132.8302,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,65.14836,65.14836,43.90353,0,13.37559,65.14836,37.74806,0,0,0,24.59224,22.36298,21.24483,0,0,2.229262,316.7519,2.229262,0,2.229262,420.0009,100,0.1949872,71.6632,19.67379,81,341.3441
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,8.818901,0,0,8.818901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949872,0,7.055121,0,327.5771
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,77.20914,77.20914,77.20914,0,21.80191,77.20914,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949872,84.93005,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,96.17992,96.17992,81,0,22.761,96.17992,0,0,0,0,0,15.97886,15.17992,0,0,0,318.7582,0,15.97886,-15.97886,403.1577,95.98972,0.1949872,105.7979,0,81,318.7582
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,47.56128,47.56128,0,0,0,47.56128,0,0,7.105427E-15,0,0,50.0645,47.56128,0,0,17.75429,302.7794,0,50.0645,-50.0645,350.385,83.42484,0.1949872,52.31741,0,0,302.7794
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,37.76569,37.76569,0,0,0,37.76569,0,0,0,0,0,39.75336,37.76569,0,0,73.38152,252.7149,0,39.75336,-39.75336,308.4813,73.44778,0.1949872,41.54226,0,0,252.7149
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.5519,212.9615,0,0,0,308.4813,73.44778,0.1949872,0,0,0,212.9615
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.5519,212.9615,0,0,0,308.4813,73.44778,0.1949872,0,0,0,212.9615
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,79.19765,79.19765,81,0,22.761,79.19765,0,0,0,0,0,0,0,1.802351,1.712234,117.5519,212.9615,1.712234,0,1.712234,310.1057,73.83453,0.1950054,87.11742,0,81,212.9615
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,7.575489,7.575489,79.89128,0,22.48049,7.575489,0,0,0,0,0,0,0,72.31579,68.7,115.8397,214.5025,68.7,0,68.7,375.2802,89.35225,0.1953582,8.333038,0,81,214.5025
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,17.05157,17.05157,0,0,0,17.05157,0,0,0,0,0,17.94902,17.05157,0,0,47.13969,276.3325,0,17.94902,-17.94902,356.3603,84.84752,0.1953582,18.75672,0,0,276.3325
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,26.0951,26.0951,0,0,0,26.0951,0,0,3.552714E-15,0,0,27.46852,26.0951,0,0,67.08304,258.3835,0,27.46852,-27.46852,327.4059,77.95364,0.1953582,28.70461,0,0,258.3835
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.60361,230.915,0,0,0,327.4059,77.95364,0.1953582,0,0,0,230.915
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.98973,28.98973,0,0,0,28.98973,0,0,3.552714E-15,0,0,30.5155,28.98973,0,0,97.60361,230.915,0,30.5155,-30.5155,295.2397,70.29504,0.1953582,31.8887,0,0,230.915
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,48.26498,48.26498,0,0,0,48.26498,38.71173,0,0,0,18.68421,50.80524,48.26498,0,0,131.5097,200.3995,0,32.12103,-32.12103,261.3812,62.2335,0.1953582,53.09147,14.94736,0,219.0837
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,96.78551,96.78551,81,0,22.761,96.78551,31.78502,0,0,0,30.76329,16.61633,15.78552,0,0,167.1998,168.2784,14.14696,0,14.14696,274.8022,65.42896,0.1954643,106.4641,24.61064,81,199.0417
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,47.65285,47.65285,81,0,22.761,47.65285,83.19341,0,0,0,39.64403,0,0,33.34715,31.6798,153.0528,181.0107,71.32383,0,71.32383,342.4659,81.53934,0.1957898,52.41813,31.71523,81,220.6547
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,15.60089,15.60089,0,0,0,15.60089,418.3183,0,0,0,65.26138,16.42199,15.60089,0,0,81.72898,245.2021,48.83939,0,48.83939,388.799,92.57101,0.1948023,17.16098,52.20911,0,310.4635
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,29.4676,29.4676,0,0,0,29.4676,264.058,13.90342,0,0,77.81154,31.01853,29.4676,0,0,32.88959,289.1576,32.88959,0,32.88959,420.0009,100,0.1941428,32.41436,62.24923,0,366.9691
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,11.82843,11.82843,0,0,0,11.82843,664.2678,66.12149,0,0,78.57247,12.45098,11.82843,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,13.01128,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,27.81297,27.81297,0,0,0,27.81297,263.7643,44.08388,0,0,73.36069,29.27681,27.81297,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,30.59426,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,20.08732,20.08732,0,0,0,20.08732,280.2701,35.1542,0,0,56.29875,21.14455,20.08732,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,22.09605,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941428,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,12.07688,12.07688,0,0,0,12.07688,0,0,0,0,0,12.7125,12.07688,0,0,0,318.7582,0,12.7125,-12.7125,406.6007,96.80949,0.1941428,13.28456,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,15.1277,15.1277,0,0,0,15.1277,0,0,1.776357E-15,0,0,15.9239,15.1277,0,0,14.125,306.0457,0,15.9239,-15.9239,389.8154,92.81301,0.1941428,16.64048,0,0,306.0457
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,43.65622,43.65622,0,0,0,43.65622,0,0,7.105427E-15,0,0,45.95391,43.65622,0,0,31.81822,290.1218,0,45.95391,-45.95391,341.3757,81.27978,0.1941428,48.02184,0,0,290.1218
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.663718,1.663718,0,0,0,1.663718,0,0,2.220446E-16,0,0,1.751283,1.663718,0,0,82.87813,244.1679,0,1.751283,-1.751283,339.5297,80.84025,0.1941428,1.83009,0,0,244.1679
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.824,242.4166,0,0,0,339.5297,80.84025,0.1941428,0,0,0,242.4166
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.97276,34.97276,0,0,0,34.97276,0,0,0,0,0,36.81343,34.97276,0,0,84.824,242.4166,0,36.81343,-36.81343,300.725,71.60104,0.1941428,38.47004,0,0,242.4166
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.82747,26.82747,0,0,0,26.82747,0,0,3.552714E-15,0,0,28.23945,26.82747,0,0,125.7278,205.6032,0,28.23945,-28.23945,270.958,64.51367,0.1941428,29.51022,0,0,205.6032
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,37.78487,37.78487,0,0,0,37.78487,0,0,0,0,0,39.77355,37.78487,0,0,157.105,177.3638,0,39.77355,-39.77355,229.033,54.53155,0.1941428,41.56336,0,0,177.3638
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,18.18528,18.18528,0,0,0,18.18528,0,0,0,0,0,19.1424,18.18528,0,0,201.2978,137.5902,0,19.1424,-19.1424,208.8551,49.72731,0.1941428,20.00381,0,0,137.5902
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,65.65799,65.65799,81,0,22.761,65.65799,0,0,0,0,0,0,0,15.34201,14.57491,222.5671,118.4478,14.57491,0,14.57491,222.6821,53.01944,0.1942952,72.22379,0,81,118.4478
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,143.9885,143.9885,81,0,22.761,143.9885,0,0,0,8.687381,0,66.30371,62.98853,0,0,207.9922,131.5652,0,66.30371,-66.30371,152.7918,36.37894,0.1942952,158.3874,0,81,131.5652
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,62.54776,62.54776,81,0,22.761,62.54776,19.07509,0,0,0,11.93104,0,0,18.45225,17.52963,281.663,65.26151,29.46067,0,29.46067,180.7407,43.03341,0.1945667,68.80253,9.54483,81,77.19254
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,65.19247,65.19247,81,0,22.761,65.19247,55.08503,0,0,0,35.91129,0,0,15.80753,15.01715,252.2023,91.77611,50.92844,0,50.92844,229.0556,54.53695,0.1949872,71.71172,28.72903,81,127.6874
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,83.61128,83.61128,81,0,22.761,83.61128,63.50439,0,0,0,53.09684,2.748718,2.611282,0,0,201.2739,137.6117,50.34812,0,50.34812,276.8201,65.90941,0.1953551,91.97241,42.47747,81,190.7085
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,150.9258,182.925,128.5592,0,128.5592,398.7821,94.94792,0.1943062,0,47.8874,81,242.7843
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,49.79838,49.79838,0,0,0,49.79838,209.8676,29.72479,0,0,104.5107,52.41935,49.79838,0,0,22.36654,298.6283,22.36654,0,22.36654,420.0009,100,0.1938721,54.77822,83.60855,0,403.139
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938721,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938721,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,175.2678,149.7,81,0,22.761,149.7,46.84167,0,25.56778,43.09456,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1938721,192.7946,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,102.9423,102.9423,36.03506,0,11.38487,102.9423,70.78356,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1938752,113.2365,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,32.41265,32.41265,0,0,0,32.41265,169.7875,20.91405,0,0,55.03263,34.11858,32.41265,0,0,0,318.7582,0,0,0,420.0009,100,0.1938752,35.65391,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,83.5771,83.5771,54.21077,0,15.98333,83.5771,36.98612,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1938752,91.93481,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,65.50129,65.50129,62.10004,0,17.97931,65.50129,5.465939,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1938752,72.05142,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,66.89734,66.89734,66.89734,0,19.19303,66.89734,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938752,73.58707,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,121.192,121.192,81,0,22.761,121.192,0,0,0,0,0,42.30733,40.19196,0,0,0,318.7582,0,42.30733,-42.30733,375.405,89.38197,0.1938752,133.3112,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,190.6572,149.7,81,0,22.761,149.7,0,0,40.95715,60.02286,0,72.31579,68.7,0,0,47.00814,276.4509,0,72.31579,-72.31579,299.1775,71.23259,0.1938752,209.7229,0,81,276.4509
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.946875,4.946875,77.26266,0,21.81545,4.946875,0,0,0,0,0,0,0,72.31579,68.7,127.359,204.1351,68.7,0,68.7,364.352,86.75031,0.1941438,5.441562,0,81,204.1351
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.65902,265.9651,0,0,0,364.352,86.75031,0.1941438,0,0,0,265.9651
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,30.66654,30.66654,0,0,0,30.66654,0,0,3.552714E-15,0,0,32.28057,30.66654,0,0,58.65902,265.9651,0,32.28057,-32.28057,330.3253,78.64872,0.1941438,33.7332,0,0,265.9651
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.091613,3.091613,0,0,0,3.091613,0,0,0,0,0,3.25433,3.091613,0,0,94.52632,233.6845,0,3.25433,-3.25433,326.8949,77.83197,0.1941438,3.400774,0,0,233.6845
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.14224,230.4302,0,0,0,326.8949,77.83197,0.1941438,0,0,0,230.4302
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.14224,230.4302,0,0,0,326.8949,77.83197,0.1941438,0,0,0,230.4302
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.14224,230.4302,0,0,0,326.8949,77.83197,0.1941438,0,0,0,230.4302
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,5.570675,5.570675,0,0,0,5.570675,0,0,8.881784E-16,0,0,5.863869,5.570675,0,0,98.14224,230.4302,0,5.863869,-5.863869,320.7139,76.36029,0.1941438,6.127743,0,0,230.4302
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,37.50465,37.50465,0,0,0,37.50465,0,0,0,0,0,39.47858,37.50465,0,0,104.6577,224.5663,0,39.47858,-39.47858,279.0998,66.4522,0.1941438,41.25512,0,0,224.5663
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,148.5228,185.0878,6.870485,0,6.870485,285.6177,68.00408,0.1940116,0,5.496388,0,191.9582
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,151.4415,149.7,81,0,22.761,149.7,21.73704,0,1.741457,16.8856,32.54034,72.31579,68.7,0,0,141.6523,191.2712,0,39.77545,-39.77545,243.6907,58.02148,0.1940116,166.5856,26.03227,81,223.8115
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,42.96407,42.96407,81,0,22.761,42.96407,85.14563,-7.105427E-15,0,0,36.58203,0,0,38.03593,36.13414,185.8472,151.4957,72.71616,0,72.71616,312.6753,74.44635,0.1943038,47.26048,29.26562,81,188.0778
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,14.7198,14.7198,78.34637,0,22.08963,14.7198,357.9247,0,0,0,52.68579,0,0,63.62658,60.44525,113.131,216.9403,113.131,0,113.131,420.0009,100,0.1937539,16.19178,42.14864,81,269.6261
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,81.0548,81.0548,20.25,0,7.39125,81.0548,120.4911,33.65876,0,0,97.66381,64.00505,60.8048,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,89.16028,78.13105,81,416.422
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,30.5291,30.5291,0,0,0,30.5291,363.8477,78.94354,0,0,111.0794,32.13589,30.5291,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,33.58201,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,88.17046,88.17046,20.25,0,7.39125,88.17046,103.059,19.3724,0,0,90.86762,71.49522,67.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,96.98751,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,12.71455,12.71455,0,0,0,12.71455,354.0016,31.62596,0,0,45.0097,13.38373,12.71455,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,13.986,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,14.69963,14.69963,0,0,0,14.69963,247.7671,20.94755,0,0,36.42084,15.47329,14.69963,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,16.16959,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,8.772874,8.772874,0,0,0,8.772874,300.5021,17.12806,0,0,26.36267,9.234604,8.772874,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,9.650161,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,67.91178,67.91178,62.55258,0,18.0938,67.91178,8.306746,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1937539,74.70296,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,155.9801,149.7,81,0,22.761,149.7,1.662383,0,6.280064,21.87807,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1937539,171.5781,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,113.9902,113.9902,81,0,22.761,113.9902,0,0,0,0,0,34.72655,32.99023,0,0,77.58578,248.931,0,34.72655,-34.72655,309.7915,73.75974,0.1937539,125.3893,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,142.0738,142.0738,81,0,22.761,142.0738,0,0,0,6.581174,0,64.28821,61.0738,0,0,116.1708,214.2045,0,64.28821,-64.28821,242.0258,57.62507,0.1937539,156.2812,0,81,214.2045
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,139.5731,139.5731,81,0,22.761,139.5731,0,0,0,3.830434,0,61.65592,58.57312,0,0,187.6022,149.9163,0,61.65592,-61.65592,177.0347,42.15104,0.1937539,153.5304,0,81,149.9163
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,73.26503,73.26503,81,0,22.761,73.26503,0,0,0,0,0,0,0,7.734973,7.348225,256.1088,88.26035,7.348225,0,7.348225,184.0059,43.81084,0.1938269,80.59153,0,81,88.26035
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,18.97853,18.97853,81,0,22.761,18.97853,0,0,0,0,0,0,0,62.02147,58.9204,248.7605,94.87375,58.9204,0,58.9204,239.9027,57.11957,0.194374,20.87638,0,81,94.87375
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.61354,26.61354,81,0,22.761,26.61354,0,0,0,0,0,0,0,54.38646,51.66714,189.8401,147.9021,51.66714,0,51.66714,288.9184,68.78996,0.1948787,29.27489,0,81,147.9021
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,50.81171,50.81171,81,0,22.761,50.81171,0,-3.552714E-15,0,0,0,0,0,30.18829,28.67888,138.173,194.4025,28.67888,0,28.67888,316.1256,75.26785,0.1951567,55.89288,0,81,194.4025
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,64.25358,64.25358,81,0,22.761,64.25358,0,0,0,0,0,0,0,16.74642,15.9091,109.4941,220.2135,15.9091,0,15.9091,331.2183,78.86134,0.1953102,70.67894,0,81,220.2135
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.29339,6.29339,78.60918,0,22.15612,6.29339,0,0,0,0,0,0,0,72.31579,68.7,93.58501,234.5317,68.7,0,68.7,396.3929,94.37906,0.1955946,6.922729,0,81,234.5317
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,14.8155,14.8155,0,0,0,14.8155,0,0,0,0,0,15.59527,14.8155,0,0,24.88502,296.3617,0,15.59527,-15.59527,379.954,90.46506,0.1955946,16.29705,0,0,296.3617
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,63.28973,63.28973,81,0,22.761,63.28973,0,0,0,0,0,0,0,17.71027,16.82476,42.21309,280.7664,16.82476,0,16.82476,395.9153,94.26537,0.195755,69.6187,0,81,280.7664
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,65.85985,65.85985,81,0,22.761,65.85985,0,0,0,0,0,0,0,15.14015,14.38315,25.38833,295.9087,14.38315,0,14.38315,409.5604,97.51419,0.1958916,72.44583,0,81,295.9087
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,113.5356,113.5356,81,0,22.761,113.5356,15.40975,0,1.421085E-14,0,17.49555,34.24797,32.53558,0,0,11.00518,308.8535,0,16.75243,-16.75243,391.9018,93.30977,0.1958916,124.8891,13.99644,81,326.3491
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,45.12111,45.12111,0,0,0,45.12111,108.4625,0,0,0,48.93948,47.4959,45.12111,0,0,29.61899,292.1011,1.443581,0,1.443581,393.2713,93.63583,0.1958648,49.63321,39.15158,0,341.0406
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,45.99082,45.99082,0,0,0,45.99082,171.3688,2.227131,0,0,78.81393,48.41139,45.99082,0,0,28.17541,293.4004,28.17541,0,28.17541,420.0009,100,0.1953426,50.5899,63.05115,0,372.2143
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,106.6366,0,0,106.6366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,0,85.30924,0,425.3948
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,110.6529,110.6529,41.95287,0,12.88208,110.6529,108.9055,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,121.7182,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,19.05714,19.05714,0,0,0,19.05714,634.7379,100.9027,0,0,120.9629,20.06014,19.05714,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,20.96285,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.980191,1.980191,0,0,0,1.980191,4982.498,96.57855,0,0,98.66296,2.084411,1.980191,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,2.17821,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,46.99491,46.99491,0,0,0,46.99491,170.996,30.89108,0,0,80.35941,49.46832,46.99491,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,51.6944,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,40.4992,40.4992,0,0,0,40.4992,138.1476,13.31795,0,0,55.94868,42.63073,40.4992,0,0,0,318.7582,0,0,0,420.0009,100,0.1953426,44.54912,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,180.6748,149.7,81,0,22.761,149.7,17.29772,0,30.97482,49.0423,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1953426,198.7423,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,44.70715,44.70715,0,0,0,44.70715,19.4933,0,0,0,8.714898,47.06016,44.70715,0,0,51.57901,272.3371,0,38.34526,-38.34526,330.6492,78.72585,0.1953426,49.17787,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,52.89603,52.89603,0,0,0,52.89603,0,0,7.105427E-15,0,0,55.68003,52.89603,0,0,94.18485,233.9919,0,55.68003,-55.68003,271.9573,64.75162,0.1953426,58.18563,0,0,233.9919
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,99.85265,99.85265,81,0,22.761,99.85265,0,0,0,0,0,19.84489,18.85265,0,0,156.0516,178.3118,0,19.84489,-19.84489,251.039,59.77106,0.1953426,109.8379,0,81,178.3118
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,30.94133,30.94133,81,0,22.761,30.94133,0,0,0,0,0,0,0,50.05867,47.55574,178.1014,158.4669,47.55574,0,47.55574,296.1543,70.51279,0.1957931,34.03546,0,81,158.4669
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,20.66489,20.66489,81,0,22.761,20.66489,0,0,0,0,0,0,0,60.33511,57.31836,130.5457,201.2671,57.31836,0,57.31836,350.5313,83.45966,0.1963308,22.73137,0,81,201.2671
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,41.27095,41.27095,0,0,0,41.27095,0,0,7.105427E-15,0,0,43.44311,41.27095,0,0,73.22735,252.8536,0,43.44311,-43.44311,304.7382,72.55657,0.1963308,45.39805,0,0,252.8536
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,20.8469,20.8469,0,0,0,20.8469,0,0,3.552714E-15,0,0,21.94411,20.8469,0,0,121.4975,209.4105,0,21.94411,-21.94411,281.6071,67.04917,0.1963308,22.9316,0,0,209.4105
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,33.33685,33.33685,0,0,0,33.33685,0,0,7.105427E-15,0,0,35.09142,33.33685,0,0,145.8798,187.4664,0,35.09142,-35.09142,244.6175,58.24214,0.1963308,36.67054,0,0,187.4664
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.8703,152.375,0,0,0,244.6175,58.24214,0.1963308,0,0,0,152.375
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.8471,22.8471,0,0,0,22.8471,0,0,0,0,0,24.04958,22.8471,0,0,184.8703,152.375,0,24.04958,-24.04958,219.267,52.20633,0.1963308,25.13181,0,0,152.375
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,30.38206,30.38206,0,0,0,30.38206,0,0,3.552714E-15,0,0,31.98111,30.38206,0,0,211.592,128.3254,0,31.98111,-31.98111,185.556,44.1799,0.1963308,33.42026,0,0,128.3254
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.1266,96.34428,0,0,0,185.556,44.1799,0.1963308,0,0,0,96.34428
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,17.48024,17.48024,0,0,0,17.48024,0,0,0,0,0,18.40025,17.48024,0,0,247.1266,96.34428,0,18.40025,-18.40025,166.1604,39.56192,0.1963308,19.22826,0,0,96.34428
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,267.5713,77.94403,13.35548,0,13.35548,178.8305,42.57861,0.1960854,0,10.68439,0,91.29951
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,73.96366,73.96366,81,0,22.761,73.96366,47.57025,0,0,0,35.1847,0,0,7.036341,6.684524,254.2158,89.96397,41.86922,0,41.86922,218.5511,52.03588,0.1963804,81.36002,28.14776,81,125.1487
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,132.9834,132.9834,81,0,22.761,132.9834,60.07203,0,0,0,79.88584,54.71938,51.98341,0,0,212.3466,127.6463,25.16646,0,25.16646,242.4261,57.72039,0.1963578,146.2818,63.90867,81,207.5321
