Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,63.43403,63.43403,81,0,22.761,63.43403,159.3299,0,0,0,101.0694,0,0,17.56597,16.68767,187.1802,150.2961,117.7571,0,117.7571,354.1403,84.31895,0.1958017,69.77744,80.85551,81,251.3655
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,58.79816,58.79816,0,0,0,58.79816,197.0426,0,0,0,115.8574,61.89281,58.79816,0,0,69.4231,256.2774,53.96463,0,53.96463,405.3357,96.50829,0.1948345,64.67798,92.68595,0,372.1349
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,109.2965,109.2965,40.59647,0,12.53891,109.2965,113.9472,36.766,0,0,124.5403,72.31579,68.7,0,0,15.45846,304.8456,15.45846,0,15.45846,420.0009,100,0.1945592,120.2261,99.63221,81,429.3859
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,54.79414,54.79414,0,0,0,54.79414,205.1398,54.72656,0,0,112.4046,57.67804,54.79414,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,60.27356,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,142.604,142.604,73.90395,0,20.9657,142.604,59.8473,13.02882,0,7.164351,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,156.8643,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,71.876,71.876,20.25,0,7.39125,71.876,109.2729,24.19785,0,0,78.54101,54.34316,51.626,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,79.06361,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,92.19135,92.19135,61.13086,0,17.73411,92.19135,35.46456,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,101.4105,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,63.78764,63.78764,60.4421,0,17.55985,63.78764,5.520846,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1945592,70.1664,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,29.90423,29.90423,0,0,0,29.90423,0,0,3.552714E-15,0,0,31.47814,29.90423,0,0,0,318.7582,0,31.47814,-31.47814,386.82,92.09981,0.1945592,32.89465,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,116.9547,116.9547,81,0,22.761,116.9547,0,0,1.421085E-14,0,0,37.84705,35.9547,0,0,34.97571,287.2801,0,37.84705,-37.84705,346.9257,82.60119,0.1945592,128.6502,0,81,287.2801
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,93.21095,93.21095,81,0,22.761,93.21095,0,0,0,0,0,12.85362,12.21094,0,0,77.02799,249.433,0,12.85362,-12.85362,333.3768,79.37526,0.1945592,102.532,0,81,249.433
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,50.12308,50.12308,81,0,22.761,50.12308,0,0,0,0,0,0,0,30.87692,29.33308,91.30979,236.5794,29.33308,0,29.33308,361.2046,86.00092,0.1948302,55.13538,0,81,236.5794
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.97672,262.9792,0,0,0,361.2046,86.00092,0.1948302,0,0,0,262.9792
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.97672,262.9792,0,0,0,361.2046,86.00092,0.1948302,0,0,0,262.9792
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.97672,262.9792,0,0,0,361.2046,86.00092,0.1948302,0,0,0,262.9792
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.97672,262.9792,0,0,0,361.2046,86.00092,0.1948302,0,0,0,262.9792
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,50.77496,50.77496,0,0,0,50.77496,0,0,7.105427E-15,0,0,53.44732,50.77496,0,0,61.97672,262.9792,0,53.44732,-53.44732,304.8661,72.58703,0.1948302,55.85246,0,0,262.9792
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,5.778686,5.778686,0,0,0,5.778686,0,0,0,0,0,6.082828,5.778686,0,0,121.3626,209.5319,0,6.082828,-6.082828,298.4543,71.0604,0.1948302,6.356555,0,0,209.5319
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,63.74208,63.74208,81,0,22.761,63.74208,0,0,0,0,0,0,0,17.25792,16.39502,128.1213,203.449,16.39502,0,16.39502,314.008,74.76365,0.1949811,70.11629,0,81,203.449
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.7263,218.2045,68.7,0,68.7,379.1825,90.28136,0.1950933,0,0,81,218.2045
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,47.87909,47.87909,0,0,0,47.87909,15.94494,0,7.105427E-15,0,7.63429,50.39904,47.87909,0,0,43.02631,280.0345,0,42.76475,-42.76475,334.1045,79.54853,0.1950933,52.66699,6.107432,0,287.6688
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,69.0253,69.0253,81,0,22.761,69.0253,18.47385,0,0,0,12.75163,0,0,11.9747,11.37597,90.54269,237.2698,24.1276,0,24.1276,356.994,84.99839,0.1952797,75.92783,10.2013,81,250.0214
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,66.4151,258.9846,9.795241,0,9.795241,366.2865,87.21091,0.1951072,0,7.836193,0,268.7799
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,110.7778,110.7778,81,0,22.761,110.7778,10.23849,0,1.421085E-14,0,11.34197,31.34505,29.7778,0,0,56.61986,267.8004,0,20.00308,-20.00308,345.2014,82.19065,0.1951072,121.8556,9.073579,81,279.1423
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,0,0,0,0,0,0,0,18.13539,0,0,0,0,78.8455,247.7973,18.13539,0,18.13539,362.4062,86.28701,0.1947886,0,14.50831,0,265.9327
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,60.71011,264.1191,17.13671,0,17.13671,378.6635,90.15779,0.1944885,0,13.70937,0,281.2558
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,34.07125,34.07125,0,0,0,34.07125,99.81715,0,0,0,34.00895,35.86447,34.07125,0,0,43.57339,279.5422,0,1.855525,-1.855525,376.7076,89.69211,0.1944885,37.47837,27.20716,0,313.5511
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,12.65641,12.65641,0,0,0,12.65641,201.7831,0,0,0,25.53849,13.32254,12.65641,0,0,45.63509,277.6866,12.21596,0,12.21596,388.2967,92.4514,0.1942751,13.92205,20.4308,0,303.2251
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,42.60488,42.60488,0,0,0,42.60488,48.73677,0,7.105427E-15,0,20.76424,44.84724,42.60488,0,0,33.41913,288.681,0,24.083,-24.083,362.9109,86.4072,0.1942751,46.86536,16.61139,0,309.4453
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,60.17802,264.598,4.981838,0,4.981838,367.6371,87.53248,0.1941883,0,3.985471,0,269.5799
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,55.19618,269.0817,6.355579,0,6.355579,373.6666,88.96806,0.1940776,0,5.084464,0,275.4373
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,41.05631,41.05631,0,0,0,41.05631,10.60832,0,0,0,4.355385,43.21717,41.05631,0,0,48.8406,274.8017,0,38.86178,-38.86178,332.7027,79.21476,0.1940776,45.16194,3.484308,0,279.1571
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,88.36337,88.36337,81,0,22.761,88.36337,0,0,0,0,0,7.750912,7.363367,0,0,92.02036,235.9399,0,7.750912,-7.750912,324.5325,77.26949,0.1940776,97.1997,0,81,235.9399
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,43.27483,43.27483,81,0,22.761,43.27483,0,0,0,0,0,0,0,37.72517,35.83891,100.6325,228.189,35.83891,0,35.83891,358.5323,85.36465,0.1944039,47.60232,0,81,228.189
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,45.52798,45.52798,0,0,0,45.52798,0,0,7.105427E-15,0,0,47.92418,45.52798,0,0,64.79357,260.444,0,47.92418,-47.92418,308.0157,73.33694,0.1944039,50.08077,0,0,260.444
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.997035,3.997035,0,0,0,3.997035,0,0,4.440892E-16,0,0,4.207405,3.997035,0,0,118.0427,212.5198,0,4.207405,-4.207405,303.5807,72.28098,0.1944039,4.396738,0,0,212.5198
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,30.66729,30.66729,0,0,0,30.66729,0,0,3.552714E-15,0,0,32.28136,30.66729,0,0,122.7176,208.3124,0,32.28136,-32.28136,269.5532,64.17921,0.1944039,33.73402,0,0,208.3124
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,45.22663,45.22663,0,0,0,45.22663,0,0,7.105427E-15,0,0,47.60698,45.22663,0,0,158.5857,176.0311,0,47.60698,-47.60698,219.371,52.2311,0.1944039,49.74929,0,0,176.0311
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,48.18604,48.18604,0,0,0,48.18604,0,0,0,0,0,50.72215,48.18604,0,0,211.4824,128.4241,0,50.72215,-50.72215,165.9052,39.50116,0.1944039,53.00464,0,0,128.4241
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.79982,3.79982,0,0,0,3.79982,0,0,4.440892E-16,0,0,3.999811,3.79982,0,0,267.8403,77.70194,0,3.999811,-3.999811,161.689,38.49731,0.1944039,4.179802,0,0,77.70194
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,37.44775,37.44775,0,0,0,37.44775,0,0,7.105427E-15,0,0,39.41868,37.44775,0,0,272.2845,73.70213,0,39.41868,-39.41868,120.1381,28.60425,0.1944039,41.19252,0,0,73.70213
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.31704,33.31704,81,0,22.761,33.31704,0,0,0,0,0,0,0,47.68296,45.29881,316.0831,34.28345,45.29881,0,45.29881,163.1123,38.83619,0.1948134,36.64875,0,81,34.28345
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,40.12484,40.12484,81,0,22.761,40.12484,0,0,0,0,0,0,0,40.87516,38.8314,270.7843,75.05238,38.8314,0,38.8314,199.951,47.60729,0.1951618,44.13733,0,81,75.05238
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,94.92467,94.92467,81,0,22.761,94.92467,0,0,0,0,0,14.65755,13.92467,0,0,231.9529,110.0006,0,14.65755,-14.65755,184.5006,43.92863,0.1951618,104.4171,0,81,110.0006
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,95.22581,95.22581,81,0,22.761,95.22581,14.58771,5.329071E-15,0,0,13.89126,14.97454,14.22581,0,0,248.239,95.34309,0,1.083276,-1.083276,183.3587,43.65675,0.1951618,104.7484,11.11301,81,109.2344
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,25.67482,25.67482,81,0,22.761,25.67482,101.1376,0,0,0,25.96691,0,0,55.32518,52.55892,249.4427,94.25981,78.52583,0,78.52583,257.8549,61.39389,0.1953162,28.2423,20.77353,81,120.2267
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,30.40888,30.40888,81,0,22.761,30.40888,117.4113,0,0,0,35.70346,0,0,50.59112,48.06157,170.9169,164.9331,83.76503,0,83.76503,337.3214,80.31445,0.1953789,33.44977,28.56277,81,200.6365
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,23.46416,23.46416,0,0,0,23.46416,171.2954,0,0,0,40.19303,24.69911,23.46416,0,0,87.15182,240.3216,15.49392,0,15.49392,352.0202,83.81416,0.1951144,25.81057,32.15443,0,280.5146
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,71.65791,254.2661,32.70098,0,32.70098,383.0431,91.20055,0.1945585,0,26.16079,0,286.9671
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,144.1259,144.1259,81,0,22.761,144.1259,32.12864,0,0,8.838501,46.30569,66.44833,63.12591,0,0,38.95692,283.697,0,20.14264,-20.14264,361.8109,86.14527,0.1945585,158.5385,37.04455,81,330.0027
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,33.37436,33.37436,0,0,0,33.37436,178.8399,0,0,0,59.68666,35.1309,33.37436,0,0,61.33763,263.5544,24.55576,0,24.55576,385.1065,91.69184,0.1941432,36.71179,47.74933,0,323.241
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,20.33363,20.33363,0,0,0,20.33363,325.9192,8.085495,0,0,66.27118,21.40382,20.33363,0,0,36.78187,285.6545,36.78187,0,36.78187,420.0009,100,0.1935243,22.36699,53.01694,0,351.9257
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935243,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,102.7178,102.7178,81,0,22.761,102.7178,21.62423,0,0,0,22.21194,22.86089,21.71784,0,0,0,318.7582,0,0.6489416,-0.6489416,419.3168,99.83714,0.1935243,112.9896,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,4.650086,0,0,5.371132,0,0,0,0,0.7210463,318.1093,0.7210463,0,0.7210463,420.0009,100,0.1935122,0,4.296906,0,323.4804
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935122,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935122,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,47.50547,47.50547,0,0,0,47.50547,0,0,7.105427E-15,0,0,50.00576,47.50547,0,0,0,318.7582,0,50.00576,-50.00576,367.2901,87.44986,0.1935122,52.25602,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,9.089375,9.089375,0,0,0,9.089375,0,0,0,0,0,9.567763,9.089375,0,0,55.56196,268.7525,0,9.567763,-9.567763,357.2048,85.0486,0.1935122,9.998312,0,0,268.7525
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,70.99629,70.99629,81,0,22.761,70.99629,0,0,0,0,0,0,0,10.0037,9.503519,66.1928,259.1847,9.503519,0,9.503519,366.2207,87.19522,0.1935965,78.09592,0,81,259.1847
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,65.98537,65.98537,81,0,22.761,65.98537,0,0,0,0,0,0,0,15.01462,14.26389,56.68929,267.7379,14.26389,0,14.26389,379.7526,90.4171,0.1937227,72.58392,0,81,267.7379
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,27.64619,27.64619,0,0,0,27.64619,0,0,3.552714E-15,0,0,29.10125,27.64619,0,0,42.42539,280.5754,0,29.10125,-29.10125,349.0772,83.11344,0.1937227,30.41081,0,0,280.5754
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.07101,26.07101,0,0,0,26.07101,0,0,3.552714E-15,0,0,27.44317,26.07101,0,0,74.76012,251.4741,0,27.44317,-27.44317,320.1495,76.22592,0.1937227,28.67811,0,0,251.4741
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,9.35878,9.35878,0,0,0,9.35878,0,0,1.776357E-15,0,0,9.851348,9.35878,0,0,105.2525,224.0309,0,9.851348,-9.851348,309.7653,73.75349,0.1937227,10.29466,0,0,224.0309
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.1985,214.1796,0,0,0,309.7653,73.75349,0.1937227,0,0,0,214.1796
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,72.09898,72.09898,81,0,22.761,72.09898,0,0,0,0,0,0,0,8.901022,8.455971,116.1985,214.1796,8.455971,0,8.455971,317.7873,75.6635,0.1937974,79.30888,0,81,214.1796
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.7425,221.79,68.7,0,68.7,382.9619,91.18121,0.193911,0,0,81,221.79
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,27.33401,27.33401,0,0,0,27.33401,0,0,3.552714E-15,0,0,28.77265,27.33401,0,0,39.0425,283.62,0,28.77265,-28.77265,352.6328,83.96003,0.193911,30.06742,0,0,283.62
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,71.01211,254.8473,15.36811,0,15.36811,367.2123,87.43133,0.1936553,0,12.29449,0,270.2155
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,55.644,268.6786,41.79096,0,41.79096,406.8587,96.87093,0.1929635,0,33.43277,0,310.4696
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,73.02163,73.02163,20.25,0,7.39125,73.02163,95.42839,0.2812427,0,0,69.68336,55.54909,52.77163,0,0,13.85304,306.2905,13.85304,0,13.85304,420.0009,100,0.1927352,80.32379,55.74669,81,375.9738
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,145.9269,145.9269,77.22693,0,21.80641,145.9269,62.89591,19.46628,0,10.81962,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,160.5196,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,44.76793,44.76793,0,0,0,44.76793,239.1379,59.93296,0,0,107.0571,47.12413,44.76793,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,49.24472,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,13.78219,13.78219,0,0,0,13.78219,887.3703,107.7915,0,0,122.299,14.50756,13.78219,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,15.16041,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.026431,3.026431,0,0,0,3.026431,2752.488,80.11644,0,0,83.30215,3.185717,3.026431,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,3.329074,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,63.57382,63.57382,20.25,0,7.39125,63.57382,73.46687,1.101678,0,0,46.7057,45.60402,43.32382,0,0,0,318.7582,0,0,0,420.0009,100,0.1927352,69.9312,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,34.13367,34.13367,0,0,0,34.13367,91.70858,0,0,0,31.3035,35.93018,34.13367,0,0,0,318.7582,0,4.626675,-4.626675,415.1239,98.83882,0.1927352,37.54704,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,95.70113,95.70113,81,0,22.761,95.70113,4.504798,5.329071E-15,0,0,4.311143,15.47488,14.70113,0,0,5.14075,314.1316,0,11.16373,-11.16373,403.3563,96.03702,0.1927352,105.2712,3.448914,81,318.4427
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,21.14164,21.14164,0,0,0,21.14164,0,0,0,0,0,22.25436,21.14164,0,0,17.5449,302.9678,0,22.25436,-22.25436,379.8981,90.45175,0.1927352,23.25581,0,0,302.9678
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.27197,280.7135,0,0,0,379.8981,90.45175,0.1927352,0,0,0,280.7135
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,37.27248,37.27248,0,0,0,37.27248,0,0,7.105427E-15,0,0,39.23419,37.27248,0,0,42.27197,280.7135,0,39.23419,-39.23419,338.5417,80.605,0.1927352,40.99973,0,0,280.7135
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.86551,241.4793,0,0,0,338.5417,80.605,0.1927352,0,0,0,241.4793
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,15.98441,15.98441,0,0,0,15.98441,0,0,1.776357E-15,0,0,16.82569,15.98441,0,0,85.86551,241.4793,0,16.82569,-16.82569,320.8058,76.38219,0.1927352,17.58285,0,0,241.4793
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.350338,4.350338,0,0,0,4.350338,0,0,8.881784E-16,0,0,4.579304,4.350338,0,0,104.5607,224.6536,0,4.579304,-4.579304,315.9788,75.2329,0.1927352,4.785372,0,0,224.6536
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,46.62604,46.62604,0,0,0,46.62604,0,0,0,0,0,49.08004,46.62604,0,0,109.6488,220.0743,0,49.08004,-49.08004,264.2439,62.91509,0.1927352,51.28865,0,0,220.0743
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,48.43678,48.43678,0,0,0,48.43678,0,0,7.105427E-15,0,0,50.98608,48.43678,0,0,164.1822,170.9942,0,50.98608,-50.98608,210.4999,50.11892,0.1927352,53.28045,0,0,170.9942
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,6.931021,6.931021,0,0,0,6.931021,0,0,8.881784E-16,0,0,7.295812,6.931021,0,0,220.8334,120.0081,0,7.295812,-7.295812,202.8094,48.28786,0.1927352,7.624124,0,0,120.0081
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,47.14921,47.14921,0,0,0,47.14921,0,0,7.105427E-15,0,0,49.63074,47.14921,0,0,228.9399,112.7123,0,49.63074,-49.63074,150.494,35.83183,0.1927352,51.86413,0,0,112.7123
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,57.98594,57.98594,81,0,22.761,57.98594,0,0,0,0,0,0,0,23.01406,21.86336,284.0851,63.08159,21.86336,0,21.86336,171.2354,40.77025,0.1929275,63.78453,0,81,63.08159
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,31.64474,31.64474,81,0,22.761,31.64474,0,7.105427E-15,0,0,0,0,0,49.35526,46.88749,262.2218,82.75861,46.88749,0,46.88749,215.7168,51.36104,0.1933373,34.80922,0,81,82.75861
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,215.3343,124.9574,76.59303,0,76.59303,288.3793,68.66161,0.1933228,0,6.314429,81,132.8504
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,59.15805,59.15805,81,0,22.761,59.15805,51.63132,0,0,0,30.54409,0,0,21.84195,20.74985,138.7413,193.8911,51.29394,0,51.29394,337.041,80.2477,0.1936907,65.07386,24.43527,81,224.4352
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,73.55865,73.55865,81,0,22.761,73.55865,98.43391,0,0,0,72.40666,0,0,7.441347,7.06928,87.44733,240.0556,79.47594,0,79.47594,412.4385,98.19946,0.1938311,80.91452,57.92533,81,312.4623
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,63.45369,63.45369,20.25,0,7.39125,63.45369,150.8805,42.29029,0,0,95.73925,45.47757,43.20369,0,0,7.971382,311.584,7.971382,0,7.971382,420.0009,100,0.1937024,69.79906,76.5914,81,407.3232
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.111907,3.111907,0,0,0,3.111907,3559.077,107.4795,0,0,110.7552,3.275692,3.111907,0,0,0,318.7582,0,0,0,420.0009,100,0.1937024,3.423098,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,40.15896,40.15896,0,0,0,40.15896,285.2805,72.2931,0,0,114.5657,42.27259,40.15896,0,0,0,318.7582,0,0,0,420.0009,100,0.1937024,44.17486,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,20.57955,20.57955,0,0,0,20.57955,537.0439,88.85854,0,0,110.5212,21.66269,20.57955,0,0,0,318.7582,0,0,0,420.0009,100,0.1937024,22.63751,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,74.00558,74.00558,20.25,0,7.39125,74.00558,158.0717,60.39708,0,0,116.9819,56.58482,53.75558,0,0,0,318.7582,0,0,0,420.0009,100,0.1937024,81.40614,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,80.91945,80.91945,20.25,0,7.39125,80.91945,85.53497,5.351842,0,0,69.21442,63.86258,60.66945,0,0,0,318.7582,0,0,0,420.0009,100,0.1937024,89.01139,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,61.29883,61.29883,0,0,0,61.29883,83.3333,0,0,0,51.08234,64.52509,61.29883,0,0,0,318.7582,0,13.44275,-13.44275,405.8309,96.62622,0.1937024,67.42871,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05214912,0.05214912,0,0,0,0.05214912,24256.94,0,0,0,12.64978,0.05489382,0.05214912,0,0,14.93639,305.3155,12.59489,0,12.59489,417.7795,99.47111,0.1934992,0.05736404,10.11983,0,317.9653
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,1.192482,0,0,3.533977,0,0,0,0,2.341495,316.6509,2.341495,0,2.341495,420.0009,100,0.1934615,0,2.827181,0,320.1848
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.226084,6.226084,0,0,0,6.226084,0,0,0,0,0,6.553773,6.226084,0,0,0,318.7582,0,6.553773,-6.553773,413.0926,98.35517,0.1934615,6.848692,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,62.78093,62.78093,70.44616,0,20.09088,62.78093,0,5.329071E-15,0,0,0,0,0,7.665231,7.28197,7.28197,312.2045,7.28197,0,7.28197,420.0009,100,0.1935235,69.05902,0,81,312.2045
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,40.63898,40.63898,0,0,0,40.63898,0,0,7.105427E-15,0,0,42.77787,40.63898,0,0,0,318.7582,0,42.77787,-42.77787,374.909,89.26387,0.1935235,44.70288,0,0,318.7582
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,18.79321,18.79321,0,0,0,18.79321,0,0,3.552714E-15,0,0,19.78233,18.79321,0,0,47.53097,275.9803,0,19.78233,-19.78233,354.0566,84.29902,0.1935235,20.67253,0,0,275.9803
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,54.35626,54.35626,0,0,0,54.35626,0,0,7.105427E-15,0,0,57.21711,54.35626,0,0,69.51133,256.198,0,57.21711,-57.21711,293.7445,69.93902,0.1935235,59.79189,0,0,256.198
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.62231,39.62231,0,0,0,39.62231,0,0,7.105427E-15,0,0,41.7077,39.62231,0,0,133.0859,198.9809,0,41.7077,-41.7077,249.7807,59.47147,0.1935235,43.58454,0,0,198.9809
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,20.64531,20.64531,0,0,0,20.64531,0,0,0,0,0,21.73191,20.64531,0,0,179.4278,157.2732,0,21.73191,-21.73191,226.8733,54.01733,0.1935235,22.70984,0,0,157.2732
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,54.28703,54.28703,0,0,0,54.28703,0,0,7.105427E-15,0,0,57.14425,54.28703,0,0,203.5744,135.5413,0,57.14425,-57.14425,166.6379,39.67562,0.1935235,59.71574,0,0,135.5413
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,65.29611,65.29611,81,0,22.761,65.29611,0,0,0,0,0,0,0,15.70389,14.9187,267.068,78.39706,14.9187,0,14.9187,180.791,43.0454,0.1936505,71.82572,0,81,78.39706
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,43.83544,43.83544,81,0,22.761,43.83544,0,0,0,0,0,0,0,37.16456,35.30633,252.1493,91.82389,35.30633,0,35.30633,214.2856,51.02027,0.1939496,48.21899,0,81,91.82389
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,76.18582,76.18582,81,0,22.761,76.18582,0,0,0,0,0,0,0,4.81418,4.573472,216.8429,123.5996,4.573472,0,4.573472,218.6243,52.05331,0.1939882,83.80441,0,81,123.5996
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,212.2695,127.7157,68.7,0,68.7,283.7989,67.57103,0.1940961,0,0,81,127.7157
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,61.94634,61.94634,81,0,22.761,61.94634,8.10622,0,0,0,5.021507,0,0,19.05366,18.10098,143.5695,189.5457,23.12248,0,23.12248,305.7348,72.79385,0.1942777,68.14098,4.017206,81,194.5672
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,120.447,210.3559,93.05059,0,93.05059,394.0103,93.8118,0.193997,0,19.48047,81,234.7065
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,12.62387,0,0,40.02026,0,0,0,0,27.39639,294.1015,27.39639,0,27.39639,420.0009,100,0.1935643,0,32.0162,0,334.1217
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,24.63251,24.63251,0,0,0,24.63251,275.1101,41.83758,0,0,67.76654,25.92896,24.63251,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,27.09576,54.21323,0,386.5247
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,8.4189,8.4189,0,0,0,8.4189,1105.935,84.24554,0,0,93.10754,8.862,8.4189,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,9.260789,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,55.86988,55.86988,0,0,0,55.86988,182.8352,43.3394,0,0,102.1498,58.8104,55.86988,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,61.45687,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,114.8532,114.8532,46.15316,0,13.94475,114.8532,73.51559,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,126.3385,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,28.31763,28.31763,0,0,0,28.31763,171.356,18.71592,0,0,48.52394,29.80803,28.31763,0,0,0,318.7582,0,0,0,420.0009,100,0.1935643,31.14939,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,57.56387,57.56387,0,0,0,57.56387,58.24131,0,7.105427E-15,0,33.52595,60.59355,57.56387,0,0,0,318.7582,0,27.0676,-27.0676,391.4691,93.20674,0.1935643,63.32026,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,119.0347,119.0347,81,0,22.761,119.0347,11.20121,0,0,0,13.33332,40.0365,38.03467,0,0,30.07511,291.6906,0,26.70318,-26.70318,363.3215,86.50494,0.1935643,130.9381,10.66665,81,305.024
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,59.74531,264.9875,6.129226,0,6.129226,369.1362,87.88939,0.1934678,0,4.90338,0,271.1167
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.61608,270.5038,0,0,0,369.1362,87.88939,0.1934678,0,0,0,270.5038
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,53.38491,53.38491,0,0,0,53.38491,0,0,7.105427E-15,0,0,56.19465,53.38491,0,0,53.61608,270.5038,0,56.19465,-56.19465,309.9018,73.786,0.1934678,58.72341,0,0,270.5038
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,101.9217,101.9217,81,0,22.761,101.9217,0,0,0,0,0,22.02283,20.92169,0,0,116.0546,214.3091,0,22.02283,-22.02283,286.6877,68.25884,0.1934678,112.1139,0,81,214.3091
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,86.54947,86.54947,81,0,22.761,86.54947,0,0,0,0,0,5.841548,5.54947,0,0,140.5244,192.2863,0,5.841548,-5.841548,280.5302,66.79276,0.1934678,95.20441,0,81,192.2863
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,45.8178,45.8178,81,0,22.761,45.8178,0,0,0,0,0,0,0,35.1822,33.42309,147.015,186.4447,33.42309,0,33.42309,312.2381,74.34225,0.1937456,50.39958,0,81,186.4447
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,24.63107,24.63107,81,0,22.761,24.63107,0,0,0,0,0,0,0,56.36893,53.55049,113.5919,216.5255,53.55049,0,53.55049,363.0406,86.43805,0.1941876,27.09417,0,81,216.5255
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.04142,264.7209,0,0,0,363.0406,86.43805,0.1941876,0,0,0,264.7209
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,20.95052,20.95052,0,0,0,20.95052,0,0,3.552714E-15,0,0,22.05317,20.95052,0,0,60.04142,264.7209,0,22.05317,-22.05317,339.7945,80.90328,0.1941876,23.04557,0,0,264.7209
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,17.26389,17.26389,0,0,0,17.26389,0,0,0,0,0,18.17252,17.26389,0,0,84.54494,242.6678,0,18.17252,-18.17252,320.6389,76.34245,0.1941876,18.99028,0,0,242.6678
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,40.97755,40.97755,0,0,0,40.97755,0,0,0,0,0,43.13426,40.97755,0,0,104.7366,224.4953,0,43.13426,-43.13426,275.1714,65.51688,0.1941876,45.07531,0,0,224.4953
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.59126,20.59126,0,0,0,20.59126,0,0,3.552714E-15,0,0,21.67501,20.59126,0,0,152.6636,181.361,0,21.67501,-21.67501,252.324,60.07701,0.1941876,22.65039,0,0,181.361
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.018417,1.018417,0,0,0,1.018417,0,0,2.220446E-16,0,0,1.072018,1.018417,0,0,176.7469,159.686,0,1.072018,-1.072018,251.194,59.80797,0.1941876,1.120259,0,0,159.686
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,98.31779,98.31779,81,0,22.761,98.31779,11.0334,7.105427E-15,0,0,10.84779,18.22925,17.31779,0,0,177.9381,158.614,0,7.381454,-7.381454,243.4132,57.95541,0.1941876,108.1496,8.678235,81,169.4617
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,20.98906,20.98906,81,0,22.761,20.98906,67.15667,0,0,0,14.09556,0,0,60.01094,57.01039,186.1397,151.2325,71.10595,0,71.10595,310.8702,74.01658,0.1944502,23.08797,11.27644,81,165.3281
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,32.18385,32.18385,81,0,22.761,32.18385,116.3868,0,0,0,37.45774,0,0,48.81615,46.37534,115.0337,215.2279,83.83308,0,83.83308,390.4013,92.95251,0.1945121,35.40224,29.9662,81,252.6856
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,55.70341,55.70341,0,0,0,55.70341,82.96175,7.105427E-15,0,0,46.21253,58.63517,55.70341,0,0,31.20066,290.6776,0,12.42264,-12.42264,377.3067,89.83475,0.1945121,61.27376,36.97002,0,336.8902
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,15.77921,0,0,60.7828,0,0,0,0,45.0036,278.255,45.0036,0,45.0036,420.0009,100,0.1938162,0,48.62624,0,339.0378
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,52.69586,52.69586,0,0,0,52.69586,129.5794,12.81364,0,0,68.28297,55.46933,52.69586,0,0,0,318.7582,0,0,0,420.0009,100,0.1938162,57.96545,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,26.66294,26.66294,0,0,0,26.66294,261.2287,41.58501,0,0,69.65127,28.06626,26.66294,0,0,0,318.7582,0,0,0,420.0009,100,0.1938162,29.32924,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938162,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,11.90214,11.90214,0,0,0,11.90214,464.0077,42.69828,0,0,55.22684,12.52857,11.90214,0,0,0,318.7582,0,0,0,420.0009,100,0.1938162,13.09235,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,62.3619,62.3619,0,0,0,62.3619,37.58231,0,7.105427E-15,0,23.43704,65.64411,62.3619,0,0,0,318.7582,0,42.20707,-42.20707,375.5107,89.40713,0.1938162,68.59809,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,46.89674,276.5511,8.938062,0,8.938062,383.9901,91.42603,0.1936786,0,7.150449,0,285.4892
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,141.1738,141.1738,81,0,22.761,141.1738,3.890683,0,0,5.591218,5.492626,63.34088,60.17384,0,0,37.95868,284.5954,0,57.84825,-57.84825,323.0127,76.90762,0.1936786,155.2912,4.394101,81,290.088
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,88.75269,88.75269,81,0,22.761,88.75269,0,0,0,0,0,8.160725,7.752688,0,0,102.2345,226.7472,0,8.160725,-8.160725,314.4105,74.8595,0.1936786,97.62796,0,81,226.7472
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,22.94497,22.94497,81,0,22.761,22.94497,0,0,0,0,0,0,0,58.05503,55.15228,111.302,218.5864,55.15228,0,55.15228,366.7325,87.3171,0.1941245,25.23947,0,81,218.5864
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.14971,268.2235,0,0,0,366.7325,87.3171,0.1941245,0,0,0,268.2235
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.14971,268.2235,0,0,0,366.7325,87.3171,0.1941245,0,0,0,268.2235
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.14971,268.2235,0,0,0,366.7325,87.3171,0.1941245,0,0,0,268.2235
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,38.94053,38.94053,0,0,0,38.94053,0,0,7.105427E-15,0,0,40.99003,38.94053,0,0,56.14971,268.2235,0,40.99003,-40.99003,323.5253,77.02967,0.1941245,42.83458,0,0,268.2235
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.6897,28.6897,0,0,0,28.6897,0,0,3.552714E-15,0,0,30.19969,28.6897,0,0,101.6942,227.2335,0,30.19969,-30.19969,291.692,69.45033,0.1941245,31.55867,0,0,227.2335
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,56.94669,56.94669,0,0,0,56.94669,0,0,0,0,0,59.94388,56.94669,0,0,135.2494,197.0338,0,59.94388,-59.94388,228.5056,54.40599,0.1941245,62.64135,0,0,197.0338
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,48.35728,48.35728,0,0,0,48.35728,0,0,0,0,0,50.9024,48.35728,0,0,201.8537,137.0899,0,50.9024,-50.9024,174.8498,41.63081,0.1941245,53.19301,0,0,137.0899
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,86.42176,86.42176,81,0,22.761,86.42176,0,0,0,0,0,5.707119,5.421763,0,0,258.4119,86.18748,0,5.707119,-5.707119,168.8339,40.19847,0.1941245,95.06394,0,81,86.18748
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,38.14891,38.14891,81,0,22.761,38.14891,0,7.105427E-15,0,0,0,0,0,42.85109,40.70853,264.7532,80.48037,40.70853,0,40.70853,207.4534,49.39357,0.1944512,41.96381,0,81,80.48037
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,44.43603,44.43603,81,0,22.761,44.43603,0,0,0,0,0,0,0,36.56397,34.73577,224.0446,117.118,34.73577,0,34.73577,240.4067,57.23957,0.1947283,48.87963,0,81,117.118
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,64.79594,64.79594,81,0,22.761,64.79594,19.50321,0,0,0,12.63729,0,0,16.20405,15.39385,189.3089,148.3802,28.03114,0,28.03114,266.9994,63.57115,0.1949222,71.27554,10.10983,81,161.0175
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,69.92518,69.92518,81,0,22.761,69.92518,46.13113,-1.776357E-15,0,0,32.25727,0,0,11.07482,10.52108,161.2777,173.6083,42.77835,0,42.77835,307.5825,73.23377,0.1951873,76.91769,25.80582,81,205.8655
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,61.1714,61.1714,81,0,22.761,61.1714,110.6087,0,0,0,67.66092,0,0,19.8286,18.83717,118.4994,212.1088,86.49809,0,86.49809,389.6418,92.77166,0.1952024,67.28854,54.12874,81,279.7697
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,82.93581,82.93581,34.58572,0,11.01819,82.93581,99.95215,7.105427E-15,0,0,82.89612,50.89482,48.35008,0,0,32.00129,289.9571,32.00129,0,32.00129,420.0009,100,0.1950306,91.22939,66.31689,81,372.8532
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,32.11953,32.11953,0,0,0,32.11953,352.8754,79.53191,0,0,113.3419,33.81004,32.11953,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,35.33149,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,79.56327,79.56327,20.25,0,7.39125,79.56327,156.2092,61.85009,0,0,124.2851,62.43502,59.31327,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,87.51959,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,88.56081,88.56081,20.25,0,7.39125,88.56081,132.4848,45.4235,0,0,117.3296,71.90612,68.31081,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,97.41689,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,42.68915,42.68915,0,0,0,42.68915,260.5346,66.28407,0,0,111.22,44.93595,42.68915,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,46.95807,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,64.24042,64.24042,62.14827,0,17.99151,64.24042,3.428157,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1950306,70.66446,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,52.86769,52.86769,0,0,0,52.86769,0,0,7.105427E-15,0,0,55.6502,52.86769,0,0,0,318.7582,0,55.6502,-55.6502,361.3404,86.03325,0.1950306,58.15446,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,59.27743,59.27743,0,0,0,59.27743,0,0,7.105427E-15,0,0,62.3973,59.27743,0,0,61.83355,263.108,0,62.3973,-62.3973,295.5678,70.37315,0.1950306,65.20518,0,0,263.108
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,47.15434,47.15434,0,0,0,47.15434,0,0,7.105427E-15,0,0,49.63615,47.15434,0,0,131.1639,200.7107,0,49.63615,-49.63615,243.2468,57.91578,0.1950306,51.86977,0,0,200.7107
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,37.57066,37.57066,0,0,0,37.57066,0,0,7.105427E-15,0,0,39.54806,37.57066,0,0,186.3152,151.0746,0,39.54806,-39.54806,201.5594,47.99025,0.1950306,41.32772,0,0,151.0746
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.2574,111.5265,0,0,0,201.5594,47.99025,0.1950306,0,0,0,111.5265
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,55.6025,55.6025,0,0,0,55.6025,0,0,7.105427E-15,0,0,58.52895,55.6025,0,0,230.2574,111.5265,0,58.52895,-58.52895,139.8645,33.30101,0.1950306,61.16275,0,0,111.5265
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,46.90492,46.90492,81,0,22.761,46.90492,0,0,0,0,0,0,0,34.09508,32.39032,295.2896,52.99757,32.39032,0,32.39032,170.5927,40.61722,0.1952831,51.59541,0,81,52.99757
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,24.96218,24.96218,81,0,22.761,24.96218,0,0,0,0,0,0,0,56.03782,53.23592,262.8993,82.14886,53.23592,0,53.23592,221.0967,52.64197,0.1956954,27.4584,0,81,82.14886
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,17.71079,17.71079,81,0,22.761,17.71079,0,0,0,0,0,0,0,63.28921,60.12475,209.6634,130.0612,60.12475,0,60.12475,278.136,66.22274,0.1961023,19.48187,0,81,130.0612
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,39.65307,39.65307,81,0,22.761,39.65307,0,0,0,0,0,0,0,41.34693,39.27958,149.5386,184.1735,39.27958,0,39.27958,315.3999,75.09507,0.1964018,43.61838,0,81,184.1735
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,120.2645,120.2645,81,0,22.761,120.2645,0,0,0,0,0,41.33107,39.26452,0,0,110.259,219.5251,0,41.33107,-41.33107,271.8332,64.72205,0.1964018,132.291,0,81,219.5251
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,41.52658,41.52658,81,0,22.761,41.52658,0,0,0,0,0,0,0,39.47342,37.49974,156.1824,178.194,37.49974,0,37.49974,307.4085,73.19236,0.196686,45.67924,0,81,178.194
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.428063,4.428063,76.74385,0,21.68419,4.428063,466.3491,0,0,0,20.65023,0,0,72.31579,68.7,118.6827,211.9438,89.35023,0,89.35023,392.1736,93.37448,0.1965579,4.87087,16.52019,81,232.594
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,6.931667,6.931667,0,0,0,6.931667,649.6158,8.400242,0,0,45.02921,7.296492,6.931667,0,0,29.33247,292.359,29.33247,0,29.33247,420.0009,100,0.1961227,7.624834,36.02337,0,337.3882
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,74.4915,0,0,74.4915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,0,59.5932,0,393.2497
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,61.30282,61.30282,0,0,0,61.30282,152.1063,28.71619,0,0,93.24548,64.52928,61.30282,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,67.4331,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,99.46584,99.46584,30.76584,0,10.05176,99.46584,116.6849,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,109.4124,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,80.28774,80.28774,20.25,0,7.39125,80.28774,149.8409,57.10629,0,0,120.3039,63.19762,60.03774,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,88.31651,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,194.5901,149.7,81,0,22.761,149.7,69.68091,31.99653,44.89013,64.34914,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,214.0491,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,32.02508,32.02508,0,0,0,32.02508,177.481,23.12781,0,0,56.83842,33.71061,32.02508,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,35.22759,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961227,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,18.52039,18.52039,0,0,0,18.52039,25.86602,0,0,0,4.790487,19.49515,18.52039,0,0,0,318.7582,0,14.70466,-14.70466,404.5008,96.30952,0.1961227,20.37243,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,74.23529,74.23529,81,0,22.761,74.23529,0,0,0,0,0,0,0,6.764709,6.426473,16.33851,304.0536,6.426473,0,6.426473,410.5974,97.7611,0.1961711,81.65882,0,81,304.0536
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,27.74259,27.74259,0,0,0,27.74259,0,0,3.552714E-15,0,0,29.20272,27.74259,0,0,9.912037,309.8374,0,29.20272,-29.20272,379.8151,90.43198,0.1961711,30.51684,0,0,309.8374
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,42.18879,42.18879,0,0,0,42.18879,0,0,7.105427E-15,0,0,44.40925,42.18879,0,0,42.3595,280.6347,0,44.40925,-44.40925,333.0036,79.28642,0.1961711,46.40766,0,0,280.6347
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,63.70297,63.70297,81,0,22.761,63.70297,0,0,0,0,0,0,0,17.29703,16.43218,91.70311,236.2254,16.43218,0,16.43218,348.5926,82.99806,0.1962946,70.07327,0,81,236.2254
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,20.64702,20.64702,0,0,0,20.64702,0,0,0,0,0,21.7337,20.64702,0,0,75.27094,251.0144,0,21.7337,-21.7337,325.6832,77.54347,0.1962946,22.71172,0,0,251.0144
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,45.31885,45.31885,0,0,0,45.31885,0,0,7.105427E-15,0,0,47.70405,45.31885,0,0,99.41949,229.2807,0,47.70405,-47.70405,275.3987,65.571,0.1962946,49.85073,0,0,229.2807
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.675787,4.675787,0,0,0,4.675787,0,0,0,0,0,4.921882,4.675787,0,0,152.424,181.5766,0,4.921882,-4.921882,270.2106,64.33573,0.1962946,5.143366,0,0,181.5766
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,51.19125,51.19125,0,0,0,51.19125,0,0,7.105427E-15,0,0,53.88553,51.19125,0,0,157.8928,176.6548,0,53.88553,-53.88553,213.4103,50.81187,0.1962946,56.31038,0,0,176.6548
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.7656,122.7692,0,0,0,213.4103,50.81187,0.1962946,0,0,0,122.7692
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,58.13226,58.13226,0,0,0,58.13226,0,0,7.105427E-15,0,0,61.19186,58.13226,0,0,217.7656,122.7692,0,61.19186,-61.19186,148.9084,35.45431,0.1962946,63.94549,0,0,122.7692
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,52.474,52.474,0,0,0,52.474,0,0,7.105427E-15,0,0,55.23579,52.474,0,0,285.7565,61.57736,0,55.23579,-55.23579,90.68477,21.59157,0.1962946,57.72141,0,0,61.57736
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,83.76607,83.76607,81,0,22.761,83.76607,0,0,0,5.118183,0,2.911646,2.766064,0,0,347.1296,6.341566,0,2.911646,-2.911646,87.61562,20.86082,0.1962946,92.14267,0,81,6.341566
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.461204,4.461204,76.77699,0,21.69258,4.461204,425.6102,0,0,0,18.98734,0,0,72.31579,68.7,350.3648,3.42992,87.68734,0,87.68734,170.8031,40.66733,0.1961956,4.907324,15.18987,81,22.41726
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,85.49088,85.49088,81,0,22.761,85.49088,60.22387,0,0,0,51.48592,4.727247,4.490884,0,0,262.6775,82.34853,46.75867,0,46.75867,215.1623,51.22902,0.1964428,94.03997,41.18874,81,133.8344
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,54.20112,54.20112,81,0,22.761,54.20112,148.1186,0,0,0,80.28192,0,0,26.79888,25.45893,215.9188,124.4313,105.7409,0,105.7409,315.4769,75.1134,0.1961693,59.62123,64.22554,81,204.7133
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,77.41206,77.41206,81,0,22.761,77.41206,130.3124,0,0,0,100.8775,0,0,3.587947,3.40855,110.1779,219.5981,104.286,0,104.286,414.4113,98.66917,0.1959211,85.15326,80.702,81,320.4756
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,200.3437,149.7,81,0,22.761,149.7,80.5491,42.37434,50.64368,70.67805,120.582,72.31579,68.7,0,0,5.891871,313.4555,5.891871,0,5.891871,420.0009,100,0.1958363,220.3781,96.4656,81,434.0375
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,61.49049,61.49049,0,0,0,61.49049,208.555,63.51466,0,0,128.2415,64.72683,61.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1958363,67.63953,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,190.4711,149.7,81,0,22.761,149.7,72.92836,36.85797,40.77109,59.8182,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958363,209.5182,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,42.55128,42.55128,0,0,0,42.55128,243.8737,58.98056,0,0,103.7714,44.79082,42.55128,0,0,0,318.7582,0,0,0,420.0009,100,0.1958363,46.80641,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,16.62699,16.62699,0,0,0,16.62699,535.0085,71.45369,0,0,88.95578,17.50209,16.62699,0,0,0,318.7582,0,0,0,420.0009,100,0.1958363,18.28968,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,30.96309,30.96309,0,0,0,30.96309,187.25,25.38566,0,0,57.97839,32.59273,30.96309,0,0,0,318.7582,0,0,0,420.0009,100,0.1958363,34.0594,46.38271,0,376.7366
