Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,33.18768,33.18768,0,0,0,33.18768,77.7824,0,0,0,25.81417,34.93439,33.18768,0,0,0,318.7582,0,9.120225,-9.120225,410.3873,97.71106,0.1958363,36.50644,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,79.71962,79.71962,81,0,22.761,79.71962,3.796296,0,0,0,3.026392,0,0,1.280384,1.216365,10.13358,309.638,4.242757,0,4.242757,414.4123,98.6694,0.1958611,87.69157,2.421114,81,312.6644
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,50.72142,50.72142,0,0,0,50.72142,0,0,7.105427E-15,0,0,53.39097,50.72142,0,0,5.890826,313.4565,0,53.39097,-53.39097,358.1333,85.26966,0.1958611,55.79356,0,0,313.4565
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,81.75893,81.75893,81,0,22.761,81.75893,0,0,0,0,0,0.7988696,0.7589261,0,0,65.21413,260.0655,0,0.7988696,-0.7988696,357.2912,85.06917,0.1958611,89.93482,0,81,260.0655
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,43.44863,43.44863,0,0,0,43.44863,0,0,0,0,0,45.7354,43.44863,0,0,66.10175,259.2666,0,45.7354,-45.7354,309.0819,73.59077,0.1958611,47.79349,0,0,259.2666
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,21.03222,21.03222,0,0,0,21.03222,0,0,0,0,0,22.13917,21.03222,0,0,116.9189,213.5312,0,22.13917,-22.13917,285.7451,68.03442,0.1958611,23.13544,0,0,213.5312
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,101.1314,101.1314,81,0,22.761,101.1314,0,0,0,0,0,21.19092,20.13137,0,0,141.5179,191.3921,0,21.19092,-21.19092,263.4079,62.71605,0.1958611,111.2445,0,81,191.3921
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.61042,36.61042,81,0,22.761,36.61042,0,0,0,0,0,0,0,44.38958,42.1701,165.0634,170.2012,42.1701,0,42.1701,303.414,72.24129,0.1961697,40.27146,0,81,170.2012
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.87706,38.87706,81,0,22.761,38.87706,0,0,0,0,0,0,0,42.12294,40.01679,122.8933,208.1543,40.01679,0,40.01679,341.3773,81.28014,0.1964609,42.76477,0,81,208.1543
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,68.52193,68.52193,81,0,22.761,68.52193,0,0,0,0,0,0,0,12.47806,11.85416,82.87652,244.1694,11.85416,0,11.85416,352.6231,83.95772,0.1965468,75.37413,0,81,244.1694
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,23.95933,23.95933,0,0,0,23.95933,0,0,3.552714E-15,0,0,25.22034,23.95933,0,0,71.02236,254.8381,0,25.22034,-25.22034,326.0385,77.62807,0.1965468,26.35526,0,0,254.8381
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,65.29036,65.29036,81,0,22.761,65.29036,0,0,0,0,0,0,0,15.70964,14.92416,99.04496,229.6178,14.92416,0,14.92416,340.1968,80.99908,0.1966548,71.8194,0,81,229.6178
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,12.17504,12.17504,0,0,0,12.17504,0,0,1.776357E-15,0,0,12.81583,12.17504,0,0,84.1208,243.0495,0,12.81583,-12.81583,326.6878,77.78265,0.1966548,13.39254,0,0,243.0495
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,38.28743,38.28743,0,0,0,38.28743,0,0,7.105427E-15,0,0,40.30256,38.28743,0,0,98.36062,230.2337,0,40.30256,-40.30256,284.2051,67.66776,0.1966548,42.11617,0,0,230.2337
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,94.47838,94.47838,81,0,22.761,94.47838,21.10658,0,0,0,19.94116,14.18776,13.47837,0,0,143.1412,189.9311,5.753395,0,5.753395,289.6633,68.96732,0.1966843,103.9262,15.95293,81,209.8723
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,137.3878,195.1092,113.8162,0,113.8162,397.6389,94.67573,0.1961249,0,36.09299,81,240.2254
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,53.687,53.687,0,0,0,53.687,145.1774,0,0,0,77.94141,56.51263,53.687,0,0,23.57159,297.5438,21.42877,0,21.42877,417.968,99.51598,0.195822,59.0557,62.35312,0,375.4852
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,41.0542,41.0542,0,0,0,41.0542,246.9235,56.01471,0,0,101.3725,43.21495,41.0542,0,0,2.142823,316.8297,2.142823,0,2.142823,420.0009,100,0.1957918,45.15962,81.09798,0,418.2021
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,24.32011,24.32011,0,0,0,24.32011,501.0508,96.256,0,0,121.8561,25.60012,24.32011,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,26.75212,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,63.36742,63.36742,20.25,0,7.39125,63.36742,196.5109,79.13712,0,0,124.5239,45.38676,43.11742,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,69.70416,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,89.13619,89.13619,20.4362,0,7.438357,89.13619,130.1773,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,98.04981,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,38.85568,38.85568,0,0,0,38.85568,274.4519,65.73943,0,0,106.6402,40.90072,38.85568,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,42.74125,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,32.17489,32.17489,0,0,0,32.17489,265.9879,51.713,0,0,85.58131,33.86831,32.17489,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,35.39238,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,64.9502,64.9502,20.25,0,7.39125,64.9502,95.47704,14.95969,0,0,62.01252,47.05283,44.70019,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,71.44521,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,65.62099,65.62099,58.53597,0,17.0776,65.62099,11.36513,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,72.18309,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,75.78732,75.78732,75.78732,0,21.44219,75.78732,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957918,83.36606,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,57.00196,57.00196,0,0,0,57.00196,0,0,7.105427E-15,0,0,60.00207,57.00196,0,0,0,318.7582,0,60.00207,-60.00207,356.7531,84.94105,0.1957918,62.70216,0,0,318.7582
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,80.87769,80.87769,81,0,22.761,80.87769,0,0,0,0,0,0,0,0.1223044,0.1161892,66.66896,258.7562,0.1161892,0,0.1161892,356.8633,84.96729,0.1957926,88.96546,0,81,258.7562
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,53.42422,53.42422,0,0,0,53.42422,0,0,7.105427E-15,0,0,56.23602,53.42422,0,0,66.55277,258.8607,0,56.23602,-56.23602,297.5854,70.85352,0.1957926,58.76664,0,0,258.8607
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,21.0754,21.0754,0,0,0,21.0754,0,0,3.552714E-15,0,0,22.18463,21.0754,0,0,129.0372,202.6247,0,22.18463,-22.18463,274.2007,65.28575,0.1957926,23.18294,0,0,202.6247
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,33.0458,33.0458,0,0,0,33.0458,0,0,7.105427E-15,0,0,34.78505,33.0458,0,0,153.6868,180.4401,0,34.78505,-34.78505,237.534,56.55561,0.1957926,36.35038,0,0,180.4401
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,23.68298,23.68298,0,0,0,23.68298,0,0,3.552714E-15,0,0,24.92946,23.68298,0,0,192.3369,145.655,0,24.92946,-24.92946,211.2561,50.29897,0.1957926,26.05128,0,0,145.655
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,22.85574,22.85574,0,0,0,22.85574,0,0,3.552714E-15,0,0,24.05868,22.85574,0,0,220.0363,120.7256,0,24.05868,-24.05868,185.896,44.26087,0.1957926,25.14132,0,0,120.7256
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,80.77544,80.77544,81,0,22.761,80.77544,0,0,0,0,0,0,0,0.2245578,0.2133299,246.7682,96.66689,0.2133299,0,0.2133299,186.0984,44.30906,0.1957942,88.85299,0,81,96.66689
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.792182,1.792182,74.10797,0,21.01732,1.792182,0,0,0,0,0,0,0,72.31579,68.7,246.5548,96.85889,68.7,0,68.7,251.2729,59.82677,0.1959153,1.9714,0,81,96.85889
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,8.87848,8.87848,81,0,22.761,8.87848,0,0,0,0,0,0,0,72.12152,68.51544,177.8548,158.6889,68.51544,0,68.51544,316.2724,75.3028,0.196176,9.766328,0,81,158.6889
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,41.09986,41.09986,81,0,22.761,41.09986,0,0,0,0,0,0,0,39.90014,37.90513,109.3394,220.3528,37.90513,0,37.90513,352.2324,83.86468,0.196445,45.20985,0,81,220.3528
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,8.291186,8.291186,0,0,0,8.291186,155.119,0,0,0,12.86121,8.727565,8.291186,0,0,71.43425,254.4674,4.13364,0,4.13364,356.1539,84.79837,0.1963872,9.120305,10.28896,0,267.3286
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,48.20373,48.20373,0,0,0,48.20373,87.18878,0,7.105427E-15,0,42.02825,50.74077,48.20373,0,0,67.30061,258.1877,0,8.712522,-8.712522,346.9701,82.61176,0.1963872,53.02411,33.6226,0,300.2159
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,76.98119,249.4752,72.89468,0,72.89468,416.1241,99.07696,0.1953741,0,58.31575,0,322.3698
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,49.54031,49.54031,0,0,0,49.54031,160.827,23.43999,0,0,79.67418,52.14769,49.54031,0,0,4.086504,315.0804,4.086504,0,4.086504,420.0009,100,0.1953176,54.49434,63.73934,0,394.7545
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,18.10765,18.10765,0,0,0,18.10765,628.7563,94.79232,0,0,113.853,19.06068,18.10765,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,19.91842,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,30.85179,30.85179,0,0,0,30.85179,377.1783,83.89066,0,0,116.3662,32.47556,30.85179,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,33.93696,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,52.12588,52.12588,0,0,0,52.12588,202.499,50.68502,0,0,105.5544,54.86935,52.12588,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,57.33847,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,108.4374,108.4374,39.73743,0,12.32157,108.4374,74.83438,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,119.2812,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,14.13772,14.13772,0,0,0,14.13772,336.1911,32.64793,0,0,47.52974,14.88181,14.13772,0,0,0,318.7582,0,0,0,420.0009,100,0.1953176,15.55149,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,37.62157,37.62157,0,0,0,37.62157,82.65498,0,0,0,31.09611,39.60166,37.62157,0,0,0,318.7582,0,8.505553,-8.505553,411.0352,97.86533,0.1953176,41.38373,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,68.23569,68.23569,73.25728,0,20.80209,68.23569,6.103457,0,0,0,4.164736,0,0,5.021584,4.770505,9.450614,310.2527,8.935242,0,8.935242,419.5119,99.88359,0.1953727,75.05927,3.331789,81,314.4174
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,43.47154,43.47154,0,0,0,43.47154,0,0,7.105427E-15,0,0,45.75952,43.47154,0,0,0.5153731,318.2944,0,45.75952,-45.75952,371.2772,88.39915,0.1953727,47.8187,0,0,318.2944
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.35928,272.5349,0,0,0,371.2772,88.39915,0.1953727,0,0,0,272.5349
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,77.83313,77.83313,81,0,22.761,77.83313,0,0,0,0,0,0,0,3.166871,3.008528,51.35928,272.5349,3.008528,0,3.008528,374.1313,89.0787,0.1953941,85.61644,0,81,272.5349
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.172285,1.172285,0,0,0,1.172285,0,0,2.220446E-16,0,0,1.233984,1.172285,0,0,48.35076,275.2426,0,1.233984,-1.233984,372.8306,88.769,0.1953941,1.289513,0,0,275.2426
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,12.55872,12.55872,0,0,0,12.55872,0,0,0,0,0,13.2197,12.55872,0,0,49.72185,274.0086,0,13.2197,-13.2197,358.8958,85.4512,0.1953941,13.81459,0,0,274.0086
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,23.81671,23.81671,0,0,0,23.81671,0,0,3.552714E-15,0,0,25.07022,23.81671,0,0,64.41041,260.7888,0,25.07022,-25.07022,332.4694,79.15923,0.1953941,26.19839,0,0,260.7888
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,68.96864,68.96864,81,0,22.761,68.96864,0,0,0,0,0,0,0,12.03137,11.4298,92.26621,235.7186,11.4298,0,11.4298,343.3127,81.74095,0.1954752,75.86549,0,81,235.7186
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,54.4681,54.4681,0,0,0,54.4681,0,0,7.105427E-15,0,0,57.33485,54.4681,0,0,80.83642,246.0054,0,57.33485,-57.33485,282.8764,67.3514,0.1954752,59.91491,0,0,246.0054
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,125.5599,125.5599,81,0,22.761,125.5599,0,0,1.421085E-14,0,0,46.90519,44.55993,0,0,144.5418,188.6706,0,46.90519,-46.90519,233.434,55.57942,0.1954752,138.1159,0,81,188.6706
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,69.26,69.26,81,0,22.761,69.26,0,0,0,0,0,0,0,11.74,11.153,196.6587,141.7654,11.153,0,11.153,244.0147,58.09862,0.1955543,76.186,0,81,141.7654
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.5057,151.8031,68.7,0,68.7,309.1892,73.61634,0.1956387,0,0,81,151.8031
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,76.45662,76.45662,81,0,22.761,76.45662,0,0,0,0,0,0,0,4.543382,4.316213,116.8057,213.6331,4.316213,0,4.316213,313.284,74.59127,0.195669,84.10228,0,81,213.6331
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,56.28543,56.28543,81,0,22.761,56.28543,37.59301,0,0,0,21.15939,0,0,24.71457,23.47884,112.4895,217.5177,44.63823,0,44.63823,355.6315,84.674,0.1959395,61.91397,16.92751,81,238.6771
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,58.16047,58.16047,0,0,0,58.16047,91.00008,0,7.105427E-15,0,52.92607,61.22154,58.16047,0,0,67.85124,257.6921,0,8.295473,-8.295473,346.8873,82.59205,0.1959395,63.97651,42.34085,0,310.6182
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,69.24361,69.24361,70.18954,0,20.02596,69.24361,109.8624,0,0,0,76.07271,0,0,0.9459397,0.8986427,77.06844,249.3966,76.97135,0,76.97135,419.9088,99.97807,0.1958669,76.16796,60.85817,81,325.4693
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,67.63187,67.63187,20.25,0,7.39125,67.63187,154.4172,54.46247,0,0,104.4352,49.87566,47.38187,0,0,0.09708328,318.6708,0.09708328,0,0.09708328,420.0009,100,0.1958656,74.39506,83.54817,81,423.1061
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,72.4862,72.4862,20.25,0,7.39125,72.4862,163.8534,63.78561,0,0,118.7711,54.98547,52.2362,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,79.73482,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,43.41776,43.41776,0,0,0,43.41776,229.854,54.09454,0,0,99.79744,45.70291,43.41776,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,47.75954,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,37.48964,37.48964,0,0,0,37.48964,245.9876,52.75707,0,0,92.21984,39.46277,37.48964,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,41.2386,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,46.29794,46.29794,0,0,0,46.29794,173.6101,31.64324,0,0,80.37791,48.73467,46.29794,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,50.92773,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,116.334,116.334,61.80339,0,17.90426,116.334,49.34125,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,127.9674,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958656,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,50.26674,50.26674,0,0,0,50.26674,10.60735,0,7.105427E-15,0,5.331968,52.91236,50.26674,0,0,0,318.7582,0,47.58039,-47.58039,369.8467,88.05856,0.1958656,55.29342,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.8671,271.1778,0,0,0,369.8467,88.05856,0.1958656,0,0,0,271.1778
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.8671,271.1778,0,0,0,369.8467,88.05856,0.1958656,0,0,0,271.1778
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,44.84184,44.84184,0,0,0,44.84184,0,0,7.105427E-15,0,0,47.20194,44.84184,0,0,52.8671,271.1778,0,47.20194,-47.20194,320.0915,76.2121,0.1958656,49.32602,0,0,271.1778
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,6.697986,6.697986,0,0,0,6.697986,0,0,0,0,0,7.050511,6.697986,0,0,105.3137,223.9759,0,7.050511,-7.050511,312.6596,74.44261,0.1958656,7.367785,0,0,223.9759
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,104.9142,104.9142,81,0,22.761,104.9142,0,0,0,0,0,25.1728,23.91416,0,0,113.1476,216.9254,0,25.1728,-25.1728,286.1252,68.12489,0.1958656,115.4056,0,81,216.9254
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.1174,191.7526,68.7,0,68.7,351.2997,83.64262,0.1959473,0,0,81,191.7526
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,19.71725,19.71725,0,0,0,19.71725,0,0,0,0,0,20.755,19.71725,0,0,72.41738,253.5826,0,20.755,-20.755,329.422,78.43365,0.1959473,21.68897,0,0,253.5826
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,32.61386,32.61386,0,0,0,32.61386,0,0,7.105427E-15,0,0,34.33038,32.61386,0,0,95.47849,232.8276,0,34.33038,-34.33038,293.2346,69.81762,0.1959473,35.87524,0,0,232.8276
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,17.72412,17.72412,0,0,0,17.72412,0,0,3.552714E-15,0,0,18.65697,17.72412,0,0,133.6234,198.4972,0,18.65697,-18.65697,273.5684,65.13521,0.1959473,19.49654,0,0,198.4972
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.3533,179.8402,0,0,0,273.5684,65.13521,0.1959473,0,0,0,179.8402
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,69.368,69.368,81,0,22.761,69.368,0,0,0,0,0,0,0,11.63201,11.05041,154.3533,179.8402,11.05041,0,11.05041,284.0518,67.63123,0.1960238,76.30479,0,81,179.8402
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,51.19186,51.19186,81,0,22.761,51.19186,0,0,0,0,0,0,0,29.80814,28.31773,143.3029,189.7856,28.31773,0,28.31773,310.9163,74.02755,0.1962193,56.31105,0,81,189.7856
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,71.49904,71.49904,81,0,22.761,71.49904,19.01974,0,0,0,13.59893,0,0,9.500959,9.025911,114.9852,215.2716,22.62484,0,22.62484,332.3801,79.13797,0.1963478,78.64895,10.87914,81,228.8705
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,57.05018,57.05018,81,0,22.761,57.05018,69.47137,0,0,0,39.63354,0,0,23.94982,22.75233,92.36034,235.6339,62.38587,0,62.38587,391.5645,93.22947,0.1966795,62.7552,31.70683,81,275.2675
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,109.8746,109.8746,77.52654,0,21.88221,109.8746,58.27106,0,0,0,64.02513,34.05065,32.34812,0,0,29.97448,291.7812,29.97448,0,29.97448,420.0009,100,0.1968241,120.8621,51.2201,81,355.8063
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,81.99588,0,0,81.99588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,0,65.5967,0,400.7541
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,35.28485,35.28485,0,0,0,35.28485,295.0849,66.9783,0,0,104.1202,37.14194,35.28485,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,38.81333,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,27.46682,27.46682,0,0,0,27.46682,439.1295,91.70249,0,0,120.6149,28.91245,27.46682,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,30.2135,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,72.5773,72.5773,20.25,0,7.39125,72.5773,158.2578,59.77788,0,0,114.8592,55.08137,52.3273,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,79.83503,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,63.26965,63.26965,20.25,0,7.39125,63.26965,164.9672,59.09032,0,0,104.3742,45.28384,43.01965,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,69.59662,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,103.1611,103.1611,38.22937,0,11.94003,103.1611,66.25481,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1968241,113.4772,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,59.31353,59.31353,0,0,0,59.31353,88.62569,0,0,0,52.56702,62.4353,59.31353,0,0,0,318.7582,0,9.868273,-9.868273,409.5988,97.52332,0.1968241,65.24489,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,55.67255,55.67255,0,0,0,55.67255,35.60011,0,7.105427E-15,0,19.81949,58.60268,55.67255,0,0,10.96475,308.89,0,38.7832,-38.7832,368.7177,87.78975,0.1968241,61.2398,15.85559,0,328.7094
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,96.87956,96.87956,81,0,22.761,96.87956,3.997856,7.105427E-15,0,0,3.873106,16.71533,15.87956,0,0,54.05719,270.1068,0,12.84222,-12.84222,355.1808,84.56669,0.1968241,106.5675,3.098485,81,273.9799
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32632,257.2645,0,0,0,355.1808,84.56669,0.1968241,0,0,0,257.2645
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.32632,257.2645,0,0,0,355.1808,84.56669,0.1968241,0,0,0,257.2645
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.376254,4.376254,0,0,0,4.376254,0,0,0,0,0,4.606583,4.376254,0,0,68.32632,257.2645,0,4.606583,-4.606583,350.325,83.41055,0.1968241,4.813879,0,0,257.2645
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,16.43048,16.43048,0,0,0,16.43048,0,0,3.552714E-15,0,0,17.29524,16.43048,0,0,73.44475,252.6579,0,17.29524,-17.29524,332.0942,79.0699,0.1968241,18.07352,0,0,252.6579
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,19.10984,19.10984,0,0,0,19.10984,0,0,3.552714E-15,0,0,20.11562,19.10984,0,0,92.66168,235.3627,0,20.11562,-20.11562,310.8905,74.02141,0.1968241,21.02082,0,0,235.3627
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,9.964746,9.964746,0,0,0,9.964746,0,0,0,0,0,10.48921,9.964746,0,0,115.0124,215.2471,0,10.48921,-10.48921,299.8339,71.38889,0.1968241,10.96122,0,0,215.2471
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,61.38638,61.38638,0,0,0,61.38638,0,0,7.105427E-15,0,0,64.61724,61.38638,0,0,126.667,204.7579,0,64.61724,-64.61724,231.7214,55.17165,0.1968241,67.52502,0,0,204.7579
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,7.481078,7.481078,0,0,0,7.481078,0,0,8.881784E-16,0,0,7.874819,7.481078,0,0,198.464,140.1407,0,7.874819,-7.874819,223.4206,53.19527,0.1968241,8.229185,0,0,140.1407
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,58.69314,58.69314,0,0,0,58.69314,0,0,0,0,0,61.78225,58.69314,0,0,207.2138,132.2658,0,61.78225,-61.78225,158.2964,37.68954,0.1968241,64.56245,0,0,132.2658
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,43.93975,43.93975,0,0,0,43.93975,0,0,7.105427E-15,0,0,46.25237,43.93975,0,0,275.8607,70.48358,0,46.25237,-46.25237,109.5421,26.0814,0.1968241,48.33372,0,0,70.48358
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.28787,36.28787,81,0,22.761,36.28787,0,0,0,0,0,0,0,44.71213,42.47652,327.2522,24.23121,42.47652,0,42.47652,149.8389,35.67585,0.1971118,39.91666,0,81,24.23121
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.53026,24.53026,81,0,22.761,24.53026,0,0,0,0,0,0,0,56.46974,53.64626,284.7757,62.46009,53.64626,0,53.64626,200.7322,47.79328,0.1974728,26.98328,0,81,62.46009
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,141.0777,141.0777,81,0,22.761,141.0777,6.229817,0,0,5.485485,8.788883,63.2397,60.07771,0,0,231.1295,110.7417,0,54.45082,-54.45082,143.336,34.12755,0.1974728,155.1855,7.031106,81,119.5306
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,50.3861,50.3861,81,0,22.761,50.3861,78.42834,-3.552714E-15,0,0,39.51699,0,0,30.6139,29.0832,291.6304,56.2909,68.60019,0,68.60019,208.4158,49.62272,0.1977121,55.42471,31.61359,81,95.80788
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,37.44874,37.44874,81,0,22.761,37.44874,123.9463,0,0,0,46.41632,0,0,43.55126,41.3737,223.0302,118.0311,87.79002,0,87.79002,291.7008,69.45242,0.1976933,41.19361,37.13305,81,164.4474
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,145.5689,145.5689,81,0,22.761,145.5689,63.95293,0,0,10.42583,93.0956,67.9673,64.56893,0,0,135.2402,197.0421,25.12831,0,25.12831,315.5396,75.12832,0.1974372,160.1258,74.47648,81,290.1377
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,107.998,107.998,81,0,22.761,107.998,81.02667,0,0,0,87.5072,28.41896,26.99802,0,0,110.1118,219.6576,59.08823,0,59.08823,371.5956,88.47496,0.197441,118.7978,70.00576,81,307.1648
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,48.57761,48.57761,0,0,0,48.57761,149.8903,0,0,0,72.8131,51.13432,48.57761,0,0,51.02361,272.837,21.67878,0,21.67878,392.1619,93.37169,0.1971546,53.43537,58.25048,0,345.6501
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,40.13002,40.13002,0,0,0,40.13002,192.4335,5.636632,0,0,77.22359,42.24213,40.13002,0,0,29.34483,292.3479,29.34483,0,29.34483,420.0009,100,0.1967682,44.14302,61.77888,0,369.5715
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.632966,3.632966,0,0,0,3.632966,2439.21,84.79148,0,0,88.61565,3.824174,3.632966,0,0,0,318.7582,0,0,0,420.0009,100,0.1967682,3.996262,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,10.17215,10.17215,0,0,0,10.17215,274.3229,17.19701,0,0,27.90453,10.70753,10.17215,0,0,0,318.7582,0,0,0,420.0009,100,0.1967682,11.18936,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,35.91118,35.91118,0,0,0,35.91118,56.81987,0,0,0,20.40469,37.80124,35.91118,0,0,0,318.7582,0,17.39655,-17.39655,401.6633,95.63392,0.1967682,39.5023,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,34.51987,34.51987,0,0,0,34.51987,70.40487,0,0,0,24.30367,36.3367,34.51987,0,0,19.32951,301.3617,0,12.03304,-12.03304,388.9793,92.61394,0.1967682,37.97186,19.44294,0,325.6653
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,58.28648,58.28648,0,0,0,58.28648,9.904629,0,0,0,5.773059,61.35419,58.28648,0,0,32.69955,289.3286,0,55.58113,-55.58113,330.3917,78.66453,0.1967682,64.11513,4.618447,0,295.1017
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,73.50144,73.50144,81,0,22.761,73.50144,0,0,0,0,0,0,0,7.49856,7.123632,94.45636,233.7475,7.123632,0,7.123632,337.1497,80.27359,0.1968154,80.85159,0,81,233.7475
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.33273,240.1588,0,0,0,337.1497,80.27359,0.1968154,0,0,0,240.1588
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.33273,240.1588,0,0,0,337.1497,80.27359,0.1968154,0,0,0,240.1588
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,25.50992,25.50992,0,0,0,25.50992,0,0,3.552714E-15,0,0,26.85255,25.50992,0,0,87.33273,240.1588,0,26.85255,-26.85255,308.8447,73.5343,0.1968154,28.06091,0,0,240.1588
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.1689,213.3062,0,0,0,308.8447,73.5343,0.1968154,0,0,0,213.3062
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,72.96078,72.96078,81,0,22.761,72.96078,0,0,0,0,0,0,0,8.03922,7.637259,117.1689,213.3062,7.637259,0,7.637259,316.09,75.25938,0.1968659,80.25686,0,81,213.3062
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.55698,25.55698,81,0,22.761,25.55698,0,0,0,0,0,0,0,55.44302,52.67086,109.5316,220.1798,52.67086,0,52.67086,366.058,87.15649,0.1972127,28.11268,0,81,220.1798
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,58.65822,58.65822,0,0,0,58.65822,0,0,7.105427E-15,0,0,61.74549,58.65822,0,0,56.86076,267.5835,0,61.74549,-61.74549,300.9725,71.65998,0.1972127,64.52404,0,0,267.5835
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,64.97578,64.97578,81,0,22.761,64.97578,0,0,0,0,0,0,0,16.02422,15.22301,125.4669,205.838,15.22301,0,15.22301,315.4143,75.0985,0.1973124,71.47336,0,81,205.838
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,54.62237,54.62237,81,0,22.761,54.62237,0,0,0,0,0,0,0,26.37763,25.05875,110.2439,219.5388,25.05875,0,25.05875,339.1871,80.75868,0.1974763,60.08461,0,81,219.5388
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.18511,242.0916,0,0,0,339.1871,80.75868,0.1974763,0,0,0,242.0916
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,67.89555,67.89555,81,0,22.761,67.89555,0,0,0,0,0,0,0,13.10446,12.44923,85.18511,242.0916,12.44923,0,12.44923,350.9975,83.57067,0.1975574,74.6851,0,81,242.0916
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,75.96908,75.96908,81,0,22.761,75.96908,19.01125,0,0,0,14.44267,0,0,5.030923,4.779377,72.73588,253.2959,19.22205,0,19.22205,369.2332,87.91248,0.197655,83.56599,11.55414,81,267.7386
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,0,0,0,33.75483,0,0,0,0,53.51383,270.5958,33.75483,0,33.75483,401.2558,95.5369,0.1972145,0,27.00386,0,304.3506
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,51.16779,51.16779,0,0,0,51.16779,128.0613,0,0,0,65.52613,53.86083,51.16779,0,0,19.759,300.9751,11.6653,0,11.6653,412.3225,98.17182,0.1970627,56.28457,52.42091,0,366.5013
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,88.32537,0,0,96.41907,0,0,0,0,8.093698,311.4739,8.093698,0,8.093698,420.0009,100,0.1969576,0,77.13525,0,407.893
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,53.14527,53.14527,0,0,0,53.14527,155.4837,26.68986,0,0,82.63225,55.94239,53.14527,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,58.4598,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,128.4586,128.4586,59.7586,0,17.38693,128.4586,64.01382,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,141.3045,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969576,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,39.55157,39.55157,0,0,0,39.55157,54.18225,0,0,0,21.42994,41.63324,39.55157,0,0,0,318.7582,0,20.2033,-20.2033,398.7047,94.9295,0.1969576,43.50673,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,21.82302,21.82302,0,0,0,21.82302,25.35588,0,0,0,5.533417,22.9716,21.82302,0,0,22.44811,298.5549,0,17.43818,-17.43818,380.3232,90.55297,0.1969576,24.00532,4.426734,0,304.0883
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,96.21279,96.21279,81,0,22.761,96.21279,0,0,0,0,0,16.01347,15.2128,0,0,41.82386,281.1168,0,16.01347,-16.01347,363.4436,86.534,0.1969576,105.8341,0,81,281.1168
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,83.18791,83.18791,81,0,22.761,83.18791,0,0,0,0,0,2.303069,2.187916,0,0,59.61661,265.1033,0,2.303069,-2.303069,361.0159,85.956,0.1969576,91.50671,0,81,265.1033
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,46.8735,46.8735,0,0,0,46.8735,0,0,7.105427E-15,0,0,49.34053,46.8735,0,0,62.17558,262.8002,0,49.34053,-49.34053,309.0064,73.57281,0.1969576,51.56086,0,0,262.8002
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,17.14662,17.14662,0,0,0,17.14662,0,0,3.552714E-15,0,0,18.04908,17.14662,0,0,116.9984,213.4597,0,18.04908,-18.04908,289.981,69.04296,0.1969576,18.86129,0,0,213.4597
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,78.28014,78.28014,81,0,22.761,78.28014,0,0,0,0,0,0,0,2.719855,2.583862,137.0529,195.4106,2.583862,0,2.583862,292.4323,69.62659,0.1969744,86.10816,0,81,195.4106
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.4691,197.7361,68.7,0,68.7,357.6068,85.14432,0.1970469,0,0,81,197.7361
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,102.0343,102.0343,81,0,22.761,102.0343,0,0,0,0,0,22.14139,21.03432,0,0,65.76906,259.5661,0,22.14139,-22.14139,334.2678,79.5874,0.1970469,112.2377,0,81,259.5661
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,42.42603,42.42603,81,0,22.761,42.42603,0,0,0,0,0,0,0,38.57397,36.64527,90.3706,237.4247,36.64527,0,36.64527,369.0325,87.86471,0.1972841,46.66863,0,81,237.4247
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,20.62164,20.62164,0,0,0,20.62164,0,0,0,0,0,21.707,20.62164,0,0,53.72533,270.4054,0,21.707,-21.707,346.1513,82.41682,0.1972841,22.68381,0,0,270.4054
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.8527,21.8527,0,0,0,21.8527,0,0,3.552714E-15,0,0,23.00284,21.8527,0,0,77.84421,248.6984,0,23.00284,-23.00284,321.9042,76.64371,0.1972841,24.03797,0,0,248.6984
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.4029,225.6956,0,0,0,321.9042,76.64371,0.1972841,0,0,0,225.6956
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,55.49344,55.49344,0,0,0,55.49344,0,0,0,0,0,58.41415,55.49344,0,0,103.4029,225.6956,0,58.41415,-58.41415,260.3303,61.98328,0.1972841,61.04279,0,0,225.6956
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,168.3075,167.2814,20.02933,0,20.02933,279.3318,66.50743,0.1970257,0,16.02346,0,187.3108
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,75.8938,75.8938,81,0,22.761,75.8938,61.85119,0,0,0,46.94122,0,0,5.106198,4.850888,148.2782,185.3078,51.79211,0,51.79211,328.4661,78.20605,0.1972712,83.48318,37.55297,81,232.2491
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,43.6691,43.6691,68.0765,0,19.49135,43.6691,162.1149,0,0,0,70.7941,0,0,24.4074,23.18703,96.4861,231.9207,93.98113,0,93.98113,417.6244,99.43419,0.1969412,48.03601,56.63528,81,302.7148
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,18.64712,18.64712,0,0,0,18.64712,405.5941,53.49809,0,0,75.6316,19.62854,18.64712,0,0,2.50497,316.5038,2.50497,0,2.50497,420.0009,100,0.1969092,20.51183,60.50528,0,392.1353
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,49.3833,49.3833,0,0,0,49.3833,163.0888,28.55621,0,0,80.53863,51.98242,49.3833,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,54.32162,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,56.711,56.711,0,0,0,56.711,163.4913,33.02177,0,0,92.71756,59.69579,56.711,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,62.3821,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,80.47918,80.47918,25.01054,0,8.595666,80.47918,72.5505,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1969092,88.5271,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,130.2684,130.2684,81,0,22.761,130.2684,20.1112,0,2.842171E-14,0,26.19853,51.86143,49.26836,0,0,0,318.7582,0,25.6629,-25.6629,392.9498,93.55928,0.1969092,143.2952,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,44.72786,44.72786,0,0,0,44.72786,7.470651,0,0,0,3.341463,47.08196,44.72786,0,0,28.51434,293.0953,0,43.7405,-43.7405,346.8432,82.58156,0.1969092,49.20065,2.67317,0,296.4368
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,11.73436,11.73436,0,0,0,11.73436,0,0,1.776357E-15,0,0,12.35196,11.73436,0,0,77.11489,249.3548,0,12.35196,-12.35196,333.8231,79.48154,0.1969092,12.90779,0,0,249.3548
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,42.79186,42.79186,0,0,0,42.79186,0,0,7.105427E-15,0,0,45.04406,42.79186,0,0,90.83929,237.0029,0,45.04406,-45.04406,286.3425,68.17665,0.1969092,47.07104,0,0,237.0029
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,42.3977,42.3977,0,0,0,42.3977,0,0,0,0,0,44.62916,42.3977,0,0,140.8882,191.9588,0,44.62916,-44.62916,239.2993,56.9759,0.1969092,46.63747,0,0,191.9588
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,56.89702,56.89702,0,0,0,56.89702,0,0,0,0,0,59.8916,56.89702,0,0,190.4762,147.3297,0,59.8916,-59.8916,176.168,41.94467,0.1969092,62.58672,0,0,147.3297
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.0224,87.43805,0,0,0,176.168,41.94467,0.1969092,0,0,0,87.43805
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,29.93133,29.93133,0,0,0,29.93133,0,0,3.552714E-15,0,0,31.50667,29.93133,0,0,257.0224,87.43805,0,31.50667,-31.50667,142.957,34.03732,0.1969092,32.92447,0,0,87.43805
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,43.47728,43.47728,0,0,0,43.47728,0,0,7.105427E-15,0,0,45.76556,43.47728,0,0,292.0298,55.93138,0,45.76556,-45.76556,94.71589,22.55136,0.1969092,47.82501,0,0,55.93138
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.8804,10.16582,0,0,0,94.71589,22.55136,0.1969092,0,0,0,10.16582
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342.8804,10.16582,0,0,0,94.71589,22.55136,0.1969092,0,0,0,10.16582
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,45.03882,45.03882,81,0,22.761,45.03882,0,0,0,0,0,0,0,35.96118,34.16312,342.8804,10.16582,34.16312,0,34.16312,127.1259,30.268,0.1971277,49.5427,0,81,10.16582
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,308.7173,40.91264,68.7,0,68.7,192.3004,45.78572,0.1971981,0,0,81,40.91264
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,54.35415,54.35415,81,0,22.761,54.35415,0,0,0,0,0,0,0,26.64585,25.31356,240.0173,102.7426,25.31356,0,25.31356,216.315,51.50346,0.1973585,59.78957,0,81,102.7426
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,8.400852,8.400852,80.71664,0,22.68931,8.400852,214.4193,0,0,0,18.01305,0,0,72.31579,68.7,214.7038,125.5248,86.71305,0,86.71305,298.5782,71.0899,0.1973512,9.240937,14.41044,81,143.5379
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,95.00253,95.00253,81,0,22.761,95.00253,40.08267,0,0,0,38.07955,14.73951,14.00253,0,0,127.9907,203.5666,23.34004,0,23.34004,320.7205,76.36187,0.1974549,104.5028,30.46364,81,241.6461
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,62.5592,62.5592,81,0,22.761,62.5592,91.99639,0,0,0,57.5522,0,0,18.4408,17.51876,104.6507,224.5726,75.07097,0,75.07097,391.9391,93.31864,0.197598,68.81512,46.04176,81,282.1248
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,41.14817,41.14817,0,0,0,41.14817,209.004,13.10773,0,0,86.00131,43.31387,41.14817,0,0,29.57971,292.1365,29.57971,0,29.57971,420.0009,100,0.1972277,45.26299,68.80105,0,378.1378
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,56.76992,56.76992,0,0,0,56.76992,198.9254,53.17197,0,0,112.9298,59.75781,56.76992,0,0,0,318.7582,0,0,0,420.0009,100,0.1972277,62.44691,90.34383,0,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972277,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,87.4449,87.4449,20.25,0,7.39125,87.4449,112.5928,27.7252,0,0,98.45668,70.73148,67.1949,0,0,0,318.7582,0,0,0,420.0009,100,0.1972277,96.18939,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972277,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,66.58424,66.58424,20.25,0,7.39125,66.58424,104.0525,20.5097,0,0,69.28259,48.77289,46.33424,0,0,0,318.7582,0,0,0,420.0009,100,0.1972277,73.24267,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,61.83199,61.83199,0,0,0,61.83199,69.52407,0,7.105427E-15,0,42.98812,65.0863,61.83199,0,0,0,318.7582,0,22.09819,-22.09819,396.7073,94.45393,0.1972277,68.01519,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,105.9671,105.9671,81,0,22.761,105.9671,27.33288,0,0,0,28.96387,26.2812,24.96714,0,0,24.55354,296.66,2.682674,0,2.682674,399.2523,95.05988,0.1972396,116.5639,23.1711,81,325.6239
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,12.97208,12.97208,0,0,0,12.97208,52.11963,0,0,0,6.761003,13.65483,12.97208,0,0,21.87087,299.0744,0,6.893823,-6.893823,391.9856,93.32971,0.1972396,14.26929,5.408802,0,305.8354
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,147.1572,147.1572,81,0,22.761,147.1572,0,0,0,12.17295,0,69.63918,66.15723,0,0,29.53067,292.1806,0,69.63918,-69.63918,318.5794,75.8521,0.1972396,161.8729,0,81,292.1806
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,110.1748,110.1748,81,0,22.761,110.1748,0,0,0,0,0,30.71035,29.17483,0,0,106.9075,222.5414,0,30.71035,-30.71035,286.2079,68.1446,0.1972396,121.1923,0,81,222.5414
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,75.34885,75.34885,81,0,22.761,75.34885,0,0,0,0,0,0,0,5.651146,5.368589,141.0302,191.8311,5.368589,0,5.368589,291.301,69.35724,0.1972731,82.88374,0,81,191.8311
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,42.83053,42.83053,81,0,22.761,42.83053,0,0,0,0,0,0,0,38.16947,36.261,135.6616,196.6628,36.261,0,36.261,325.7012,77.54774,0.1974991,47.11358,0,81,196.6628
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,90.91373,90.91373,81,0,22.761,90.91373,0,0,0,0,0,10.43551,9.913734,0,0,99.40057,229.2977,0,10.43551,-10.43551,314.7012,74.9287,0.1974991,100.0051,0,81,229.2977
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.51027,32.51027,81,0,22.761,32.51027,0,0,0,0,0,0,0,48.48973,46.06525,110.9956,218.8622,46.06525,0,46.06525,358.4025,85.33376,0.1977846,35.76129,0,81,218.8622
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.93033,260.3209,0,0,0,358.4025,85.33376,0.1977846,0,0,0,260.3209
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.93033,260.3209,0,0,0,358.4025,85.33376,0.1977846,0,0,0,260.3209
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.49654,35.49654,0,0,0,35.49654,0,0,0,0,0,37.36478,35.49654,0,0,64.93033,260.3209,0,37.36478,-37.36478,319.0166,75.95618,0.1977846,39.0462,0,0,260.3209
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,12.57688,12.57688,0,0,0,12.57688,0,0,1.776357E-15,0,0,13.23882,12.57688,0,0,106.4468,222.9561,0,13.23882,-13.23882,305.0616,72.63358,0.1977846,13.83457,0,0,222.9561
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,48.30556,48.30556,0,0,0,48.30556,0,0,0,0,0,50.84796,48.30556,0,0,121.1565,209.7173,0,50.84796,-50.84796,251.4632,59.87207,0.1977846,53.13612,0,0,209.7173
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.81666,25.81666,0,0,0,25.81666,0,0,3.552714E-15,0,0,27.17543,25.81666,0,0,177.6543,158.8694,0,27.17543,-27.17543,222.8178,53.05175,0.1977846,28.39832,0,0,158.8694
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,41.8172,41.8172,0,0,0,41.8172,26.82145,0,0,0,11.21598,44.01811,41.8172,0,0,207.8492,131.6939,0,32.80213,-32.80213,188.2413,44.81927,0.1977846,45.99892,8.972785,0,142.9099
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,244.296,98.89182,36.44748,0,36.44748,222.8184,53.0519,0.1973316,0,29.15798,0,135.3393
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,207.8485,131.6945,42.14297,0,42.14297,262.7987,62.571,0.1968104,0,33.71438,0,173.8375
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.8346105,0.8346105,0,0,0,0.8346105,7331.605,0,0,0,61.19035,0.8785374,0.8346105,0,0,165.7056,169.6232,60.31181,0,60.31181,320.0156,76.19402,0.1960692,0.9180716,48.95228,0,230.8136
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,10.58618,10.58618,0,0,0,10.58618,474.6687,0,0,0,50.24926,11.14334,10.58618,0,0,105.3937,223.9039,39.10592,0,39.10592,357.1147,85.02714,0.1955916,11.64479,40.19941,0,274.1531
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,132.6473,132.6473,81,0,22.761,132.6473,73.5645,0,0,0,97.58129,54.36554,51.64726,0,0,66.28783,259.0992,43.21575,0,43.21575,398.1127,94.78856,0.1953643,145.912,78.06503,81,356.6805
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,71.70245,0,0,94.77452,0,0,0,0,23.07208,297.9933,23.07208,0,23.07208,420.0009,100,0.1950847,0,75.81962,0,392.7679
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,42.79972,42.79972,0,0,0,42.79972,247.5778,60.91025,0,0,105.9626,45.05234,42.79972,0,0,0,318.7582,0,0,0,420.0009,100,0.1950847,47.0797,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950847,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,102.871,102.871,64.32803,0,18.54299,102.871,39.43928,7.105427E-15,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1950847,113.1581,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,44.52131,44.52131,0,0,0,44.52131,40.4355,0,0,0,18.00241,46.86454,44.52131,0,0,0,318.7582,0,28.86212,-28.86212,389.5775,92.75636,0.1950847,48.97345,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,32.06903,289.8961,5.207279,0,5.207279,394.5175,93.93256,0.1950217,0,4.165823,0,295.1034
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,91.81083,91.81083,81,0,22.761,91.81083,0,0,0,0,0,11.37982,10.81083,0,0,26.86175,294.5826,0,11.37982,-11.37982,382.5222,91.07652,0.1950217,100.9919,0,81,294.5826
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,65.39606,65.39606,81,0,22.761,65.39606,0,0,0,0,0,0,0,15.60394,14.82374,39.506,283.2028,14.82374,0,14.82374,396.5852,94.42486,0.1951144,71.93567,0,81,283.2028
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,101.7148,101.7148,81,0,22.761,101.7148,0,0,0,0,0,21.80508,20.71482,0,0,24.68226,296.5442,0,21.80508,-21.80508,373.6006,88.95235,0.1951144,111.8863,0,81,296.5442
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.91012,274.7391,0,0,0,373.6006,88.95235,0.1951144,0,0,0,274.7391
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,56.12986,56.12986,0,0,0,56.12986,0,0,7.105427E-15,0,0,59.08407,56.12986,0,0,48.91012,274.7391,0,59.08407,-59.08407,311.3206,74.12379,0.1951144,61.74285,0,0,274.7391
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,5.510598,5.510598,0,0,0,5.510598,0,0,8.881784E-16,0,0,5.800629,5.510598,0,0,114.5591,215.655,0,5.800629,-5.800629,305.2061,72.66798,0.1951144,6.061657,0,0,215.655
