Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.0042,209.8544,0,0,0,305.2061,72.66798,0.1951144,0,0,0,209.8544
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.0042,209.8544,0,0,0,305.2061,72.66798,0.1951144,0,0,0,209.8544
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,27.02918,27.02918,0,0,0,27.02918,0,0,3.552714E-15,0,0,28.45177,27.02918,0,0,121.0042,209.8544,0,28.45177,-28.45177,275.2153,65.52733,0.1951144,29.7321,0,0,209.8544
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,98.81768,98.81768,81,0,22.761,98.81768,0,0,0,0,0,18.75545,17.81768,0,0,152.6173,181.4026,0,18.75545,-18.75545,255.4454,60.8202,0.1951144,108.6994,0,81,181.4026
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.1715,25.1715,81,0,22.761,25.1715,0,0,0,0,0,0,0,55.8285,53.03708,173.4567,162.6472,53.03708,0,53.03708,305.7607,72.80003,0.1954445,27.68865,0,81,162.6472
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,53.16097,53.16097,81,0,22.761,53.16097,0,0,0,0,0,0,0,27.83903,26.44708,120.4196,210.3806,26.44708,0,26.44708,330.8506,78.77381,0.1956083,58.47707,0,81,210.3806
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,57.97456,57.97456,81,0,22.761,57.97456,30.58365,0,0,0,17.73074,0,0,23.02544,21.87416,93.97254,234.1829,39.6049,0,39.6049,368.4232,87.71963,0.1958211,63.77202,14.18459,81,251.9137
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,64.14758,64.14758,67.30947,0,19.2973,64.14758,79.56548,0,0,0,51.03933,0,0,3.161896,3.003801,54.36764,269.8274,54.04313,0,54.04313,419.693,99.9267,0.1959833,70.56233,40.83146,81,320.8667
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,76.95199,76.95199,20.25,0,7.39125,76.95199,98.70038,15.94109,0,0,75.9519,59.6863,56.70199,0,0,0.3245104,318.4662,0.3245104,0,0.3245104,420.0009,100,0.1959794,84.64719,60.76152,81,394.4181
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,62.818,62.818,20.25,0,7.39125,62.818,158.7983,54.9455,0,0,99.75392,44.80842,42.568,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,69.0998,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,93.4872,93.4872,24.7872,0,8.539162,93.4872,122.1879,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,102.8359,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,15.77501,15.77501,0,0,0,15.77501,815.177,111.989,0,0,128.5943,16.60528,15.77501,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,17.35251,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,13.01657,13.01657,0,0,0,13.01657,640.3982,69.65623,0,0,83.35787,13.70165,13.01657,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,14.31823,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,50.11888,50.11888,0,0,0,50.11888,138.6341,16.72515,0,0,69.48186,52.75671,50.11888,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,55.13077,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,87.74947,87.74947,53.91876,0,15.90945,87.74947,40.58289,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,96.52441,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,66.38766,66.38766,58.3338,0,17.02645,66.38766,12.77006,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1959794,73.02642,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,36.53828,36.53828,0,0,0,36.53828,0,0,0,0,0,38.46135,36.53828,0,0,0,318.7582,0,38.46135,-38.46135,379.459,90.34721,0.1959794,40.19211,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,134.3693,134.3693,81,0,22.761,134.3693,0,0,0,0,0,56.17818,53.36927,0,0,42.73483,280.2969,0,56.17818,-56.17818,320.242,76.24795,0.1959794,147.8062,0,81,280.2969
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.58878,38.58878,81,0,22.761,38.58878,0,7.105427E-15,0,0,0,0,0,42.41122,40.29066,105.155,224.1187,40.29066,0,40.29066,358.4651,85.34866,0.1962256,42.44765,0,81,224.1187
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,12.05113,12.05113,0,0,0,12.05113,0,0,1.776357E-15,0,0,12.6854,12.05113,0,0,64.86436,260.3803,0,12.6854,-12.6854,345.0935,82.16496,0.1962256,13.25624,0,0,260.3803
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,43.42593,43.42593,0,0,0,43.42593,0,0,0,0,0,45.7115,43.42593,0,0,78.95925,247.6949,0,45.7115,-45.7115,296.9094,70.69257,0.1962256,47.76852,0,0,247.6949
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,64.34164,64.34164,81,0,22.761,64.34164,0,0,0,0,0,0,0,16.65836,15.82544,129.7498,201.9834,15.82544,0,15.82544,311.9227,74.26716,0.196322,70.7758,0,81,201.9834
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,83.52978,83.52978,81,0,22.761,83.52978,0,0,0,0,0,2.662926,2.52978,0,0,113.9244,216.2263,0,2.662926,-2.662926,309.1157,73.59883,0.196322,91.88276,0,81,216.2263
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,42.0435,42.0435,81,0,22.761,42.0435,0,0,0,0,0,0,0,38.9565,37.00867,116.8832,213.5634,37.00867,0,37.00867,344.2252,81.95822,0.1965466,46.24786,0,81,213.5634
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.8745,246.8712,0,0,0,344.2252,81.95822,0.1965466,0,0,0,246.8712
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,57.63688,57.63688,0,0,0,57.63688,0,0,0,0,0,60.6704,57.63688,0,0,79.8745,246.8712,0,60.6704,-60.6704,280.273,66.73154,0.1965466,63.40057,0,0,246.8712
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,77.15407,77.15407,81,0,22.761,77.15407,0,0,0,0,0,0,0,3.845932,3.653635,147.2861,186.2008,3.653635,0,3.653635,283.7392,67.55681,0.1965687,84.86948,0,81,186.2008
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.6324,189.489,68.7,0,68.7,348.9137,83.07452,0.1966374,0,0,81,189.489
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,74.93243,251.319,17.45401,0,17.45401,365.472,87.01698,0.1964294,0,13.96321,0,268.773
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,0,0,0,25.59204,0,0,0,0,57.47841,267.0276,25.59204,0,25.59204,389.7508,92.79762,0.1961251,0,20.47363,0,292.6197
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,121.0579,121.0579,81,0,22.761,121.0579,55.29643,0,0,0,66.94068,42.16618,40.05787,0,0,31.88637,290.0605,24.7745,0,24.7745,413.2539,98.39359,0.1962313,133.1637,53.55254,81,357.0012
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,66.90485,0,0,74.01672,0,0,0,0,7.111873,312.3575,7.111873,0,7.111873,420.0009,100,0.196147,0,59.21338,0,386.3743
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,35.2274,35.2274,0,0,0,35.2274,234.6103,45.56565,0,0,82.64712,37.08147,35.2274,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,38.75014,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,72.83432,72.83432,20.25,0,7.39125,72.83432,99.49734,17.11629,0,0,72.46822,55.35192,52.58432,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,80.11775,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,38.63933,38.63933,0,0,0,38.63933,245.8262,54.31262,0,0,94.9856,40.67298,38.63933,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,42.50327,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,52.44306,52.44306,0,0,0,52.44306,171.8372,34.91348,0,0,90.1167,55.20322,52.44306,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,57.68737,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,44.1949,44.1949,0,0,0,44.1949,121.2342,7.058375,0,0,53.57933,46.52095,44.1949,0,0,0,318.7582,0,0,0,420.0009,100,0.196147,48.6144,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,133.37,133.37,81,0,22.761,133.37,28.98793,7.105427E-15,0,0,38.66121,55.12631,52.37,0,0,0,318.7582,0,16.46511,-16.46511,402.6451,95.86769,0.196147,146.707,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,16.49271,16.49271,0,0,0,16.49271,61.38528,0,3.552714E-15,0,10.1241,17.36075,16.49271,0,0,18.29456,302.2931,0,7.236651,-7.236651,395.017,94.05148,0.196147,18.14198,8.099277,0,312.4172
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,104.3429,104.3429,81,0,22.761,104.3429,0,0,0,0,0,24.57146,23.34289,0,0,26.33529,295.0565,0,24.57146,-24.57146,369.1164,87.88468,0.196147,114.7772,0,81,295.0565
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.979453,4.979453,0,0,0,4.979453,0,0,8.881784E-16,0,0,5.241529,4.979453,0,0,53.63691,270.485,0,5.241529,-5.241529,363.5913,86.56919,0.196147,5.477398,0,0,270.485
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,62.14261,62.14261,0,0,0,62.14261,0,0,0,0,0,65.41328,62.14261,0,0,59.46083,265.2435,0,65.41328,-65.41328,294.6397,70.15217,0.196147,68.35687,0,0,265.2435
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,71.67158,71.67158,81,0,22.761,71.67158,0,0,0,0,0,0,0,9.328425,8.862003,132.1423,199.8302,8.862003,0,8.862003,303.0469,72.15388,0.1962004,78.83873,0,81,199.8302
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.2803,207.806,68.7,0,68.7,368.2215,87.6716,0.19627,0,0,81,207.806
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.33208,41.33208,0,0,0,41.33208,0,0,7.105427E-15,0,0,43.50746,41.33208,0,0,54.58025,269.636,0,43.50746,-43.50746,322.3606,76.75237,0.19627,45.46529,0,0,269.636
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,17.99813,17.99813,0,0,0,17.99813,0,0,3.552714E-15,0,0,18.9454,17.99813,0,0,102.9219,226.1285,0,18.9454,-18.9454,302.3904,71.99757,0.19627,19.79795,0,0,226.1285
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,57.00026,57.00026,0,0,0,57.00026,0,0,7.105427E-15,0,0,60.00027,57.00026,0,0,123.9723,207.1831,0,60.00027,-60.00027,239.1445,56.93906,0.19627,62.70029,0,0,207.1831
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,7.359477,7.359477,0,0,0,7.359477,0,0,8.881784E-16,0,0,7.746818,7.359477,0,0,190.6393,147.1829,0,7.746818,-7.746818,230.9787,54.99481,0.19627,8.095425,0,0,147.1829
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,60.1301,60.1301,0,0,0,60.1301,0,0,0,0,0,63.29484,60.1301,0,0,199.2469,139.4361,0,63.29484,-63.29484,164.2601,39.10946,0.19627,66.1431,0,0,139.4361
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,83.73936,83.73936,81,0,22.761,83.73936,0,0,0,0,0,2.883533,2.739356,0,0,269.5745,76.14121,0,2.883533,-2.883533,161.2206,38.38577,0.19627,92.11329,0,81,76.14121
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,17.07834,17.07834,81,0,22.761,17.07834,0,0,0,0,0,0,0,63.92166,60.72557,272.7784,73.25768,60.72557,0,60.72557,218.8299,52.10225,0.196579,18.78617,0,81,73.25768
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.449509,4.449509,76.7653,0,21.68962,4.449509,246.4234,0,0,0,10.96463,0,0,72.31579,68.7,212.0528,127.9107,79.66463,0,79.66463,294.4064,70.09662,0.1965925,4.89446,8.771705,81,138.8753
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,89.32571,89.32571,81,0,22.761,89.32571,19.34924,0,0,0,17.28384,8.763908,8.325713,0,0,132.3882,199.6089,8.519935,0,8.519935,302.4891,72.02107,0.1966283,98.25829,13.82708,81,216.8927
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,123.8682,207.2768,101.1292,0,101.1292,398.4286,94.86378,0.1963174,0,25.94333,81,239.706
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,38.46111,0,0,61.20019,0,0,0,0,22.73908,298.2931,22.73908,0,22.73908,420.0009,100,0.1960533,0,48.96015,0,359.4933
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,46.56472,46.56472,0,0,0,46.56472,99.99926,0,0,0,46.56438,49.0155,46.56472,0,0,0,318.7582,0,2.451121,-2.451121,417.4171,99.38483,0.1960533,51.2212,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,52.03775,52.03775,0,0,0,52.03775,97.49123,0,0,0,50.73224,54.77658,52.03775,0,0,2.723467,316.3071,0,4.044337,-4.044337,413.154,98.36981,0.1960533,57.24152,40.58579,0,367.0393
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,104.7134,104.7134,65.26385,0,18.77975,104.7134,46.549,0,0,0,48.74306,41.52588,39.44959,0,0,7.217175,312.2628,7.217175,0,7.217175,420.0009,100,0.1960836,115.1848,38.99445,81,361.0058
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960836,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,63.15711,63.15711,20.25,0,7.39125,63.15711,81.0671,6.034259,0,0,51.19964,45.16538,42.90711,0,0,0,318.7582,0,0,0,420.0009,100,0.1960836,69.47282,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,67.36631,67.36631,44.06253,0,13.41582,67.36631,36.41329,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1960836,74.10294,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,89.11373,89.11373,75.1574,0,21.28282,89.11373,16.48553,0,1.421085E-14,0,14.69087,14.69087,13.95633,0,0,0,318.7582,0,0,0,420.0009,100,0.1960836,98.0251,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,96.97937,96.97937,81,0,22.761,96.97937,6.460612,3.552714E-15,0,0,6.26546,16.82039,15.97937,0,0,0,318.7582,0,10.55493,-10.55493,408.875,97.35099,0.1960836,106.6773,5.012368,81,325.0237
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7277,308.2033,0,0,0,408.875,97.35099,0.1960836,0,0,0,308.2033
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,37.29491,37.29491,0,0,0,37.29491,0,0,7.105427E-15,0,0,39.2578,37.29491,0,0,11.7277,308.2033,0,39.2578,-39.2578,367.4936,87.49831,0.1960836,41.0244,0,0,308.2033
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,52.18401,52.18401,0,0,0,52.18401,0,0,7.105427E-15,0,0,54.93054,52.18401,0,0,55.34748,268.9455,0,54.93054,-54.93054,309.5917,73.71217,0.1960836,57.40242,0,0,268.9455
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,63.39201,63.39201,81,0,22.761,63.39201,0,0,0,0,0,0,0,17.60799,16.72759,116.3814,214.015,16.72759,0,16.72759,325.4609,77.49054,0.1961823,69.73121,0,81,214.015
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,39.85061,39.85061,81,0,22.761,39.85061,0,0,0,0,0,0,0,41.14939,39.09192,99.65382,229.0698,39.09192,0,39.09192,362.5468,86.32049,0.196412,43.83567,0,81,229.0698
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.364279,6.364279,0,0,0,6.364279,0,0,8.881784E-16,0,0,6.699241,6.364279,0,0,60.5619,264.2525,0,6.699241,-6.699241,355.4852,84.63915,0.196412,7.000707,0,0,264.2525
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.0055,257.5533,0,0,0,355.4852,84.63915,0.196412,0,0,0,257.5533
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.0055,257.5533,0,0,0,355.4852,84.63915,0.196412,0,0,0,257.5533
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,91.04736,91.04736,81,0,22.761,91.04736,0,0,0,0,0,10.57617,10.04736,0,0,68.0055,257.5533,0,10.57617,-10.57617,344.3369,81.98481,0.196412,100.1521,0,81,257.5533
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,29.07412,29.07412,0,0,0,29.07412,0,0,3.552714E-15,0,0,30.60434,29.07412,0,0,79.75679,246.9771,0,30.60434,-30.60434,312.0771,74.30392,0.196412,31.98153,0,0,246.9771
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7616,216.3728,0,0,0,312.0771,74.30392,0.196412,0,0,0,216.3728
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.7616,216.3728,0,0,0,312.0771,74.30392,0.196412,0,0,0,216.3728
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,65.59724,65.59724,81,0,22.761,65.59724,11.44094,0,0,0,7.504944,0,0,15.40276,14.63262,113.7616,216.3728,22.13756,0,22.13756,333.0786,79.30428,0.1965289,72.15697,6.003955,81,223.8777
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,19.49914,19.49914,81,0,22.761,19.49914,89.20342,0,0,0,17.3939,0,0,61.50087,58.42582,91.62405,236.2966,75.81972,0,75.81972,405.0075,96.43018,0.1966565,21.44905,13.91512,81,253.6905
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,21.56317,21.56317,0,0,0,21.56317,257.0357,16.92265,0,0,55.42506,22.69808,21.56317,0,0,15.80433,304.5343,15.80433,0,15.80433,420.0009,100,0.1964745,23.71949,44.34005,0,359.9594
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,53.12356,53.12356,0,0,0,53.12356,126.4629,11.26204,0,0,67.18158,55.91954,53.12356,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,58.43592,53.74527,0,385.9398
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,22.2918,22.2918,0,0,0,22.2918,409.1129,67.73359,0,0,91.19865,23.46506,22.2918,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,24.52098,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,34.37904,34.37904,0,0,0,34.37904,279.7131,59.9742,0,0,96.16266,36.18846,34.37904,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,37.81694,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,54.90182,54.90182,0,0,0,54.90182,176.5493,39.13741,0,0,96.9288,57.79139,54.90182,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,60.392,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,10.70985,10.70985,0,0,0,10.70985,701.9605,63.90541,0,0,75.17895,11.27353,10.70985,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,11.78084,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,102.6354,102.6354,53.23414,0,15.73624,102.6354,50.66608,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1964745,112.8989,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,51.89577,51.89577,0,0,0,51.89577,59.54218,0,0,0,30.89987,54.62712,51.89577,0,0,0,318.7582,0,23.72725,-23.72725,394.9901,94.04507,0.1964745,57.08534,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,58.73244,58.73244,0,0,0,58.73244,10.92804,0,7.105427E-15,0,6.418305,61.82363,58.73244,0,0,26.36362,295.031,0,55.40532,-55.40532,336.5878,80.13979,0.1964745,64.60569,5.134644,0,301.4493
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,116.0915,116.0915,81,0,22.761,116.0915,0,0,0,0,0,36.93842,35.0915,0,0,87.92509,239.6256,0,36.93842,-36.93842,297.6513,70.86921,0.1964745,127.7007,0,81,239.6256
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,128.9678,202.6872,68.7,0,68.7,362.8258,86.38692,0.1965409,0,0,81,202.6872
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,98.19946,98.19946,81,0,22.761,98.19946,0,0,0,0,0,18.1047,17.19946,0,0,60.26778,264.5172,0,18.1047,-18.1047,343.7418,81.84312,0.1965409,108.0194,0,81,264.5172
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,21.69478,21.69478,0,0,0,21.69478,0,0,3.552714E-15,0,0,22.83661,21.69478,0,0,80.38411,246.4125,0,22.83661,-22.83661,319.6699,76.11172,0.1965409,23.86426,0,0,246.4125
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,51.118,51.118,0,0,0,51.118,0,0,7.105427E-15,0,0,53.80842,51.118,0,0,105.7581,223.5759,0,53.80842,-53.80842,262.9508,62.60721,0.1965409,56.2298,0,0,223.5759
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.33569,30.33569,0,0,0,30.33569,0,0,3.552714E-15,0,0,31.93231,30.33569,0,0,165.5453,169.7675,0,31.93231,-31.93231,229.2912,54.59304,0.1965409,33.36926,0,0,169.7675
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,41.50569,41.50569,0,0,0,41.50569,0,0,0,0,0,43.6902,41.50569,0,0,201.0256,137.8352,0,43.6902,-43.6902,183.2377,43.62794,0.1965409,45.65626,0,0,137.8352
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,31.16209,31.16209,0,0,0,31.16209,0,0,3.552714E-15,0,0,32.8022,31.16209,0,0,249.5703,94.14499,0,32.8022,-32.8022,148.6611,35.39544,0.1965409,34.2783,0,0,94.14499
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,98.77574,98.77574,81,0,22.761,98.77574,0,0,0,0,0,18.7113,17.77574,0,0,286.0172,61.34279,0,18.7113,-18.7113,128.9377,30.69939,0.1965409,108.6533,0,81,61.34279
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.8075,42.63149,68.7,0,68.7,194.1122,46.21711,0.1966067,0,0,81,42.63149
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,40.65699,40.65699,81,0,22.761,40.65699,0,0,0,0,0,0,0,40.34301,38.32586,238.1075,104.4615,38.32586,0,38.32586,230.4713,54.87402,0.1968273,44.72269,0,81,104.4615
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.58693,24.58693,81,0,22.761,24.58693,0,0,0,0,0,0,0,56.41307,53.59242,199.7816,138.9548,53.59242,0,53.59242,281.3136,66.97929,0.197134,27.04562,0,81,138.9548
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.252921,7.252921,79.56871,0,22.39888,7.252921,115.1247,0,0,0,8.349905,0,0,72.31579,68.7,146.1892,187.1879,77.0499,0,77.0499,354.4095,84.38306,0.1972195,7.978212,6.679924,81,195.5378
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,104.6981,104.6981,81,0,22.761,104.6981,18.18765,0,0,0,19.04212,24.94535,23.69809,0,0,69.13931,256.5328,0,5.903232,-5.903232,348.187,82.9015,0.1972195,115.1679,15.2337,81,275.575
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,85.14487,85.14487,81,0,22.761,85.14487,56.95253,0,0,0,48.49216,4.363023,4.144872,0,0,75.69845,250.6296,44.12914,0,44.12914,390.0515,92.86923,0.1973962,93.65936,38.79373,81,299.1218
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,37.30452,37.30452,0,0,0,37.30452,165.8964,0,0,0,61.88686,39.26791,37.30452,0,0,31.56931,290.3459,22.61894,0,22.61894,411.5098,97.97832,0.1971404,41.03497,49.50948,0,352.2327
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,25.49323,0,0,34.44361,0,0,0,0,8.950373,310.7029,8.950373,0,8.950373,420.0009,100,0.1970394,0,27.55489,0,345.1465
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,20.42997,20.42997,0,0,0,20.42997,274.0766,34.48854,0,0,55.99377,21.50523,20.42997,0,0,0,318.7582,0,0,0,420.0009,100,0.1970394,22.47296,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,94.6507,94.6507,54.4568,0,16.04557,94.6507,44.70053,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1970394,104.1158,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970394,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,56.15302,56.15302,0,0,0,56.15302,31.18029,0,0,0,17.50868,59.10844,56.15302,0,0,0,318.7582,0,41.59977,-41.59977,376.1508,89.55955,0.1970394,61.76833,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,46.22196,277.1584,13.42467,0,13.42467,388.8866,92.59186,0.1968881,0,10.73973,0,290.5831
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,59.72393,59.72393,0,0,0,59.72393,6.959304,0,1.421085E-14,0,4.15637,62.8673,59.72393,0,0,32.79729,289.2407,0,58.71093,-58.71093,326.9998,77.85695,0.1968881,65.69633,3.325096,0,293.397
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,98.03166,230.5297,3.347046,0,3.347046,330.1751,78.61297,0.1968504,0,2.677637,0,233.8768
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,79.94487,79.94487,81,0,22.761,79.94487,0,0,0,0,0,0,0,1.055127,1.002371,94.68462,233.5421,1.002371,0,1.002371,331.1261,78.83938,0.1968561,87.93936,0,81,233.5421
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,21.78374,21.78374,81,0,22.761,21.78374,0,0,0,0,0,0,0,59.21626,56.25545,93.68224,234.4442,56.25545,0,56.25545,384.4947,91.54617,0.1971738,23.96211,0,81,234.4442
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,21.705,21.705,0,0,0,21.705,0,0,0,0,0,22.84737,21.705,0,0,37.42679,285.0741,0,22.84737,-22.84737,360.4114,85.81207,0.1971738,23.8755,0,0,285.0741
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.81276,262.2267,0,0,0,360.4114,85.81207,0.1971738,0,0,0,262.2267
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,76.51306,76.51306,81,0,22.761,76.51306,0,0,0,0,0,0,0,4.486941,4.262594,62.81276,262.2267,4.262594,0,4.262594,364.4553,86.77489,0.1971978,84.16437,0,81,262.2267
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.94972,26.94972,0,0,0,26.94972,0,0,0,0,0,28.36813,26.94972,0,0,58.55017,266.0631,0,28.36813,-28.36813,334.5526,79.65524,0.1971978,29.64469,0,0,266.0631
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,123.7542,123.7542,81,0,22.761,123.7542,0,0,0,0,0,45.00438,42.75416,0,0,90.07031,237.6949,0,45.00438,-45.00438,287.1139,68.36031,0.1971978,136.1296,0,81,237.6949
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.76377,31.76377,81,0,22.761,31.76377,0,0,0,0,0,0,0,49.23623,46.77442,140.0752,192.6906,46.77442,0,46.77442,331.488,78.92555,0.1974602,34.94015,0,81,192.6906
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,64.26847,64.26847,81,0,22.761,64.26847,0,0,0,0,0,0,0,16.73153,15.89495,93.30076,234.7876,15.89495,0,15.89495,346.5673,82.51585,0.1975491,70.69532,0,81,234.7876
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,56.46126,56.46126,0,0,0,56.46126,0,0,7.105427E-15,0,0,59.4329,56.46126,0,0,77.4058,249.093,0,59.4329,-59.4329,283.9195,67.59974,0.1975491,62.10738,0,0,249.093
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,37.65572,37.65572,0,0,0,37.65572,0,0,0,0,0,39.6376,37.65572,0,0,143.4424,189.6601,0,39.6376,-39.6376,242.1378,57.65173,0.1975491,41.42129,0,0,189.6601
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,120.2191,120.2191,81,0,22.761,120.2191,0,0,1.421085E-14,0,0,41.28331,39.21914,0,0,187.4841,150.0225,0,41.28331,-41.28331,198.6213,47.2907,0.1975491,132.2411,0,81,150.0225
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,48.38081,48.38081,81,0,22.761,48.38081,40.22477,0,0,0,19.46107,0,0,32.61919,30.98823,233.3545,108.7392,50.4493,0,50.4493,246.4818,58.68602,0.1977984,53.21889,15.56886,81,128.2003
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,28.23604,28.23604,81,0,22.761,28.23604,173.2784,0,0,0,48.92695,0,0,52.76396,50.12576,182.9052,154.1436,99.05272,0,99.05272,340.4514,81.0597,0.1976567,31.05964,39.14156,81,203.0705
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,63.90134,63.90134,75.09743,0,21.26765,63.90134,112.7787,0,0,0,72.06709,0,0,11.1961,10.63629,83.85246,243.291,82.70338,0,82.70338,418.9107,99.74045,0.1976047,70.29147,57.65368,81,315.3581
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,68.76917,68.76917,20.25,0,7.39125,68.76917,120.4346,30.59998,0,0,82.82186,51.07281,48.51917,0,0,1.149073,317.7241,1.149073,0,1.149073,420.0009,100,0.1975919,75.6461,66.25749,81,400.5459
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,30.22673,30.22673,0,0,0,30.22673,333.7481,69.06352,0,0,100.8811,31.81761,30.22673,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,33.2494,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,68.10239,68.10239,20.25,0,7.39125,68.10239,151.0371,52.48897,0,0,102.8599,50.37094,47.85239,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,74.91264,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,110.2238,110.2238,41.5238,0,12.77352,110.2238,95.70699,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,121.2462,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,128.5597,128.5597,59.85974,0,17.41251,128.5597,80.93013,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,141.4157,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,17.30879,17.30879,0,0,0,17.30879,538.6752,75.01839,0,0,93.23817,18.21978,17.30879,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,19.03967,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,98.17554,98.17554,37.49162,0,11.75338,98.17554,65.06489,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1975919,107.9931,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,40.41936,40.41936,0,0,0,40.41936,77.44549,0,0,0,31.30297,42.5467,40.41936,0,0,0,318.7582,0,11.24372,-11.24372,408.1489,97.17812,0.1975919,44.4613,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,39.31206,39.31206,0,0,0,39.31206,20.62588,0,7.105427E-15,0,8.108459,41.38111,39.31206,0,0,12.49303,307.5145,0,33.27266,-33.27266,373.0764,88.82755,0.1975919,43.24326,6.486766,0,315.623
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,83.84517,83.84517,81,0,22.761,83.84517,0,0,0,0,0,2.994912,2.845166,0,0,49.46264,274.2419,0,2.994912,-2.994912,369.9196,88.0759,0.1975919,92.22968,0,81,274.2419
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,51.28631,51.28631,0,0,0,51.28631,0,0,7.105427E-15,0,0,53.98559,51.28631,0,0,52.79032,271.2469,0,53.98559,-53.98559,313.0137,74.52693,0.1975919,56.41494,0,0,271.2469
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,103.3076,103.3076,81,0,22.761,103.3076,0,0,0,0,0,23.48168,22.3076,0,0,112.7743,217.2614,0,23.48168,-23.48168,288.2619,68.63364,0.1975919,113.6384,0,81,217.2614
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,53.76919,53.76919,81,0,22.761,53.76919,0,0,0,0,0,0,0,27.23081,25.86927,138.8651,193.7797,25.86927,0,25.86927,312.8036,74.4769,0.1977343,59.14611,0,81,193.7797
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.9958,217.062,68.7,0,68.7,377.9781,89.99462,0.197793,0,0,81,217.062
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,24.00227,24.00227,0,0,0,24.00227,0,0,0,0,0,25.26554,24.00227,0,0,44.2958,278.892,0,25.26554,-25.26554,351.3459,83.65363,0.197793,26.40249,0,0,278.892
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,105.1414,105.1414,81,0,22.761,105.1414,0,0,0,0,0,25.41203,24.14143,0,0,72.36863,253.6265,0,25.41203,-25.41203,324.5593,77.27587,0.197793,115.6556,0,81,253.6265
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,74.55507,74.55507,81,0,22.761,74.55507,0,0,0,0,0,0,0,6.444929,6.122683,100.6042,228.2144,6.122683,0,6.122683,330.3678,78.65884,0.1978264,82.01057,0,81,228.2144
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,55.24758,55.24758,81,0,22.761,55.24758,0,0,0,0,0,0,0,25.75242,24.4648,94.48154,233.7248,24.4648,0,24.4648,353.5771,84.18486,0.19796,60.77234,0,81,233.7248
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.08297,38.08297,0,0,0,38.08297,0,0,7.105427E-15,0,0,40.08734,38.08297,0,0,70.01674,255.7432,0,40.08734,-40.08734,311.3214,74.12399,0.19796,41.89127,0,0,255.7432
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,42.60033,42.60033,0,0,0,42.60033,0,0,7.105427E-15,0,0,44.84245,42.60033,0,0,114.5582,215.6558,0,44.84245,-44.84245,264.0533,62.8697,0.19796,46.86036,0,0,215.6558
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,9.829875,9.829875,0,0,0,9.829875,0,0,1.776357E-15,0,0,10.34724,9.829875,0,0,164.3832,170.8134,0,10.34724,-10.34724,253.1463,60.27281,0.19796,10.81286,0,0,170.8134
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,7.401375,7.401375,0,0,0,7.401375,222.535,0,0,0,16.47065,7.790922,7.401375,0,0,175.8801,160.4661,8.679729,0,8.679729,261.3806,62.23336,0.1978644,8.141513,13.17652,0,176.9368
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,38.87031,38.87031,0,0,0,38.87031,101.2539,0,7.105427E-15,0,39.3577,40.91611,38.87031,0,0,167.2004,168.2779,0,1.558415,-1.558415,259.7379,61.84224,0.1978644,42.75734,31.48616,0,207.6356
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,168.9319,166.7195,66.7829,0,66.7829,323.0938,76.92693,0.1971319,0,53.42632,0,233.5024
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,85.2617,85.2617,81,0,22.761,85.2617,118.0744,0,0,0,100.6723,4.486,4.2617,0,0,102.149,226.8241,96.18628,0,96.18628,414.3441,98.65315,0.197028,93.78787,80.53783,81,327.4964
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,96.08791,0,0,102.0507,0,0,0,0,5.962768,313.3917,5.962768,0,5.962768,420.0009,100,0.1969633,0,81.64054,0,415.4424
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,59.25259,59.25259,0,0,0,59.25259,157.831,31.14779,0,0,93.51894,62.37115,59.25259,0,0,0,318.7582,0,0,0,420.0009,100,0.1969633,65.17785,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,117.4203,117.4203,48.72035,0,14.59425,117.4203,97.4765,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1969633,129.1624,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,81.64069,81.64069,20.25,0,7.39125,81.64069,114.4461,28.81278,0,0,93.43456,64.62178,61.39069,0,0,0,318.7582,0,0,0,420.0009,100,0.1969633,89.80476,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,66.37663,66.37663,20.25,0,7.39125,66.37663,101.7111,18.95805,0,0,67.5124,48.55435,46.12663,0,0,0,318.7582,0,0,0,420.0009,100,0.1969633,73.0143,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,45.55332,45.55332,0,0,0,45.55332,103.6196,0,0,0,47.20216,47.95086,45.55332,0,0,0,318.7582,0,0.7486995,-0.7486995,419.2116,99.8121,0.1969633,50.10865,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,98.19469,98.19469,69.9615,0,19.96826,98.19469,31.11271,1.665335E-15,0,0,30.55103,29.71914,28.23318,0,0,0.8318883,318.0095,0.8318883,0,0.8318883,420.0009,100,0.1969665,108.0142,24.44082,81,348.5605
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,122.9246,122.9246,81,0,22.761,122.9246,3.702693,0,1.421085E-14,0,4.551523,44.1312,41.92464,0,0,0,318.7582,0,39.57968,-39.57968,378.2802,90.06654,0.1969665,135.2171,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,55.26687,55.26687,0,0,0,55.26687,0,0,7.105427E-15,0,0,58.17565,55.26687,0,0,43.97742,279.1786,0,58.17565,-58.17565,316.9577,75.46597,0.1969665,60.79355,0,0,279.1786
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,9.984061,9.984061,0,0,0,9.984061,0,0,1.776357E-15,0,0,10.50954,9.984061,0,0,108.617,221.0029,0,10.50954,-10.50954,305.8796,72.82835,0.1969665,10.98247,0,0,221.0029
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3275912,0.3275912,0,0,0,0.3275912,0,0,0,0,0,0.3448329,0.3275912,0,0,120.2943,210.4934,0,0.3448329,-0.3448329,305.5162,72.7418,0.1969665,0.3603504,0,0,210.4934
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,22.80427,22.80427,0,0,0,22.80427,0,0,3.552714E-15,0,0,24.00449,22.80427,0,0,120.6774,210.1485,0,24.00449,-24.00449,280.2132,66.71729,0.1969665,25.0847,0,0,210.1485
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,47.31381,47.31381,0,0,0,47.31381,0,0,7.105427E-15,0,0,49.80401,47.31381,0,0,147.3491,186.144,0,49.80401,-49.80401,227.7152,54.21779,0.1969665,52.04519,0,0,186.144
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,42.90125,42.90125,0,0,0,42.90125,0,0,7.105427E-15,0,0,45.15921,42.90125,0,0,202.6869,136.34,0,45.15921,-45.15921,180.1132,42.88401,0.1969665,47.19137,0,0,136.34
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.692665,3.692665,0,0,0,3.692665,0,0,4.440892E-16,0,0,3.887016,3.692665,0,0,252.8638,91.18082,0,3.887016,-3.887016,176.0159,41.90847,0.1969665,4.061932,0,0,91.18082
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.1827,87.2938,0,0,0,176.0159,41.90847,0.1969665,0,0,0,87.2938
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,80.02603,80.02603,81,0,22.761,80.02603,0,0,0,0,0,0,0,0.9739662,0.9252679,257.1827,87.2938,0.9252679,0,0.9252679,176.8937,42.11746,0.1969715,88.02864,0,81,87.2938
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,256.2574,88.12654,68.7,0,68.7,242.0682,57.63518,0.1970322,0,0,81,88.12654
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,96.12424,96.12424,81,0,22.761,96.12424,0,0,0,0,0,15.92026,15.12424,0,0,187.5574,149.9565,0,15.92026,-15.92026,225.2868,53.63961,0.1970322,105.7367,0,81,149.9565
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.2466,134.0363,68.7,0,68.7,290.4614,69.15733,0.1970923,0,0,81,134.0363
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,33.88399,33.88399,81,0,22.761,33.88399,47.80801,0,0,0,16.19926,0,0,47.11601,44.76021,136.5466,195.8663,60.95947,0,60.95947,348.2926,82.92664,0.1973684,37.27239,12.95941,81,212.0656
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,45.68155,45.68155,0,0,0,45.68155,84.562,0,0,0,38.62923,48.08585,45.68155,0,0,75.58713,250.7298,0,9.456613,-9.456613,338.3245,80.55328,0.1973684,50.24971,30.90339,0,289.359
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,101.835,101.835,81,0,22.761,101.835,74.05238,0,0,0,75.41127,21.93162,20.83504,0,0,86.09447,241.2732,53.47966,0,53.47966,389.0597,92.63308,0.197526,112.0185,60.32902,81,316.6845
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,127.9337,127.9337,77.77961,0,21.94624,127.9337,66.76006,0,0,0,85.40861,52.79379,50.1541,0,0,32.61482,289.4049,32.61482,0,32.61482,420.0009,100,0.1974594,140.7271,68.32689,81,374.8135
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,132.2125,132.2125,63.51246,0,18.33665,132.2125,67.45206,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,145.4337,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,114.5919,114.5919,45.89194,0,13.87866,114.5919,92.74413,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,126.0511,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,26.59821,26.59821,0,0,0,26.59821,349.5534,64.97684,0,0,92.97495,27.99811,26.59821,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,29.25803,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,23.99935,23.99935,0,0,0,23.99935,255.1206,35.96482,0,0,61.22729,25.26248,23.99935,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,26.39929,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,26.30188,26.30188,0,0,0,26.30188,106.1461,0.2322308,0,0,27.91842,27.68619,26.30188,0,0,0,318.7582,0,0,0,420.0009,100,0.1974594,28.93206,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,60.67764,60.67764,0,0,0,60.67764,7.700809,0,0,0,4.672668,63.87119,60.67764,0,0,0,318.7582,0,59.19852,-59.19852,357.6001,85.14272,0.1974594,66.7454,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,8.850309,8.850309,0,0,0,8.850309,0,0,1.776357E-15,0,0,9.316115,8.850309,0,0,65.77614,259.5597,0,9.316115,-9.316115,347.7801,82.80461,0.1974594,9.73534,0,0,259.5597
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,132.2173,132.2173,81,0,22.761,132.2173,0,0,0,0,0,53.9129,51.21725,0,0,76.12738,250.2436,0,53.9129,-53.9129,290.9509,69.27388,0.1974594,145.439,0,81,250.2436
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.973495,4.973495,77.28928,0,21.82219,4.973495,0,0,0,0,0,0,0,72.31579,68.7,136.0306,196.3307,68.7,0,68.7,356.1254,84.7916,0.1975928,5.470844,0,81,196.3307
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,56.80711,56.80711,0,0,0,56.80711,0,0,7.105427E-15,0,0,59.79696,56.80711,0,0,67.3306,258.1607,0,59.79696,-59.79696,293.0939,69.78412,0.1975928,62.48782,0,0,258.1607
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.75429,40.75429,0,0,0,40.75429,0,0,0,0,0,42.89925,40.75429,0,0,133.7717,198.3637,0,42.89925,-42.89925,247.8741,59.01753,0.1975928,44.82972,0,0,198.3637
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,54.65338,54.65338,0,0,0,54.65338,0,0,7.105427E-15,0,0,57.52987,54.65338,0,0,181.4375,155.4645,0,57.52987,-57.52987,187.2323,44.57903,0.1975928,60.11871,0,0,155.4645
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.3596,97.93461,0,0,0,187.2323,44.57903,0.1975928,0,0,0,97.93461
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.394503,4.394503,0,0,0,4.394503,0,0,8.881784E-16,0,0,4.625792,4.394503,0,0,245.3596,97.93461,0,4.625792,-4.625792,182.3563,43.41808,0.1975928,4.833953,0,0,97.93461
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.4993,93.30882,0,0,0,182.3563,43.41808,0.1975928,0,0,0,93.30882
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,55.70042,55.70042,0,0,0,55.70042,0,0,7.105427E-15,0,0,58.63202,55.70042,0,0,250.4993,93.30882,0,58.63202,-58.63202,120.5527,28.70297,0.1975928,61.27045,0,0,93.30882
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,51.37241,51.37241,81,0,22.761,51.37241,0,0,0,0,0,0,0,29.62759,28.14621,315.646,34.6768,28.14621,0,28.14621,147.2546,35.06054,0.1977422,56.50965,0,81,34.6768
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.30802,34.30802,81,0,22.761,34.30802,0,0,0,0,0,0,0,46.69198,44.35738,287.4998,60.00838,44.35738,0,44.35738,189.3357,45.07983,0.1979767,37.73882,0,81,60.00838
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,6.575892,6.575892,78.89169,0,22.2276,6.575892,282.1839,0,0,0,18.55611,0,0,72.31579,68.7,243.1424,99.93003,87.25611,0,87.25611,272.1141,64.78894,0.1979344,7.233481,14.84489,81,118.4861
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,97.15797,97.15797,81,0,22.761,97.15797,51.52096,0,0,0,50.05672,17.00839,16.15797,0,0,155.8863,178.4605,33.04833,0,33.04833,303.4665,72.25378,0.1980566,106.8738,40.04538,81,228.5173
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,12.67002,12.67002,59.50284,0,17.32222,12.67002,618.3637,0,0,0,78.34682,0,0,46.83282,44.49118,122.838,208.204,122.838,0,122.838,420.0009,100,0.1973499,13.93702,62.67746,81,286.5508
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,94.69508,94.69508,25.99508,0,8.844756,94.69508,101.9787,24.25306,0,0,96.56885,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,104.1646,77.25508,81,415.3271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,46.76488,46.76488,0,0,0,46.76488,229.5103,58.10402,0,0,107.3302,49.2262,46.76488,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,51.44138,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,113.278,113.278,44.57804,0,13.54624,113.278,93.67649,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,124.6058,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,73.29944,73.29944,20.25,0,7.39125,73.29944,166.7015,66.34975,0,0,122.1913,55.84151,53.04944,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,80.62938,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,87.32395,87.32395,20.25,0,7.39125,87.32395,103.9526,20.17132,0,0,90.77548,70.60416,67.07395,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,96.05635,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,172.4475,149.7,81,0,22.761,149.7,52.90505,6.883072,22.74751,39.99226,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,189.6923,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,40.30215,40.30215,0,0,0,40.30215,113.9449,3.49894,0,0,45.92226,42.42332,40.30215,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,44.33237,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,76.37543,76.37543,52.43039,0,15.53289,76.37543,33.00185,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,84.01298,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,66.55409,66.55409,66.55409,0,19.10619,66.55409,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,73.2095,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973499,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,43.17246,43.17246,0,0,0,43.17246,0,0,7.105427E-15,0,0,45.44469,43.17246,0,0,0,318.7582,0,45.44469,-45.44469,372.0979,88.59457,0.1973499,47.4897,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,89.96259,89.96259,81,0,22.761,89.96259,0,0,0,0,0,9.434311,8.962595,0,0,50.4941,273.3135,0,9.434311,-9.434311,362.1533,86.2268,0.1973499,98.95885,0,81,273.3135
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,11.09546,11.09546,0,0,0,11.09546,0,0,0,0,0,11.67944,11.09546,0,0,60.97667,263.8792,0,11.67944,-11.67944,349.8421,83.29557,0.1973499,12.20501,0,0,263.8792
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,89.22707,89.22707,81,0,22.761,89.22707,0,0,0,0,0,8.660082,8.227077,0,0,73.95383,252.1998,0,8.660082,-8.660082,340.7136,81.12212,0.1973499,98.14979,0,81,252.1998
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.55998,33.55998,0,0,0,33.55998,0,0,0,0,0,35.32629,33.55998,0,0,83.57613,243.5397,0,35.32629,-35.32629,303.4764,72.25613,0.1973499,36.91598,0,0,243.5397
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,69.57119,69.57119,81,0,22.761,69.57119,0,0,0,0,0,0,0,11.42881,10.85737,122.8276,208.2134,10.85737,0,10.85737,313.7766,74.70856,0.1974067,76.52831,0,81,208.2134
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,32.28179,32.28179,81,0,22.761,32.28179,0,0,0,0,0,0,0,48.71821,46.2823,111.9702,217.985,46.2823,0,46.2823,357.6838,85.16264,0.1976483,35.50997,0,81,217.985
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,88.37914,88.37914,81,0,22.761,88.37914,0,0,0,0,0,7.767521,7.379145,0,0,65.6879,259.6391,0,7.767521,-7.767521,349.4961,83.2132,0.1976483,97.21706,0,81,259.6391
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,39.79177,39.79177,0,0,0,39.79177,0,0,0,0,0,41.88607,39.79177,0,0,74.31848,251.8716,0,41.88607,-41.88607,305.3443,72.70089,0.1976483,43.77095,0,0,251.8716
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,48.58683,48.58683,0,0,0,48.58683,0,0,7.105427E-15,0,0,51.14404,48.58683,0,0,120.8586,209.9855,0,51.14404,-51.14404,251.4338,59.86507,0.1976483,53.44552,0,0,209.9855
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,77.01688,77.01688,81,0,22.761,77.01688,28.94396,0,0,0,22.29173,0,0,3.983123,3.783967,177.6853,158.8415,26.0757,0,26.0757,276.1714,65.75496,0.1977499,84.71857,17.83339,81,181.1332
