Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,151.6096,182.3096,126.3123,0,126.3123,396.0017,94.28594,0.1972062,0,46.08985,81,239.9219
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,83.26038,83.26038,25.27707,0,8.663098,83.26038,103.6896,3.552714E-15,0,0,86.33233,61.03507,57.98331,0,0,25.29726,295.9907,25.29726,0,25.29726,420.0009,100,0.1970185,91.58642,69.06586,81,382.323
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,35.60619,35.60619,0,0,0,35.60619,280.3962,62.35823,0,0,99.83843,37.48021,35.60619,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,39.16682,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,108.902,108.902,40.20195,0,12.43909,108.902,104.7292,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,119.7922,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,99.7678,99.7678,31.0678,0,10.12815,99.7678,119.7678,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,109.7446,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,70.69651,70.69651,20.25,0,7.39125,70.69651,151.7898,54.20852,0,0,107.3101,53.10159,50.44651,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,77.76616,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,13.54144,13.54144,0,0,0,13.54144,789.7424,92.68833,0,0,106.9425,14.25415,13.54144,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,14.89558,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,53.54869,53.54869,0,0,0,53.54869,182.2367,41.21832,0,0,97.58537,56.36704,53.54869,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,58.90356,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,105.9657,105.9657,46.6985,0,14.08272,105.9657,58.87427,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,116.5623,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,79.17663,79.17663,44.78041,0,13.59744,79.17663,45.72883,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,87.09429,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,87.15254,87.15254,80.45219,0,22.6224,87.15254,8.092713,8.881784E-16,0,0,7.053005,7.053005,6.700355,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,95.86779,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970185,0,0,0,318.7582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,25.01082,25.01082,0,0,0,25.01082,0,0,3.552714E-15,0,0,26.32718,25.01082,0,0,0,318.7582,0,26.32718,-26.32718,392.2495,93.39256,0.1970185,27.5119,0,0,318.7582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.25242,292.4311,0,0,0,392.2495,93.39256,0.1970185,0,0,0,292.4311
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.25242,292.4311,0,0,0,392.2495,93.39256,0.1970185,0,0,0,292.4311
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,37.45463,37.45463,0,0,0,37.45463,0,0,7.105427E-15,0,0,39.42593,37.45463,0,0,29.25242,292.4311,0,39.42593,-39.42593,350.691,83.49769,0.1970185,41.20009,0,0,292.4311
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,41.27036,41.27036,0,0,0,41.27036,0,0,7.105427E-15,0,0,43.44248,41.27036,0,0,73.05901,253.0051,0,43.44248,-43.44248,304.8986,72.59476,0.1970185,45.39739,0,0,253.0051
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,22.38526,22.38526,0,0,0,22.38526,0,0,3.552714E-15,0,0,23.56343,22.38526,0,0,121.3284,209.5626,0,23.56343,-23.56343,280.0605,66.68095,0.1970185,24.62379,0,0,209.5626
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,51.45827,51.45827,0,0,0,51.45827,0,0,7.105427E-15,0,0,54.1666,51.45827,0,0,147.51,185.9992,0,54.1666,-54.1666,222.9639,53.08654,0.1970185,56.6041,0,0,185.9992
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.6951,131.8326,0,0,0,222.9639,53.08654,0.1970185,0,0,0,131.8326
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,57.04648,57.04648,0,0,0,57.04648,0,0,7.105427E-15,0,0,60.04893,57.04648,0,0,207.6951,131.8326,0,60.04893,-60.04893,159.6668,38.01583,0.1970185,62.75113,0,0,131.8326
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,24.88753,24.88753,0,0,0,24.88753,0,0,0,0,0,26.1974,24.88753,0,0,274.4162,71.78368,0,26.1974,-26.1974,132.0523,31.44097,0.1970185,27.37628,0,0,71.78368
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,13.96865,13.96865,0,0,0,13.96865,0,0,1.776357E-15,0,0,14.70384,13.96865,0,0,303.5244,45.58628,0,14.70384,-14.70384,116.5531,27.75069,0.1970185,15.36551,0,0,45.58628
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,59.27201,59.27201,81,0,22.761,59.27201,27.08702,0,0,0,16.05502,0,0,21.72798,20.64158,319.862,30.88244,36.69661,0,36.69661,151.3666,36.03959,0.1971844,65.19922,12.84402,81,46.93746
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,30.76213,30.76213,81,0,22.761,30.76213,164.5449,0,0,0,50.61752,0,0,50.23787,47.72598,283.1654,63.90939,98.3435,0,98.3435,244.6634,58.25307,0.1970637,33.83834,40.49401,81,114.5269
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,75.71932,75.71932,81,0,22.761,75.71932,90.43528,0,0,0,68.47698,0,0,5.280677,5.016643,184.8219,152.4185,73.49363,0,73.49363,314.3856,74.85356,0.1971985,83.29125,54.78159,81,220.8955
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,28.25977,28.25977,53.13988,0,15.71239,28.25977,301.2716,0,0,0,85.13866,0,0,24.88011,23.6361,111.3283,218.5628,108.7748,0,108.7748,417.5784,99.42323,0.1965682,31.08575,68.11093,81,303.7015
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,101.8003,0,0,104.3538,0,0,0,0,2.553485,316.4601,2.553485,0,2.553485,420.0009,100,0.1965423,0,83.48301,0,420.8138
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,86.76367,86.76367,20.25,0,7.39125,86.76367,141.1404,52.44421,0,0,122.4586,70.01439,66.51367,0,0,0,318.7582,0,0,0,420.0009,100,0.1965423,95.44003,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,84.48896,84.48896,20.25,0,7.39125,84.48896,136.1125,47.38008,0,0,115,67.61996,64.23896,0,0,0,318.7582,0,0,0,420.0009,100,0.1965423,92.93785,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,17.51001,17.51001,0,0,0,17.51001,386.6779,49.27575,0,0,67.70734,18.43159,17.51001,0,0,0,318.7582,0,0,0,420.0009,100,0.1965423,19.26101,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,14.46419,14.46419,0,0,0,14.46419,188.64,12.05979,0,0,27.28526,15.22546,14.46419,0,0,0,318.7582,0,0,0,420.0009,100,0.1965423,15.91061,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,65.91291,65.91291,40.68903,0,12.56232,65.91291,40.28263,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1965423,72.5042,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,116.1018,116.1018,81,0,22.761,116.1018,13.4687,0,0,0,15.63741,36.94925,35.10179,0,0,0,318.7582,0,21.31184,-21.31184,397.5362,94.65128,0.1965423,127.712,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.203097,2.203097,0,0,0,2.203097,131.8737,0,0,0,2.905305,2.319049,2.203097,0,0,23.67983,297.4464,0.5862552,0,0.5862552,398.0923,94.78371,0.1965363,2.423407,2.324244,0,300.3517
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.09357,297.974,0,0,0,398.0923,94.78371,0.1965363,0,0,0,297.974
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.390122,2.390122,0,0,0,2.390122,0,0,4.440892E-16,0,0,2.515918,2.390122,0,0,23.09357,297.974,0,2.515918,-2.515918,395.4403,94.15228,0.1965363,2.629134,0,0,297.974
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,91.51038,91.51038,81,0,22.761,91.51038,0,0,0,0,0,11.06355,10.51038,0,0,25.88903,295.4581,0,11.06355,-11.06355,383.7784,91.37561,0.1965363,100.6614,0,81,295.4581
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.18187,284.3945,0,0,0,383.7784,91.37561,0.1965363,0,0,0,284.3945
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,15.32777,15.32777,0,0,0,15.32777,0,0,0,0,0,16.13449,15.32777,0,0,38.18187,284.3945,0,16.13449,-16.13449,366.7711,87.32627,0.1965363,16.86054,0,0,284.3945
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,17.53098,17.53098,0,0,0,17.53098,0,0,0,0,0,18.45366,17.53098,0,0,56.10909,268.26,0,18.45366,-18.45366,347.3192,82.69489,0.1965363,19.28408,0,0,268.26
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,27.24096,27.24096,0,0,0,27.24096,0,0,0,0,0,28.6747,27.24096,0,0,76.61316,249.8064,0,28.6747,-28.6747,317.0934,75.49828,0.1965363,29.96506,0,0,249.8064
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.78183,38.78183,0,0,0,38.78183,0,0,7.105427E-15,0,0,40.82298,38.78183,0,0,108.4739,221.1317,0,40.82298,-40.82298,274.0622,65.25278,0.1965363,42.66001,0,0,221.1317
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.8328,180.3087,0,0,0,274.0622,65.25278,0.1965363,0,0,0,180.3087
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,17.77706,17.77706,0,0,0,17.77706,0,0,0,0,0,18.71269,17.77706,0,0,153.8328,180.3087,0,18.71269,-18.71269,254.3373,60.55639,0.1965363,19.55477,0,0,180.3087
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,20.31415,20.31415,0,0,0,20.31415,0,0,3.552714E-15,0,0,21.38331,20.31415,0,0,174.6247,161.596,0,21.38331,-21.38331,231.7973,55.18973,0.1965363,22.34556,0,0,161.596
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.08655,4.08655,0,0,0,4.08655,0,0,0,0,0,4.301631,4.08655,0,0,198.3839,140.2127,0,4.301631,-4.301631,227.263,54.11013,0.1965363,4.495205,0,0,140.2127
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,43.53457,43.53457,0,0,0,43.53457,14.79096,0,0,0,6.439182,45.82586,43.53457,0,0,203.1635,135.9111,0,39.38668,-39.38668,185.7458,44.22511,0.1965363,47.88803,5.151345,0,142.3503
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,75.00109,75.00109,81,0,22.761,75.00109,23.81248,0,0,0,17.85962,0,0,5.998909,5.698964,246.9265,96.52439,23.55858,0,23.55858,208.0954,49.54644,0.1966305,82.5012,14.28769,81,114.384
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,29.49616,29.49616,81,0,22.761,29.49616,137.7238,0,0,0,40.62324,0,0,51.50384,48.92865,223.3679,117.7271,89.55189,0,89.55189,293.0518,69.77411,0.1966032,32.44577,32.49859,81,158.3504
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,76.1275,76.1275,81,0,22.761,76.1275,85.33559,0,0,0,64.96385,0,0,4.872495,4.62887,133.816,198.3238,69.59272,0,69.59272,359.0733,85.49347,0.1967769,83.74026,51.97108,81,263.2877
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,38.03072,38.03072,0,0,0,38.03072,149.4439,0,0,0,56.83461,40.03234,38.03072,0,0,64.22329,260.9573,16.80227,0,16.80227,375.0133,89.2887,0.1966079,41.8338,45.46769,0,317.7919
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,36.70567,36.70567,0,0,0,36.70567,207.393,0,0,0,76.12501,38.63755,36.70567,0,0,47.42102,276.0793,37.48746,0,37.48746,410.577,97.75624,0.1962319,40.37624,60.90001,0,352.2043
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,46.96317,46.96317,0,0,0,46.96317,160.0108,15.77766,0,0,75.14614,49.43492,46.96317,0,0,9.933557,309.818,9.933557,0,9.933557,420.0009,100,0.1961326,51.65949,60.11691,0,384.9642
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.561287,2.561287,0,0,0,2.561287,2412.276,59.08923,0,0,61.78532,2.696092,2.561287,0,0,0,318.7582,0,0,0,420.0009,100,0.1961326,2.817416,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,59.3385,59.3385,0,0,0,59.3385,120.3493,8.951885,0,0,71.41346,62.46158,59.3385,0,0,0,318.7582,0,0,0,420.0009,100,0.1961326,65.27235,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961326,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,89.23626,89.23626,81,0,22.761,89.23626,9.465346,5.329071E-15,0,0,8.446521,8.669744,8.236257,0,0,0,318.7582,0,0.2232225,-0.2232225,419.7655,99.94398,0.1961326,98.15988,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,73.9614,73.9614,71.0341,0,20.23963,73.9614,4.501516,0,0,0,3.329384,3.081359,2.927291,0,0,0.248025,318.535,0.248025,0,0.248025,420.0009,100,0.1961335,81.35754,2.663507,81,321.8644
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.059058,7.059058,0,0,0,7.059058,0,0,8.881784E-16,0,0,7.430587,7.059058,0,0,0,318.7582,0,7.430587,-7.430587,412.1683,98.13512,0.1961335,7.764964,0,0,318.7582
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,42.96754,42.96754,0,0,0,42.96754,0,0,7.105427E-15,0,0,45.229,42.96754,0,0,8.256208,311.3276,0,45.229,-45.229,364.4928,86.78382,0.1961335,47.2643,0,0,311.3276
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,138.3379,138.3379,81,0,22.761,138.3379,0,0,0,2.471677,0,60.35567,57.33789,0,0,58.51065,266.0986,0,60.35567,-60.35567,300.8723,71.63612,0.1961335,152.1717,0,81,266.0986
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,71.22857,71.22857,81,0,22.761,71.22857,0,0,0,0,0,0,0,9.771428,9.282857,125.5725,205.743,9.282857,0,9.282857,309.6788,73.73289,0.1961807,78.35143,0,81,205.743
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,67.86018,67.86018,81,0,22.761,67.86018,0,0,0,0,0,0,0,13.13982,12.48283,116.2896,214.0975,12.48283,0,12.48283,321.5211,76.55247,0.1962441,74.64619,0,81,214.0975
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,74.10774,74.10774,81,0,22.761,74.10774,0,0,0,0,0,0,0,6.892256,6.547643,103.8068,225.3321,6.547643,0,6.547643,327.7327,78.03143,0.1962773,81.51852,0,81,225.3321
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,61.46083,61.46083,81,0,22.761,61.46083,0,0,0,0,0,0,0,19.53916,18.56221,97.25918,231.225,18.56221,0,18.56221,345.3423,82.22421,0.1963713,67.60692,0,81,231.225
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,37.57675,37.57675,0,0,0,37.57675,0,0,7.105427E-15,0,0,39.55447,37.57675,0,0,78.69697,247.931,0,39.55447,-39.55447,303.6483,72.29706,0.1963713,41.33442,0,0,247.931
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,85.46473,85.46473,81,0,22.761,85.46473,0,0,0,0,0,4.699716,4.46473,0,0,122.6464,208.3765,0,4.699716,-4.699716,298.6943,71.11755,0.1963713,94.0112,0,81,208.3765
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,67.19854,67.19854,81,0,22.761,67.19854,0,0,0,0,0,0,0,13.80146,13.11139,127.8683,203.6768,13.11139,0,13.11139,311.1329,74.07911,0.1964377,73.9184,0,81,203.6768
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.21644,24.21644,81,0,22.761,24.21644,0,0,0,0,0,0,0,56.78356,53.94438,114.7569,215.477,53.94438,0,53.94438,362.309,86.26388,0.1967097,26.63808,0,81,215.477
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,84.61449,84.61449,81,0,22.761,84.61449,0,0,0,0,0,3.804727,3.614491,0,0,60.81252,264.0269,0,3.804727,-3.804727,358.2985,85.30899,0.1967097,93.07594,0,81,264.0269
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,104.9286,104.9286,81,0,22.761,104.9286,20.65718,3.552714E-15,0,0,21.67529,25.18802,23.92862,0,0,65.03999,260.2222,0,3.512731,-3.512731,354.5957,84.42739,0.1967097,115.4215,17.34023,81,281.8975
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,67.96181,67.96181,80.57887,0,22.65446,67.96181,81.90175,0,0,0,55.66191,0,0,12.61706,11.98621,68.94303,256.7095,67.64812,0,67.64812,418.7724,99.70751,0.1968942,74.758,44.52953,81,312.3714
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,139.5855,139.5855,70.8855,0,20.20203,139.5855,54.19844,2.042464,0,3.844052,75.65316,72.31579,68.7,0,0,1.294909,317.5928,1.294909,0,1.294909,420.0009,100,0.1968813,153.5441,60.52253,81,393.246
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,51.02571,51.02571,0,0,0,51.02571,192.5943,44.56136,0,0,98.27264,53.71128,51.02571,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,56.12829,78.61812,0,417.0309
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,126.2814,126.2814,57.58145,0,16.83611,126.2814,78.74638,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,138.9096,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,92.04562,92.04562,23.34562,0,8.174443,92.04562,133.5354,50.59769,0,0,122.9135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,101.2502,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,29.31897,29.31897,0,0,0,29.31897,401.4776,86.84702,0,0,117.7091,30.86207,29.31897,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,32.25086,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,59.29268,59.29268,0,0,0,59.29268,179.6776,44.12229,0,0,106.5356,62.41335,59.29268,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,65.22195,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.9171562,0.9171562,0,0,0,0.9171562,3343.341,29.69823,0,0,30.66366,0.9654276,0.9171562,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,1.008872,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968813,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,42.90332,42.90332,0,0,0,42.90332,0,0,7.105427E-15,0,0,45.16139,42.90332,0,0,0,318.7582,0,45.16139,-45.16139,372.3965,88.66566,0.1968813,47.19366,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,119.9706,119.9706,81,0,22.761,119.9706,0,0,1.421085E-14,0,0,41.02166,38.97058,0,0,50.17933,273.5968,0,41.02166,-41.02166,329.1559,78.3703,0.1968813,131.9676,0,81,273.5968
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,52.81046,52.81046,81,0,22.761,52.81046,0,0,0,0,0,0,0,28.18955,26.78007,95.75895,232.5752,26.78007,0,26.78007,354.5617,84.41929,0.197015,58.0915,0,81,232.5752
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,15.29637,15.29637,0,0,0,15.29637,0,0,1.776357E-15,0,0,16.10144,15.29637,0,0,68.97888,256.6772,0,16.10144,-16.10144,337.5893,80.37825,0.197015,16.82601,0,0,256.6772
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,9.944312,9.944312,0,0,0,9.944312,0,0,0,0,0,10.4677,9.944312,0,0,86.86937,240.5758,0,10.4677,-10.4677,326.5554,77.75113,0.197015,10.93874,0,0,240.5758
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,38.34895,38.34895,0,0,0,38.34895,0,0,7.105427E-15,0,0,40.36732,38.34895,0,0,98.50014,230.1081,0,40.36732,-40.36732,284.0045,67.61999,0.197015,42.18385,0,0,230.1081
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,90.83026,90.83026,81,0,22.761,90.83026,0,0,0,0,0,10.34764,9.830259,0,0,143.3527,189.7408,0,10.34764,-10.34764,273.0971,65.02299,0.197015,99.91328,0,81,189.7408
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,39.14701,39.14701,81,0,22.761,39.14701,0,0,0,0,0,0,0,41.85299,39.76034,154.8501,179.3931,39.76034,0,39.76034,310.8171,74.00392,0.197213,43.06171,0,81,179.3931
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,26.57645,26.57645,81,0,22.761,26.57645,0,0,0,0,0,0,0,54.42355,51.70237,115.0898,215.1774,51.70237,0,51.70237,359.8663,85.68227,0.1974692,29.2341,0,81,215.1774
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,47.65797,47.65797,0,0,0,47.65797,0,0,7.105427E-15,0,0,50.16628,47.65797,0,0,63.3874,261.7096,0,50.16628,-50.16628,306.9864,73.09185,0.1974692,52.42376,0,0,261.7096
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,78.72114,78.72114,81,0,22.761,78.72114,0,0,0,0,0,0,0,2.278862,2.164919,119.1277,211.5433,2.164919,0,2.164919,309.0402,73.58085,0.1974799,86.59325,0,81,211.5433
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.9628,213.4917,68.7,0,68.7,374.2148,89.09857,0.1975334,0,0,81,213.4917
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,27.59947,27.59947,0,0,0,27.59947,60.08564,0,0,0,16.58332,29.05207,27.59947,0,0,48.26279,275.3217,0,12.46876,-12.46876,361.0715,85.96924,0.1975334,30.35942,13.26665,0,291.905
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,105.3442,105.3442,81,0,22.761,105.3442,46.00689,0,0,0,48.4656,25.62551,24.34424,0,0,62.11696,262.853,22.84009,0,22.84009,382.7395,91.12827,0.1976128,115.8787,38.77248,81,311.3186
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,60.94638,60.94638,0,0,0,60.94638,136.4568,0,0,0,83.1655,64.15408,60.94638,0,0,39.27687,283.409,19.01141,0,19.01141,400.7753,95.42251,0.1974252,67.04102,66.53239,0,366.5745
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,125.3977,125.3977,56.69769,0,16.61251,125.3977,81.45086,9.556235,0,0,102.1375,72.31579,68.7,0,0,20.26546,300.5193,20.26546,0,20.26546,420.0009,100,0.1972256,137.9375,81.70999,81,402.6568
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,123.0985,123.0985,54.39855,0,16.03083,123.0985,80.30083,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972256,135.4084,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,54.50614,54.50614,0,0,0,54.50614,208.7806,56.42336,0,0,113.7982,57.37488,54.50614,0,0,0,318.7582,0,0,0,420.0009,100,0.1972256,59.95675,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,22.55982,22.55982,0,0,0,22.55982,448.8695,77.51696,0,0,101.2641,23.74718,22.55982,0,0,0,318.7582,0,0,0,420.0009,100,0.1972256,24.8158,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,90.72852,90.72852,29.03569,0,9.614031,90.72852,71.57597,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1972256,99.80136,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,7.514635,7.514635,0,0,0,7.514635,686.9177,43.70921,0,0,51.61936,7.910141,7.514635,0,0,0,318.7582,0,0,0,420.0009,100,0.1972256,8.266098,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,61.62215,61.62215,0,0,0,61.62215,59.10874,0,1.421085E-14,0,36.42408,64.86542,61.62215,0,0,0,318.7582,0,28.44135,-28.44135,390.021,92.86196,0.1972256,67.78436,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,11.35762,11.35762,0,0,0,11.35762,89.41296,0,0,0,10.15519,11.95539,11.35762,0,0,31.60149,290.3169,0,1.800206,-1.800206,388.1234,92.41016,0.1972256,12.49338,8.124148,0,300.4721
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,22.90252,22.90252,0,0,0,22.90252,13.76055,0,0,0,3.151513,24.10792,22.90252,0,0,33.60172,288.5167,0,20.9564,-20.9564,366.0334,87.15065,0.1972256,25.19277,2.521211,0,291.6682
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,37.72274,37.72274,0,0,0,37.72274,0,0,0,0,0,39.70814,37.72274,0,0,56.88662,267.5603,0,39.70814,-39.70814,324.1774,77.18494,0.1972256,41.49501,0,0,267.5603
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,22.4573,22.4573,0,0,0,22.4573,0,0,3.552714E-15,0,0,23.63927,22.4573,0,0,101.0068,227.8521,0,23.63927,-23.63927,299.2594,71.25211,0.1972256,24.70303,0,0,227.8521
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2726,204.2129,0,0,0,299.2594,71.25211,0.1972256,0,0,0,204.2129
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.2726,204.2129,0,0,0,299.2594,71.25211,0.1972256,0,0,0,204.2129
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,55.9303,55.9303,0,0,0,55.9303,0,0,7.105427E-15,0,0,58.874,55.9303,0,0,127.2726,204.2129,0,58.874,-58.874,237.2008,56.47626,0.1972256,61.52333,0,0,204.2129
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,55.99429,55.99429,0,0,0,55.99429,0,0,7.105427E-15,0,0,58.94136,55.99429,0,0,192.6882,145.3389,0,58.94136,-58.94136,175.0711,41.68352,0.1972256,61.59372,0,0,145.3389
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.1786,86.39751,0,0,0,175.0711,41.68352,0.1972256,0,0,0,86.39751
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.41095,40.41095,0,0,0,40.41095,0,0,0,0,0,42.53784,40.41095,0,0,258.1786,86.39751,0,42.53784,-42.53784,130.2323,31.00763,0.1972256,44.45205,0,0,86.39751
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,63.71534,63.71534,81,0,22.761,63.71534,0,0,0,0,0,0,0,17.28467,16.42043,305.4428,43.85967,16.42043,0,16.42043,145.8101,34.71662,0.1973064,70.08687,0,81,43.85967
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,24.3041,24.3041,81,0,22.761,24.3041,0,0,0,0,0,0,0,56.6959,53.8611,289.0224,58.63806,53.8611,0,53.8611,196.9072,46.88258,0.1975704,26.73451,0,81,58.63806
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,88.66255,88.66255,81,0,22.761,88.66255,0,0,0,0,0,8.065845,7.662554,0,0,235.1613,107.113,0,8.065845,-8.065845,188.4051,44.85826,0.1975704,97.52881,0,81,107.113
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,97.93764,97.93764,81,0,22.761,97.93764,0,0,0,0,0,17.8291,16.93764,0,0,244.1234,99.0472,0,17.8291,-17.8291,169.6116,40.38363,0.1975704,107.7314,0,81,99.0472
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,79.83278,79.83278,81,0,22.761,79.83278,10.663,0,0,0,8.512568,0,0,1.167218,1.108857,263.9335,81.21811,9.621425,0,9.621425,178.7393,42.55688,0.1976052,87.81606,6.810054,81,89.73067
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,77.70441,77.70441,81,0,22.761,77.70441,43.30607,0,0,0,33.65073,0,0,3.295595,3.130815,254.312,89.87739,36.78154,0,36.78154,213.6333,50.86497,0.1977363,85.47485,26.92058,81,123.5281
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,67.28155,67.28155,81,0,22.761,67.28155,57.92337,0,0,0,38.97174,0,0,13.71845,13.03253,217.5305,122.9808,52.00427,0,52.00427,262.9689,62.61151,0.1979332,74.0097,31.17739,81,161.9525
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,43.07047,43.07047,81,0,22.761,43.07047,197.4422,0,0,0,85.0393,0,0,37.92953,36.03305,165.5262,169.7846,121.0723,0,121.0723,377.8282,89.95891,0.1975946,47.37752,68.03144,81,254.8239
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,89.39847,89.39847,75.66577,0,21.41144,89.39847,65.89526,0,0,0,58.90935,14.45547,13.73269,0,0,44.45388,278.7497,44.45388,0,44.45388,420.0009,100,0.1977461,98.33831,47.12748,81,337.6591
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,39.17873,39.17873,0,0,0,39.17873,206.5737,39.69217,0,0,80.93293,41.24077,39.17873,0,0,0,318.7582,0,0,0,420.0009,100,0.1977461,43.0966,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,94.04482,94.04482,25.34481,0,8.680238,94.04482,99.11374,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977461,103.4493,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,64.68873,64.68873,20.25,0,7.39125,64.68873,89.88889,11.37037,0,0,58.14797,46.77761,44.43872,0,0,0,318.7582,0,0,0,420.0009,100,0.1977461,71.1576,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,52.96455,52.96455,0,0,0,52.96455,65.87604,0,0,0,34.89095,55.75216,52.96455,0,0,0,318.7582,0,20.86121,-20.86121,398.0112,94.76438,0.1977461,58.26101,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,7.918374,7.918374,0,0,0,7.918374,375.5122,0,0,0,29.73446,8.335131,7.918374,0,0,23.17912,297.897,21.39933,0,21.39933,418.3124,99.59798,0.1975387,8.710212,23.78757,0,327.6315
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,24.41477,24.41477,0,0,0,24.41477,70.7824,0,3.552714E-15,0,17.28136,25.69976,24.41477,0,0,1.779794,317.1564,0,8.418398,-8.418398,409.4386,97.48519,0.1975387,26.85625,13.82509,0,334.4378
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,11.13357,308.738,5.999705,0,5.999705,415.1304,98.84038,0.1974806,0,4.799764,0,314.7377
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,115.4305,115.4305,81,0,22.761,115.4305,0,0,0,0,0,36.2426,34.43047,0,0,5.133864,314.1378,0,36.2426,-36.2426,376.9274,89.74444,0.1974806,126.9735,0,81,314.1378
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,89.58359,89.58359,81,0,22.761,89.58359,0,0,0,0,0,9.035359,8.583591,0,0,45.40342,277.8951,0,9.035359,-9.035359,367.4033,87.47679,0.1974806,98.54195,0,81,277.8951
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,15.64319,15.64319,0,0,0,15.64319,0,0,3.552714E-15,0,0,16.46652,15.64319,0,0,55.4427,268.8598,0,16.46652,-16.46652,350.0461,83.34413,0.1974806,17.20751,0,0,268.8598
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.73884,252.3933,0,0,0,350.0461,83.34413,0.1974806,0,0,0,252.3933
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,42.40231,42.40231,0,0,0,42.40231,0,0,0,0,0,44.63401,42.40231,0,0,73.73884,252.3933,0,44.63401,-44.63401,302.9977,72.14215,0.1974806,46.64254,0,0,252.3933
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,55.26704,55.26704,0,0,0,55.26704,0,0,7.105427E-15,0,0,58.17583,55.26704,0,0,123.3322,207.7593,0,58.17583,-58.17583,241.6749,57.54154,0.1974806,60.79374,0,0,207.7593
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,60.69836,60.69836,0,0,0,60.69836,0,0,0,0,0,63.89301,60.69836,0,0,187.972,149.5834,0,63.89301,-63.89301,174.3258,41.50606,0.1974806,66.76819,0,0,149.5834
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,33.20151,33.20151,0,0,0,33.20151,0,0,7.105427E-15,0,0,34.94896,33.20151,0,0,258.9642,85.69042,0,34.94896,-34.94896,137.4864,32.73479,0.1974806,36.52166,0,0,85.69042
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,18.74205,18.74205,0,0,0,18.74205,0,0,0,0,0,19.72848,18.74205,0,0,297.7964,50.74147,0,19.72848,-19.72848,116.6907,27.78345,0.1974806,20.61626,0,0,50.74147
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.7169,31.01299,0,0,0,116.6907,27.78345,0.1974806,0,0,0,31.01299
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.7169,31.01299,0,0,0,116.6907,27.78345,0.1974806,0,0,0,31.01299
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06177678,0.06177678,0,0,0,0.06177678,0,0,0,0,0,0.06502819,0.06177678,0,0,319.7169,31.01299,0,0.06502819,-0.06502819,116.6222,27.76713,0.1974806,0.06795447,0,0,31.01299
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,39.542,39.542,81,0,22.761,39.542,59.99305,0,0,0,23.72246,0,0,41.458,39.3851,319.7892,30.94796,63.10755,0,63.10755,176.4913,42.02164,0.1977061,43.4962,18.97796,81,54.67042
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,25.75098,25.75098,81,0,22.761,25.75098,199.0732,0,0,0,51.26329,0,0,55.24902,52.48657,256.6816,87.74476,103.7499,0,103.7499,274.917,65.45631,0.1975392,28.32607,41.01063,81,139.0081
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,72.31579,0,20.56389,0,0,0,0,0,79.57042,0,0,72.31579,68.7,152.9318,181.1196,148.2704,0,148.2704,415.5787,98.94711,0.1968321,0,63.65633,81,260.6901
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,72.57463,72.57463,20.25,0,7.39125,72.57463,109.9811,20.07845,0,0,79.81836,55.07856,52.32463,0,0,4.661345,314.563,4.661345,0,4.661345,420.0009,100,0.1967879,79.83209,63.85469,81,394.3814
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,61.85088,61.85088,0,0,0,61.85088,148.1465,26.52374,0,0,91.62993,65.10619,61.85088,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,68.03596,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,84.49178,84.49178,20.25,0,7.39125,84.49178,150.6117,59.63159,0,0,127.2545,67.62292,64.24178,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,92.94096,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,43.31863,43.31863,0,0,0,43.31863,274.1177,73.14547,0,0,118.744,45.59856,43.31863,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,47.65049,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,19.94778,19.94778,0,0,0,19.94778,373.0995,53.42739,0,0,74.42506,20.99766,19.94778,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,21.94255,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,73.37494,73.37494,21.17116,0,7.624304,73.37494,74.89116,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,80.71243,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,20.97412,20.97412,0,0,0,20.97412,137.1345,6.684725,0,0,28.76274,22.07802,20.97412,0,0,0,318.7582,0,0,0,420.0009,100,0.1967879,23.07153,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,19.71059,19.71059,0,0,0,19.71059,34.96803,0,3.552714E-15,0,6.892404,20.74799,19.71059,0,0,0,318.7582,0,13.85559,-13.85559,405.3958,96.52261,0.1967879,21.68165,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39509,304.9026,0,0,0,405.3958,96.52261,0.1967879,0,0,0,304.9026
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,30.98002,30.98002,0,0,0,30.98002,0,0,3.552714E-15,0,0,32.61055,30.98002,0,0,15.39509,304.9026,0,32.61055,-32.61055,371.0212,88.33821,0.1967879,34.07803,0,0,304.9026
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,42.78259,42.78259,0,0,0,42.78259,0,0,7.105427E-15,0,0,45.0343,42.78259,0,0,51.62904,272.2921,0,45.0343,-45.0343,323.5509,77.03577,0.1967879,47.06084,0,0,272.2921
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,94.22828,94.22828,81,0,22.761,94.22828,0,0,0,0,0,13.92451,13.22828,0,0,101.6672,227.2578,0,13.92451,-13.92451,308.8732,73.54109,0.1967879,103.6511,0,81,227.2578
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,17.32567,17.32567,81,0,22.761,17.32567,0,-7.105427E-15,0,0,0,0,0,63.67433,60.49061,117.1388,213.3333,60.49061,0,60.49061,366.2596,87.2045,0.1970367,19.05824,0,81,213.3333
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.64822,267.7748,0,0,0,366.2596,87.2045,0.1970367,0,0,0,267.7748
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,50.07491,50.07491,0,0,0,50.07491,0,0,0,0,0,52.71043,50.07491,0,0,56.64822,267.7748,0,52.71043,-52.71043,310.698,73.97556,0.1970367,55.08239,0,0,267.7748
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2154,215.0644,0,0,0,310.698,73.97556,0.1970367,0,0,0,215.0644
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,83.33752,83.33752,81,0,22.761,83.33752,0,0,0,0,0,2.46055,2.337523,0,0,115.2154,215.0644,0,2.46055,-2.46055,308.1043,73.35802,0.1970367,91.67127,0,81,215.0644
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,37.13783,37.13783,81,0,22.761,37.13783,0,0,0,0,0,0,0,43.86217,41.66906,117.9493,212.6039,41.66906,0,41.66906,347.635,82.77009,0.1972345,40.85161,0,81,212.6039
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,17.85931,17.85931,0,0,0,17.85931,0,0,0,0,0,18.79927,17.85931,0,0,76.28024,250.106,0,18.79927,-18.79927,327.8189,78.05196,0.1972345,19.64524,0,0,250.106
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,83.6946,83.6946,81,0,22.761,83.6946,0,0,0,0,0,2.836428,2.694607,0,0,97.16832,231.3067,0,2.836428,-2.836428,324.829,77.34009,0.1972345,92.06406,0,81,231.3067
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,21.75193,21.75193,81,0,22.761,21.75193,35.58873,0,0,0,7.741237,0,0,59.24807,56.28566,100.3199,228.4703,64.0269,0,64.0269,385.5703,91.80226,0.1974474,23.92713,6.192989,81,236.2115
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,115.7753,115.7753,81,0,22.761,115.7753,24.32903,0,0,0,28.16701,36.60555,34.77527,0,0,36.293,286.0945,0,8.438541,-8.438541,376.6753,89.68441,0.1974474,127.3528,22.5336,81,314.2615
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,18.3176,18.3176,0,0,0,18.3176,310.602,0,0,0,56.89483,19.28168,18.3176,0,0,45.66916,277.656,37.61315,0,37.61315,412.3582,98.18034,0.1970926,20.14936,45.51587,0,334.5508
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,58.0105,58.0105,0,0,0,58.0105,95.54129,0,0,0,55.42398,61.06368,58.0105,0,0,8.056015,311.5078,0,5.639706,-5.639706,406.4135,96.76492,0.1970926,63.81155,44.33918,0,366.9318
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,94.66125,94.66125,65.11521,0,18.74215,94.66125,47.98526,0,0,0,45.42345,31.1011,29.54604,0,0,14.32236,305.8681,14.32236,0,14.32236,420.0009,100,0.1971405,104.1274,36.33876,81,351.2916
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,34.8315,34.8315,0,0,0,34.8315,187.1249,28.51366,0,0,65.17839,36.66473,34.8315,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,38.31464,52.14271,0,383.9366
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,20.57248,20.57248,0,0,0,20.57248,351.7011,50.69841,0,0,72.35365,21.65524,20.57248,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,22.62973,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,106.628,106.628,37.92803,0,11.86379,106.628,96.09991,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,117.2908,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,82.79574,82.79574,20.25,0,7.39125,82.79574,102.804,19.27974,0,0,85.11736,65.83762,62.54574,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,91.07531,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,68.41895,68.41895,20.25,0,7.39125,68.41895,81.69747,5.192393,0,0,55.89655,50.70415,48.16895,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,75.26084,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,77.1874,77.1874,47.47363,0,14.27883,77.1874,40.5217,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1971405,84.90614,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,115.5872,115.5872,81,0,22.761,115.5872,4.193893,7.105427E-15,0,0,4.847601,36.40753,34.58715,0,0,0,318.7582,0,31.55993,-31.55993,386.7338,92.07928,0.1971405,127.1459,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,69.00642,69.00642,81,0,22.761,69.00642,0,-1.776357E-15,0,0,0,0,0,11.99357,11.39389,35.06659,287.1983,11.39389,0,11.39389,397.5429,94.65289,0.1971942,75.90707,0,81,287.1983
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,16.78721,16.78721,0,0,0,16.78721,0,0,3.552714E-15,0,0,17.67075,16.78721,0,0,23.6727,297.4528,0,17.67075,-17.67075,378.9164,90.21799,0.1971942,18.46593,0,0,297.4528
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,73.51508,73.51508,81,0,22.761,73.51508,0,0,0,0,0,0,0,7.484916,7.11067,43.30686,279.782,7.11067,0,7.11067,385.6621,91.82413,0.1972276,80.86659,0,81,279.782
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,37.85017,37.85017,0,0,0,37.85017,0,0,7.105427E-15,0,0,39.84229,37.85017,0,0,36.19619,286.1816,0,39.84229,-39.84229,343.6647,81.82475,0.1972276,41.63519,0,0,286.1816
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,97.0701,97.0701,81,0,22.761,97.0701,0,0,0,0,0,16.91589,16.0701,0,0,80.4654,246.3394,0,16.91589,-16.91589,325.8337,77.57931,0.1972276,106.7771,0,81,246.3394
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,39.92434,39.92434,81,0,22.761,39.92434,0,0,0,0,0,0,0,41.07566,39.02188,99.26083,229.4235,39.02188,0,39.02188,362.8531,86.39343,0.197411,43.91677,0,81,229.4235
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,22.37033,22.37033,0,0,0,22.37033,0,0,3.552714E-15,0,0,23.54772,22.37033,0,0,60.23895,264.5432,0,23.54772,-23.54772,338.0317,80.48357,0.197411,24.60737,0,0,264.5432
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,51.17867,51.17867,0,0,0,51.17867,0,0,7.105427E-15,0,0,53.87228,51.17867,0,0,86.40308,240.9955,0,53.87228,-53.87228,281.2453,66.96304,0.197411,56.29653,0,0,240.9955
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.2612,187.1232,0,0,0,281.2453,66.96304,0.197411,0,0,0,187.1232
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.2612,187.1232,0,0,0,281.2453,66.96304,0.197411,0,0,0,187.1232
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,87.38898,87.38898,81,0,22.761,87.38898,0,0,0,0,0,6.725237,6.388975,0,0,146.2612,187.1232,0,6.725237,-6.725237,274.1563,65.27518,0.197411,96.12787,0,81,187.1232
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,41.56184,41.56184,81,0,22.761,41.56184,0,0,0,0,0,0,0,39.43816,37.46626,153.7337,180.3979,37.46626,0,37.46626,309.6999,73.73792,0.1975863,45.71802,0,81,180.3979
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,84.54805,84.54805,81,0,22.761,84.54805,18.10771,0,0,0,15.30972,3.734791,3.548052,0,0,116.2674,214.1176,11.57493,0,11.57493,320.6808,76.35242,0.1976245,93.00285,12.24778,81,229.4273
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.980518,4.980518,67.02191,0,19.22454,4.980518,918.6425,7.105427E-15,0,0,45.75315,0,0,62.04139,58.93932,104.6925,224.535,104.6925,0,104.6925,420.0009,100,0.1972681,5.47857,36.60252,81,270.2881
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,102.4697,102.4697,33.76973,0,10.81174,102.4697,74.16417,3.680031,0,0,75.99582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,112.7167,60.79666,81,394.7541
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,30.92072,30.92072,0,0,0,30.92072,285.0472,55.59054,0,0,88.13867,32.54813,30.92072,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,34.0128,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,112.7217,112.7217,44.02168,0,13.40549,112.7217,104.0354,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,123.9939,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,82.8317,82.8317,20.25,0,7.39125,82.8317,142.4374,52.10787,0,0,117.9833,65.87547,62.5817,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,91.11486,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,51.54611,51.54611,0,0,0,51.54611,233.1227,65.90663,0,0,120.1657,54.25907,51.54611,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,56.70073,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,76.1321,76.1321,20.25,0,7.39125,76.1321,126.4215,37.42406,0,0,96.24733,58.82327,55.8821,0,0,0,318.7582,0,0,0,420.0009,100,0.1972681,83.74532,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,60.982,60.982,0,0,0,60.982,101.0617,0,7.105427E-15,0,61.62946,64.19158,60.982,0,0,0,318.7582,0,2.562123,-2.562123,417.3001,99.35697,0.1972681,67.0802,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,53.06907,53.06907,0,0,0,53.06907,117.9823,3.903129,0,0,62.61211,55.86218,53.06907,0,0,2.846803,316.1961,2.846803,0,2.846803,420.0009,100,0.1972416,58.37598,50.08969,0,378.8082
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,124.9759,124.9759,81,0,22.761,124.9759,21.0894,0,0,0,26.35668,46.29046,43.97594,0,0,0,318.7582,0,19.93378,-19.93378,398.9888,94.99714,0.1972416,137.4735,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,65.03246,65.03246,81,0,22.761,65.03246,6.799345,0,0,0,4.421781,0,0,15.96754,15.16917,22.14865,298.8244,19.59095,0,19.59095,417.5744,99.42227,0.1973268,71.5357,3.537425,81,303.2462
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.557702,316.4563,0,0,0,417.5744,99.42227,0.1973268,0,0,0,316.4563
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,64.91034,64.91034,67.60265,0,19.37147,64.91034,0,0,0,0,0,0,0,2.692318,2.557702,2.557702,316.4563,2.557702,0,2.557702,420.0009,100,0.1973387,71.40137,0,81,316.4563
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,60.59251,60.59251,0,0,0,60.59251,0,0,7.105427E-15,0,0,63.78159,60.59251,0,0,0,318.7582,0,63.78159,-63.78159,352.7691,83.99249,0.1973387,66.65176,0,0,318.7582
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,105.2829,105.2829,81,0,22.761,105.2829,0,0,0,0,0,25.56096,24.28291,0,0,70.86844,254.9766,0,25.56096,-25.56096,325.8255,77.57735,0.1973387,115.8112,0,81,254.9766
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,38.90532,38.90532,81,0,22.761,38.90532,0,0,0,0,0,0,0,42.09468,39.98995,99.2695,229.4157,39.98995,0,39.98995,363.7633,86.61014,0.1975244,42.79585,0,81,229.4157
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,65.28233,65.28233,81,0,22.761,65.28233,0,0,0,0,0,0,0,15.71767,14.93179,59.27955,265.4066,14.93179,0,14.93179,377.9289,89.98288,0.1975936,71.81056,0,81,265.4066
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,33.02891,33.02891,0,0,0,33.02891,0,0,0,0,0,34.76727,33.02891,0,0,44.34776,278.8452,0,34.76727,-34.76727,341.2809,81.2572,0.1975936,36.3318,0,0,278.8452
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,28.4003,28.4003,0,0,0,28.4003,0,0,3.552714E-15,0,0,29.89505,28.4003,0,0,82.97807,244.078,0,29.89505,-29.89505,309.7688,73.75433,0.1975936,31.24033,0,0,244.078
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,88.11215,88.11215,81,0,22.761,88.11215,0,0,0,0,0,7.486478,7.112154,0,0,116.1948,214.1829,0,7.486478,-7.486478,301.8773,71.87541,0.1975936,96.92337,0,81,214.1829
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,11.91096,11.91096,81,0,22.761,11.91096,0,0,0,0,0,0,0,69.08904,65.63458,124.5131,206.6964,65.63458,0,65.63458,364.1438,86.70073,0.1977864,13.10206,0,81,206.6964
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,154.4244,149.7,81,0,22.761,149.7,0,0,4.72441,20.16685,0,72.31579,68.7,0,0,58.87851,265.7676,0,72.31579,-72.31579,287.9163,68.55135,0.1977864,169.8669,0,81,265.7676
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.47779,41.47779,81,0,22.761,41.47779,0,0,0,0,0,0,0,39.52221,37.5461,139.2294,193.4518,37.5461,0,37.5461,323.5356,77.03214,0.197959,45.62557,0,81,193.4518
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,36.67927,36.67927,81,0,22.761,36.67927,38.21573,0,0,0,14.01725,0,0,44.32073,42.10469,101.6833,227.2433,56.12194,0,56.12194,376.7776,89.70876,0.198197,40.34719,11.2138,81,241.2605
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,153.3462,149.7,81,0,22.761,149.7,19.8699,0,3.646216,18.98084,29.74524,72.31579,68.7,0,0,45.56134,277.753,0,42.57055,-42.57055,331.9043,79.02467,0.198197,168.6808,23.79619,81,307.4983
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,9.266091,9.266091,65.32059,0,18.79411,9.266091,427.4745,0,0,0,39.61017,0,0,56.0545,53.25177,92.86195,235.1825,92.86195,0,92.86195,420.0009,100,0.1979302,10.1927,31.68814,81,274.7926
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,73.48189,73.48189,20.25,0,7.39125,73.48189,100.5953,17.88576,0,0,73.91933,56.03357,53.23189,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,80.83008,59.13546,81,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,89.10685,89.10685,20.40685,0,7.430934,89.10685,117.0528,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,98.01754,83.44164,81,423.0603
