Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,63.56526,63.56526,20.25,0,7.39125,63.56526,151.2637,50.55613,0,0,96.15113,45.59501,43.31526,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,69.92178,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,41.05937,41.05937,0,0,0,41.05937,253.8671,61.01583,0,0,104.2362,43.22039,41.05937,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,45.1653,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,55.45498,55.45498,0,0,0,55.45498,125.331,11.12862,0,0,69.50228,58.37366,55.45498,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,61.00047,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,50.09766,50.09766,0,0,0,50.09766,129.2663,12.02503,0,0,64.7594,52.73438,50.09766,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,55.10742,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,88.32814,88.32814,72.15137,0,20.5223,88.32814,19.27832,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,97.16096,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,79.91715,79.91715,74.76634,0,21.18388,79.91715,6.784415,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1979302,87.90887,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,87.99835,87.99835,81,0,22.761,87.99835,0,0,0,0,0,7.36669,6.998356,0,0,0,318.7582,0,7.36669,-7.36669,412.2357,98.15115,0.1979302,96.79819,0,81,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,63.27954,63.27954,71.89555,0,20.45757,63.27954,0,1.776357E-15,0,0,0,0,0,8.616013,8.185211,8.185211,311.3915,8.185211,0,8.185211,420.0009,100,0.1979675,69.6075,0,81,311.3915
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979675,0,0,0,318.7582
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,63.52252,63.52252,63.52252,0,18.3392,63.52252,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979675,69.87477,0,81,318.7582
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,34.95904,34.95904,0,0,0,34.95904,0,0,7.105427E-15,0,0,36.79899,34.95904,0,0,0,318.7582,0,36.79899,-36.79899,381.2113,90.76441,0.1979675,38.45494,0,0,318.7582
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,54.24099,54.24099,0,0,0,54.24099,0,0,7.105427E-15,0,0,57.09578,54.24099,0,0,40.88777,281.9592,0,57.09578,-57.09578,321.0271,76.43486,0.1979675,59.66509,0,0,281.9592
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,80.39038,80.39038,81,0,22.761,80.39038,0,0,0,0,0,0,0,0.6096158,0.579135,104.3275,224.8634,0.579135,0,0.579135,321.5765,76.56567,0.1979701,88.42942,0,81,224.8634
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,84.79951,84.79951,81,0,22.761,84.79951,0,0,0,0,0,3.99948,3.799506,0,0,103.7484,225.3847,0,3.99948,-3.99948,317.3607,75.56191,0.1979701,93.27946,0,81,225.3847
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,85.7642,85.7642,81,0,22.761,85.7642,0,0,0,0,0,5.014946,4.764199,0,0,108.1923,221.3852,0,5.014946,-5.014946,312.0744,74.30329,0.1979701,94.34062,0,81,221.3852
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,47.8731,47.8731,81,0,22.761,47.8731,0,0,0,0,0,0,0,33.1269,31.47056,113.7644,216.3703,31.47056,0,31.47056,341.93,81.41175,0.1981133,52.6604,0,81,216.3703
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,22.38835,22.38835,0,0,0,22.38835,0,0,3.552714E-15,0,0,23.56669,22.38835,0,0,82.29386,244.6938,0,23.56669,-23.56669,317.0886,75.49712,0.1981133,24.62719,0,0,244.6938
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,89.47112,89.47112,81,0,22.761,89.47112,0,0,0,0,0,8.916968,8.47112,0,0,108.4791,221.1271,0,8.916968,-8.916968,307.6892,73.2592,0.1981133,98.41823,0,81,221.1271
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,18.53496,18.53496,81,0,22.761,18.53496,78.49467,0,0,0,14.54895,0,0,62.46504,59.34179,118.3868,212.2101,73.89075,0,73.89075,377.7882,89.94938,0.1982261,20.38845,11.63916,81,226.759
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,12.13457,12.13457,0,0,0,12.13457,355.5161,0,0,0,43.14034,12.77323,12.13457,0,0,44.49607,278.7118,30.36711,0,30.36711,406.5969,96.8086,0.1979479,13.34803,34.51227,0,321.8521
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,61.3379,0,0,75.46686,0,0,0,0,14.12896,306.0422,14.12896,0,14.12896,420.0009,100,0.1978187,0,60.37349,0,381.509
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,36.76159,36.76159,0,0,0,36.76159,211.6549,39.11129,0,0,77.8077,38.69641,36.76159,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,40.43775,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,37.37898,37.37898,0,0,0,37.37898,339.1772,87.43469,0,0,126.781,39.34629,37.37898,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,41.11688,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,53.03569,53.03569,0,0,0,53.03569,234.7425,68.67027,0,0,124.4973,55.82705,53.03569,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,58.33926,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,102.157,102.157,33.45701,0,10.73262,102.157,70.89491,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,112.3727,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,63.54056,63.54056,25.74085,0,8.780435,63.54056,62.62011,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1978187,69.89462,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,112.4305,112.4305,81,0,22.761,112.4305,14.50269,7.105427E-15,0,0,16.30544,33.08472,31.43048,0,0,0,318.7582,0,16.77927,-16.77927,402.3139,95.78884,0.1978187,123.6735,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,48.83783,48.83783,0,0,0,48.83783,10.9205,0,7.105427E-15,0,5.333337,51.40824,48.83783,0,0,18.64363,301.9789,0,46.07491,-46.07491,353.7467,84.22524,0.1978187,53.72161,4.26667,0,307.3123
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,84.12303,84.12303,81,0,22.761,84.12303,0,0,0,0,0,3.287398,3.123028,0,0,69.83797,255.9041,0,3.287398,-3.287398,350.2815,83.40019,0.1978187,92.53533,0,81,255.9041
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,59.6127,59.6127,0,0,0,59.6127,0,0,7.105427E-15,0,0,62.75021,59.6127,0,0,73.49064,252.6167,0,62.75021,-62.75021,284.137,67.65153,0.1978187,65.57397,0,0,252.6167
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.28862,2.28862,0,0,0,2.28862,0,0,4.440892E-16,0,0,2.409073,2.28862,0,0,143.2131,189.8664,0,2.409073,-2.409073,281.5976,67.04691,0.1978187,2.517482,0,0,189.8664
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,73.77963,73.77963,81,0,22.761,73.77963,0,0,0,0,0,0,0,7.220365,6.859347,145.8898,187.4574,6.859347,0,6.859347,288.1049,68.59628,0.1978498,81.1576,0,81,187.4574
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,52.95199,52.95199,81,0,22.761,52.95199,0,0,0,0,0,0,0,28.04801,26.64561,139.0305,193.6308,26.64561,0,26.64561,313.3832,74.61489,0.1979703,58.24719,0,81,193.6308
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.3849,217.6118,68.7,0,68.7,378.5577,90.13261,0.1980179,0,0,81,217.6118
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.68489,279.4418,0,0,0,378.5577,90.13261,0.1980179,0,0,0,279.4418
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,51.77288,51.77288,0,0,0,51.77288,0,0,7.105427E-15,0,0,54.49777,51.77288,0,0,43.68489,279.4418,0,54.49777,-54.49777,321.112,76.45509,0.1980179,56.95017,0,0,279.4418
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,21.92396,21.92396,0,0,0,21.92396,0,0,3.552714E-15,0,0,23.07785,21.92396,0,0,104.238,224.9441,0,23.07785,-23.07785,296.7858,70.66315,0.1980179,24.11635,0,0,224.9441
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,14.63937,14.63937,0,0,0,14.63937,0,0,0,0,0,15.40986,14.63937,0,0,129.88,201.8662,0,15.40986,-15.40986,280.5424,66.79568,0.1980179,16.10331,0,0,201.8662
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,11.52354,11.52354,0,0,0,11.52354,0,0,0,0,0,12.13004,11.52354,0,0,147.0021,186.4563,0,12.13004,-12.13004,267.7562,63.75135,0.1980179,12.6759,0,0,186.4563
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.4799,174.3263,0,0,0,267.7562,63.75135,0.1980179,0,0,0,174.3263
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,29.95652,29.95652,0,0,0,29.95652,65.87926,0,0,0,19.73513,31.53318,29.95652,0,0,160.4799,174.3263,0,11.79804,-11.79804,255.32,60.79035,0.1980179,32.95217,15.78811,0,194.0614
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,53.13992,53.13992,0,0,0,53.13992,72.198,0,0,0,38.36596,55.93676,53.13992,0,0,173.5889,162.5283,0,17.5708,-17.5708,236.7988,56.38054,0.1980179,58.45391,30.69277,0,200.8942
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,104.7158,104.7158,81,0,22.761,104.7158,74.52892,0,0,0,78.04357,24.96402,23.71582,0,0,193.112,144.9575,53.07955,0,53.07955,287.1544,68.36996,0.1981158,115.1874,62.43486,81,223.001
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,20.52674,20.52674,77.26968,0,21.81723,20.52674,391.2117,0,0,0,80.30299,0,0,56.74295,53.9058,140.0324,192.729,134.2088,0,134.2088,414.4761,98.68458,0.1976345,22.57941,64.24239,81,273.032
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,73.03051,73.03051,20.25,0,7.39125,73.03051,139.8114,40.72292,0,0,102.105,55.55843,52.78051,0,0,5.823618,313.517,5.823618,0,5.823618,420.0009,100,0.197582,80.33356,81.68397,81,415.6219
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,13.89342,13.89342,0,0,0,13.89342,695.8122,82.04746,0,0,96.67212,14.62465,13.89342,0,0,0,318.7582,0,0,0,420.0009,100,0.197582,15.28276,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197582,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.104147,5.104147,0,0,0,5.104147,1864.328,89.78524,0,0,95.15802,5.372786,5.104147,0,0,0,318.7582,0,0,0,420.0009,100,0.197582,5.614562,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,95.78656,95.78656,42.693,0,13.06933,95.78656,58.34634,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.197582,105.3652,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5999279,0.5999279,0,0,0,0.5999279,4393.086,25.72385,0,0,26.35535,0.631503,0.5999279,0,0,0,318.7582,0,0,0,420.0009,100,0.197582,0.6599207,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,116.7846,116.7846,81,0,22.761,116.7846,14.01042,0,0,0,16.36202,37.66803,35.78463,0,0,0,318.7582,0,21.306,-21.306,397.5423,94.65275,0.197582,128.4631,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,103.2977,103.2977,81,0,22.761,103.2977,3.960334,0,0,0,4.090935,23.47128,22.29772,0,0,23.67334,297.4522,0,19.38035,-19.38035,377.1136,89.78879,0.197582,113.6275,3.272748,81,301.5432
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.20706,278.0719,0,0,0,377.1136,89.78879,0.197582,0,0,0,278.0719
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,54.32586,54.32586,0,0,0,54.32586,0,0,7.105427E-15,0,0,57.18511,54.32586,0,0,45.20706,278.0719,0,57.18511,-57.18511,316.8353,75.43681,0.197582,59.75844,0,0,278.0719
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.86712,55.86712,0,0,0,55.86712,0,0,7.105427E-15,0,0,58.80749,55.86712,0,0,108.7461,220.8868,0,58.80749,-58.80749,254.8467,60.67767,0.197582,61.45383,0,0,220.8868
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,29.69009,29.69009,0,0,0,29.69009,0,0,3.552714E-15,0,0,31.25273,29.69009,0,0,174.0877,162.0793,0,31.25273,-31.25273,221.9035,52.83405,0.197582,32.6591,0,0,162.0793
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.813,130.8265,0,0,0,221.9035,52.83405,0.197582,0,0,0,130.8265
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,108.6792,108.6792,81,0,22.761,108.6792,0,0,0,0,0,29.13595,27.67915,0,0,208.813,130.8265,0,29.13595,-29.13595,191.1915,45.52169,0.197582,119.5471,0,81,130.8265
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,22.47771,22.47771,81,0,22.761,22.47771,0,0,0,0,0,0,0,58.52229,55.59618,241.1862,101.6906,55.59618,0,55.59618,243.9346,58.07956,0.1978305,24.72548,0,81,101.6906
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,31.10926,31.10926,81,0,22.761,31.10926,0,0,0,0,0,0,0,49.89074,47.3962,185.5901,151.7272,47.3962,0,47.3962,288.8986,68.78525,0.1980413,34.22018,0,81,151.7272
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,66.00942,66.00942,81,0,22.761,66.00942,0,0,0,0,0,0,0,14.99058,14.24105,138.1939,194.3837,14.24105,0,14.24105,302.4089,72.00197,0.1981045,72.61036,0,81,194.3837
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,68.28978,68.28978,81,0,22.761,68.28978,0,1.776357E-15,0,0,0,0,0,12.71022,12.07471,123.9528,207.2007,12.07471,0,12.07471,313.864,74.72936,0.198158,75.11876,0,81,207.2007
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,37.32228,37.32228,81,0,22.761,37.32228,0,0,0,0,0,0,0,43.67772,41.49383,111.8781,218.0679,41.49383,0,41.49383,353.2285,84.10184,0.1983414,41.05452,0,81,218.0679
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.62984,41.62984,0,0,0,41.62984,0,0,7.105427E-15,0,0,43.82088,41.62984,0,0,70.38428,255.4124,0,43.82088,-43.82088,307.0372,73.10394,0.1983414,45.79282,0,0,255.4124
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,24.93518,24.93518,0,0,0,24.93518,96.98859,0,0,0,24.18428,26.24756,24.93518,0,0,119.0742,211.5915,0,2.063277,-2.063277,304.8623,72.58611,0.1983414,27.4287,19.34743,0,235.7758
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,62.10581,62.10581,0,0,0,62.10581,85.78162,0,0,0,53.27537,65.37454,62.10581,0,0,121.3667,209.5282,0,12.09917,-12.09917,292.1086,69.54954,0.1983414,68.31639,42.6203,0,262.8036
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,19.51568,19.51568,0,0,0,19.51568,424.977,0,0,0,82.93716,20.54283,19.51568,0,0,134.8102,197.429,62.39433,0,62.39433,351.3011,83.64295,0.1977834,21.46725,66.34972,0,280.3662
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,50.78785,50.78785,0,0,0,50.78785,188.4627,0,0,0,95.71615,53.46089,50.78785,0,0,72.41587,253.5839,42.25526,0,42.25526,391.388,93.18742,0.1974073,55.86663,76.57292,0,349.3001
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,91.44975,91.44975,22.74975,0,8.023687,91.44975,137.1937,22.98689,0,0,125.4633,72.31579,68.7,0,0,30.16061,291.6137,30.16061,0,30.16061,420.0009,100,0.1971397,100.5947,100.3706,81,417.077
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,70.84623,70.84623,20.25,0,7.39125,70.84623,172.8797,69.21958,0,0,122.4788,53.25919,50.59623,0,0,0,318.7582,0,0,0,420.0009,100,0.1971397,77.93085,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,53.97952,53.97952,0,0,0,53.97952,189.7316,45.59566,0,0,102.4162,56.82055,53.97952,0,0,0,318.7582,0,0,0,420.0009,100,0.1971397,59.37748,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,58.27627,58.27627,0,0,0,58.27627,136.1349,17.99087,0,0,79.33431,61.34344,58.27627,0,0,0,318.7582,0,0,0,420.0009,100,0.1971397,64.1039,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,57.1846,57.1846,0,0,0,57.1846,54.59137,0,7.105427E-15,0,31.21786,60.19431,57.1846,0,0,0,318.7582,0,28.97646,-28.97646,389.457,92.72767,0.1971397,62.90306,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,73.49891,73.49891,65.9394,0,18.95067,73.49891,54.63134,0,0,0,40.15344,7.957382,7.559513,0,0,32.19606,289.7818,32.19606,0,32.19606,420.0009,100,0.1972407,80.8488,32.12275,81,329.9352
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,27.34002,27.34002,0,0,0,27.34002,62.7459,0,3.552714E-15,0,17.15474,28.77897,27.34002,0,0,0,318.7582,0,11.62423,-11.62423,407.7478,97.08262,0.1972407,30.07402,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,85.62782,85.62782,81,0,22.761,85.62782,3.839771,2.664535E-15,0,0,3.287912,4.871392,4.627822,0,0,12.91581,307.134,0,1.58348,-1.58348,406.0787,96.68521,0.1972407,94.19061,2.63033,81,310.4219
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,56.79185,56.79185,0,0,0,56.79185,0,0,7.105427E-15,0,0,59.7809,56.79185,0,0,14.67523,305.5505,0,59.7809,-59.7809,343.0641,81.68176,0.1972407,62.47104,0,0,305.5505
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,69.4228,69.4228,81,0,22.761,69.4228,0,-1.776357E-15,0,0,0,0,0,11.5772,10.99834,81.09845,245.7696,10.99834,0,10.99834,353.498,84.16603,0.1972894,76.36508,0,81,245.7696
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,74.57565,74.57565,81,0,22.761,74.57565,0,0,0,0,0,0,0,6.424345,6.103128,70.10011,255.6681,6.103128,0,6.103128,359.288,85.54459,0.1973164,82.03322,0,81,255.6681
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.259969,6.259969,0,0,0,6.259969,0,0,8.881784E-16,0,0,6.589441,6.259969,0,0,63.99698,261.1609,0,6.589441,-6.589441,352.3421,83.89081,0.1973164,6.885966,0,0,261.1609
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,15.6094,15.6094,0,0,0,15.6094,0,0,1.776357E-15,0,0,16.43095,15.6094,0,0,71.31858,254.5715,0,16.43095,-16.43095,335.0223,79.76707,0.1973164,17.17034,0,0,254.5715
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.379389,5.379389,0,0,0,5.379389,0,0,0,0,0,5.662515,5.379389,0,0,89.5752,238.1405,0,5.662515,-5.662515,329.0535,78.34592,0.1973164,5.917328,0,0,238.1405
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,99.99992,99.99992,81,0,22.761,99.99992,0,0,0,0,0,19.99991,18.99992,0,0,95.86687,232.478,0,19.99991,-19.99991,307.9718,73.32647,0.1973164,109.9999,0,81,232.478
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,74.59707,74.59707,81,0,22.761,74.59707,0,0,0,0,0,0,0,6.402929,6.082783,118.089,212.4781,6.082783,0,6.082783,313.7424,74.70042,0.1973433,82.05678,0,81,212.4781
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,20.03189,20.03189,81,0,22.761,20.03189,0,0,0,0,0,0,0,60.96811,57.9197,112.0062,217.9526,57.9197,0,57.9197,368.6898,87.78313,0.1975958,22.03509,0,81,217.9526
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,57.6604,57.6604,0,0,0,57.6604,0,0,7.105427E-15,0,0,60.69516,57.6604,0,0,54.08652,270.0804,0,60.69516,-60.69516,304.7115,72.55022,0.1975958,63.42645,0,0,270.0804
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,83.50332,83.50332,81,0,22.761,83.50332,0,0,0,0,0,2.63507,2.503317,0,0,121.5256,209.3852,0,2.63507,-2.63507,301.9339,71.88889,0.1975958,91.85365,0,81,209.3852
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,18.21099,18.21099,81,0,22.761,18.21099,0,0,0,0,0,0,0,62.78901,59.64956,124.4534,206.7501,59.64956,0,59.64956,358.5225,85.36232,0.1978318,20.03209,0,81,206.7501
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,64.80389,260.4347,23.63072,0,23.63072,380.9406,90.69995,0.1976235,0,18.90458,0,284.0655
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,40.88463,40.88463,0,0,0,40.88463,126.9737,0,0,0,51.91275,43.03645,40.88463,0,0,41.17316,281.7024,8.876292,0,8.876292,389.3613,92.7049,0.1975454,44.97309,41.5302,0,333.6151
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,52.91278,0,0,85.20966,0,0,0,0,32.29687,289.691,32.29687,0,32.29687,420.0009,100,0.1972617,0,68.16772,0,374.9007
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,146.2652,146.2652,77.56516,0,21.89198,146.2652,78.27366,42.1713,0,11.19167,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,160.8917,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,36.43707,36.43707,0,0,0,36.43707,272.4152,60.90531,0,0,99.26012,38.3548,36.43707,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,40.08077,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,26.03174,26.03174,0,0,0,26.03174,315.0519,54.61167,0,0,82.0135,27.40183,26.03174,0,0,0,318.7582,0,0,0,420.0009,100,0.1972617,28.63492,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,62.39291,62.39291,0,0,0,62.39291,86.26041,0,0,0,53.82038,65.67675,62.39291,0,0,0,318.7582,0,11.85637,-11.85637,407.5031,97.02436,0.1972617,68.6322,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,31.02418,31.02418,0,0,0,31.02418,75.11179,0,3.552714E-15,0,23.30282,32.65703,31.02418,0,0,13.17375,306.9019,0,9.354212,-9.354212,397.6429,94.6767,0.1972617,34.12659,18.64225,0,330.2047
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.994499,4.994499,0,0,0,4.994499,77.95905,0,0,0,3.893663,5.257367,4.994499,0,0,23.56732,297.5476,0,1.363703,-1.363703,396.2054,94.33444,0.1972617,5.493948,3.114931,0,301.4413
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,120.8515,120.8515,81,0,22.761,120.8515,0,0,0,0,0,41.94894,39.85149,0,0,25.08254,296.1839,0,41.94894,-41.94894,351.9874,83.80635,0.1972617,132.9366,0,81,296.1839
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,93.19131,93.19131,81,0,22.761,93.19131,0,0,0,0,0,12.83296,12.19132,0,0,71.69247,254.235,0,12.83296,-12.83296,338.4603,80.58562,0.1972617,102.5104,0,81,254.235
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,11.47379,11.47379,0,0,0,11.47379,0,0,1.776357E-15,0,0,12.07767,11.47379,0,0,85.95132,241.402,0,12.07767,-12.07767,325.7293,77.55444,0.1972617,12.62117,0,0,241.402
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,55.29335,55.29335,0,0,0,55.29335,0,0,7.105427E-15,0,0,58.20353,55.29335,0,0,99.37096,229.3244,0,58.20353,-58.20353,264.3774,62.94687,0.1972617,60.82268,0,0,229.3244
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.79344,35.79344,0,0,0,35.79344,0,0,0,0,0,37.6773,35.79344,0,0,164.0415,171.1208,0,37.6773,-37.6773,224.662,53.49085,0.1972617,39.37278,0,0,171.1208
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,30.62276,30.62276,0,0,0,30.62276,0,0,7.105427E-15,0,0,32.23449,30.62276,0,0,205.9052,133.4435,0,32.23449,-32.23449,190.6839,45.40083,0.1972617,33.68504,0,0,133.4435
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,10.79663,10.79663,0,0,0,10.79663,0,0,1.776357E-15,0,0,11.36487,10.79663,0,0,241.7213,101.2091,0,11.36487,-11.36487,178.7043,42.54855,0.1972617,11.87629,0,0,101.2091
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,41.07358,41.07358,0,0,0,41.07358,0,0,7.105427E-15,0,0,43.23534,41.07358,0,0,254.3489,89.84418,0,43.23534,-43.23534,133.1302,31.6976,0.1972617,45.18093,0,0,89.84418
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,39.93266,39.93266,0,0,0,39.93266,0,0,7.105427E-15,0,0,42.03438,39.93266,0,0,302.3882,46.60884,0,42.03438,-42.03438,88.82207,21.14807,0.1972617,43.92593,0,0,46.60884
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,18.45334,18.45334,81,0,22.761,18.45334,0,-7.105427E-15,0,0,0,0,0,62.54666,59.41933,349.0931,4.574459,59.41933,0,59.41933,145.1922,34.5695,0.1974992,20.29867,0,81,4.574459
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,58.29691,58.29691,81,0,22.761,58.29691,0,0,0,0,0,0,0,22.70309,21.56793,289.6737,58.05185,21.56793,0,21.56793,165.6533,39.44119,0.1975933,64.1266,0,81,58.05185
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.18746,25.18746,81,0,22.761,25.18746,0,0,0,0,0,0,0,55.81254,53.02191,268.1058,77.463,53.02191,0,53.02191,215.9543,51.41759,0.1978237,27.70621,0,81,77.463
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,22.6827,22.6827,81,0,22.761,22.6827,92.85522,0,0,0,21.06208,0,0,58.3173,55.40143,215.0839,125.1827,76.46351,0,76.46351,288.494,68.6889,0.1979097,24.95098,16.84966,81,146.2448
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,58.72154,58.72154,81,0,22.761,58.72154,94.03361,0,0,0,55.21798,0,0,22.27846,21.16454,138.6204,193.9999,76.38252,0,76.38252,360.9568,85.94193,0.1979957,64.59369,44.17439,81,249.2178
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,34.28929,34.28929,0,0,0,34.28929,229.332,0,0,0,78.63632,36.09399,34.28929,0,0,62.23787,262.7441,42.54234,0,42.54234,401.316,95.55124,0.1976266,37.71822,62.90906,0,341.3805
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,68.46178,68.46178,20.25,0,7.39125,68.46178,152.4788,33.94492,0,0,104.3897,50.74925,48.21178,0,0,19.69554,301.0322,19.69554,0,19.69554,420.0009,100,0.1974562,75.30797,83.51176,81,405.4219
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,39.86581,39.86581,0,0,0,39.86581,273.7023,67.14963,0,0,109.1136,41.96401,39.86581,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,43.85239,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,133.7587,133.7587,65.05874,0,18.72786,133.7587,76.44917,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,147.1346,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,19.40066,19.40066,0,0,0,19.40066,625.5726,100.9434,0,0,121.3652,20.42174,19.40066,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,21.34072,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,67.86195,67.86195,20.25,0,7.39125,67.86195,161.797,59.68075,0,0,109.7986,50.11784,47.61195,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,74.64815,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,83.66916,83.66916,20.25,0,7.39125,83.66916,94.02036,11.90903,0,0,78.66604,66.75701,63.41916,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,92.03607,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,72.87165,72.87165,20.25,0,7.39125,72.87165,80.71101,3.424235,0,0,58.81544,55.39121,52.62165,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,80.15881,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,94.45022,94.45022,60.31026,0,17.5265,94.45022,38.0484,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,103.8952,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,71.23135,71.23135,66.94124,0,19.20413,71.23135,6.33977,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1974562,78.35448,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,186.6441,149.7,81,0,22.761,149.7,0,0,36.9441,55.60851,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1974562,205.3085,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,144.8492,144.8492,81,0,22.761,144.8492,0,0,0,9.634067,0,67.20963,63.84915,0,0,80.35088,246.4424,0,67.20963,-67.20963,272.9281,64.98276,0.1974562,159.3341,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,79.71045,79.71045,81,0,22.761,79.71045,0,0,0,0,0,0,0,1.289548,1.22507,155.0282,179.2328,1.22507,0,1.22507,274.0903,65.25948,0.1974614,87.6815,0,81,179.2328
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,67.92203,67.92203,81,0,22.761,67.92203,0,0,0,0,0,0,0,13.07797,12.42407,153.8032,180.3354,12.42407,0,12.42407,285.8768,68.06578,0.197515,74.71423,0,81,180.3354
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,40.35341,40.35341,81,0,22.761,40.35341,0,0,0,0,0,0,0,40.64659,38.61426,141.3791,191.517,38.61426,0,38.61426,322.5096,76.78783,0.197681,44.38876,0,81,191.517
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,69.5853,69.5853,81,0,22.761,69.5853,0,0,0,0,0,0,0,11.41471,10.84397,102.7648,226.2699,10.84397,0,10.84397,332.797,79.23723,0.1977275,76.54382,0,81,226.2699
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,23.73462,23.73462,81,0,22.761,23.73462,0,0,0,0,0,0,0,57.26538,54.40211,91.92088,236.0294,54.40211,0,54.40211,384.4074,91.52539,0.1979601,26.10808,0,81,236.0294
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,45.10321,45.10321,0,0,0,45.10321,0,0,0,0,0,47.47706,45.10321,0,0,37.51877,284.9913,0,47.47706,-47.47706,334.3622,79.60989,0.1979601,49.61353,0,0,284.9913
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,55.85376,55.85376,0,0,0,55.85376,0,0,0,0,0,58.79343,55.85376,0,0,90.27106,237.5143,0,58.79343,-58.79343,272.3885,64.85427,0.1979601,61.43913,0,0,237.5143
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,14.55809,14.55809,0,0,0,14.55809,0,0,0,0,0,15.32431,14.55809,0,0,155.5971,178.7208,0,15.32431,-15.32431,256.2352,61.00827,0.1979601,16.0139,0,0,178.7208
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,37.32672,37.32672,0,0,0,37.32672,0,0,7.105427E-15,0,0,39.29129,37.32672,0,0,172.6241,163.3965,0,39.29129,-39.29129,214.8186,51.14718,0.1979601,41.05939,0,0,163.3965
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,6.464156,6.464156,0,0,0,6.464156,0,0,8.881784E-16,0,0,6.804375,6.464156,0,0,216.2811,124.1052,0,6.804375,-6.804375,207.6461,49.43946,0.1979601,7.110572,0,0,124.1052
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,30.79016,30.79016,0,0,0,30.79016,54.29629,0,3.552714E-15,0,16.71791,32.4107,30.79016,0,0,223.8415,117.3009,0,15.69278,-15.69278,191.1045,45.50098,0.1979601,33.86918,13.37433,0,134.0188
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,66.88825,66.88825,81,0,22.761,66.88825,69.01273,0,0,0,46.16142,0,0,14.11174,13.40616,241.2779,101.6081,59.56757,0,59.56757,247.6153,58.9559,0.1981558,73.57708,36.92913,81,147.7695
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,76.77723,76.77723,81,0,22.761,76.77723,82.62105,0,0,0,63.43415,0,0,4.22277,4.011631,181.7104,155.2189,67.44579,0,67.44579,311.5999,74.19032,0.1983166,84.45496,50.74732,81,218.6531
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,14.86567,14.86567,56.66327,0,16.60381,14.86567,501.5371,7.105427E-15,0,0,74.55686,0,0,41.79759,39.70771,114.2646,215.9201,114.2646,0,114.2646,420.0009,100,0.197781,16.35224,59.64549,81,290.477
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,38.47097,38.47097,0,0,0,38.47097,192.6927,33.63498,0,0,74.13074,40.49576,38.47097,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,42.31807,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,76.21665,76.21665,46.16518,0,13.94779,76.21665,41.50422,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,83.83832,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,37.08589,37.08589,0,0,0,37.08589,164.2299,21.86836,0,0,60.90614,39.03778,37.08589,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,40.79448,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,10.16757,10.16757,0,0,0,10.16757,588.5803,49.14162,0,0,59.84433,10.70271,10.16757,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,11.18433,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197781,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,26.71146,26.71146,0,0,0,26.71146,74.20792,0,0,0,19.82202,28.11732,26.71146,0,0,0,318.7582,0,8.295308,-8.295308,411.2568,97.91809,0.197781,29.3826,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,73.7064,73.7064,77.34682,0,21.83675,73.7064,7.305991,0,0,0,5.384983,0,0,3.640425,3.458404,9.217009,310.4629,8.843387,0,8.843387,419.6464,99.9156,0.1978117,81.07703,4.307986,81,315.8479
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,38.10468,38.10468,0,0,0,38.10468,0,0,7.105427E-15,0,0,40.11019,38.10468,0,0,0.3736226,318.422,0,40.11019,-40.11019,377.3665,89.849,0.1978117,41.91515,0,0,318.422
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,15.85483,15.85483,0,0,0,15.85483,0,0,1.776357E-15,0,0,16.68929,15.85483,0,0,44.9405,278.3118,0,16.68929,-16.68929,359.7745,85.66042,0.1978117,17.44031,0,0,278.3118
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,149.4297,149.4297,81,0,22.761,149.4297,0,0,0,14.67265,0,72.03124,68.42968,0,0,63.48416,261.6225,0,72.03124,-72.03124,283.8469,67.58246,0.1978117,164.3727,0,81,261.6225
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,143.5189,189.5912,68.7,0,68.7,349.0214,83.10017,0.1978567,0,0,81,189.5912
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,51.47243,51.47243,0,0,0,51.47243,0,0,7.105427E-15,0,0,54.18151,51.47243,0,0,74.81887,251.4212,0,54.18151,-54.18151,291.9091,69.50203,0.1978567,56.61967,0,0,251.4212
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.0205,197.2397,0,0,0,291.9091,69.50203,0.1978567,0,0,0,197.2397
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,11.71577,11.71577,0,0,0,11.71577,0,0,1.776357E-15,0,0,12.33239,11.71577,0,0,135.0205,197.2397,0,12.33239,-12.33239,278.9096,66.40692,0.1978567,12.88735,0,0,197.2397
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,50.35767,50.35767,0,0,0,50.35767,0,0,7.105427E-15,0,0,53.00808,50.35767,0,0,148.7232,184.9073,0,53.00808,-53.00808,223.0342,53.10328,0.1978567,55.39344,0,0,184.9073
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,73.1843,73.1843,81,0,22.761,73.1843,0,0,0,0,0,0,0,7.815707,7.424922,207.6211,131.8993,7.424922,0,7.424922,230.0781,54.78039,0.1978879,80.50272,0,81,131.8993
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,15.52306,15.52306,81,0,22.761,15.52306,0,0,0,0,0,0,0,65.47694,62.20309,200.1962,138.5817,62.20309,0,62.20309,289.0891,68.83061,0.1980922,17.07537,0,81,138.5817
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,43.20023,43.20023,81,0,22.761,43.20023,0,0,0,0,0,0,0,37.79977,35.90978,137.9931,194.5645,35.90978,0,35.90978,323.1561,76.94179,0.1982425,47.52026,0,81,194.5645
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.459144,4.459144,76.77493,0,21.69206,4.459144,0,0,0,0,0,0,0,72.31579,68.7,102.0833,226.8833,68.7,0,68.7,388.3307,92.4595,0.1983393,4.905058,0,81,226.8833
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,33.38327,288.7133,10.87635,0,10.87635,398.6489,94.91621,0.1982473,0,8.701081,0,299.5896
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,40.98441,40.98441,0,0,0,40.98441,22.58787,0,0,0,9.257504,43.14148,40.98441,0,0,22.50692,298.502,0,33.88397,-33.88397,362.932,86.41222,0.1982473,45.08284,7.406003,0,307.7595
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,60.15578,264.618,23.18074,0,23.18074,384.9232,91.64821,0.1980516,0,18.54459,0,287.7988
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,126.5258,126.5258,81,0,22.761,126.5258,37.59323,7.105427E-15,0,0,47.56512,47.92186,45.52577,0,0,36.97504,285.4807,0,0.3567381,-0.3567381,384.5472,91.55868,0.1980516,139.1783,38.0521,81,333.0458
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,123.3166,123.3166,81,0,22.761,123.3166,40.06683,0,0,0,49.40905,44.54379,42.3166,0,0,37.37142,285.124,4.865261,0,4.865261,389.1628,92.65762,0.1980659,135.6483,39.52724,81,334.533
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,86.82522,86.82522,76.50251,0,21.62313,86.82522,49.95342,0,0,0,43.37217,10.86601,10.32271,0,0,32.50616,289.5027,32.50616,0,32.50616,420.0009,100,0.1981613,95.50774,34.69773,81,332.8748
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,152.4272,149.7,81,0,22.761,149.7,49.76756,2.186241,2.727169,17.96989,74.50203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1981613,167.6699,59.60162,81,393.2603
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,30.96604,30.96604,0,0,0,30.96604,142.6054,11.56343,0,0,44.15926,32.59583,30.96604,0,0,0,318.7582,0,0,0,420.0009,100,0.1981613,34.06264,35.32741,0,362.9175
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,60.67757,60.67757,0,0,0,60.67757,52.15314,0,0,0,31.64525,63.87112,60.67757,0,0,0,318.7582,0,32.22587,-32.22587,386.0318,91.91215,0.1981613,66.74532,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,19.70596,19.70596,0,0,0,19.70596,45.99726,0,0,0,9.064202,20.74312,19.70596,0,0,35.80652,286.5323,0,11.67892,-11.67892,373.7211,88.98104,0.1981613,21.67656,7.251362,0,295.5966
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,77.96198,77.96198,81,0,22.761,77.96198,13.0852,4.440892E-16,0,0,10.20148,0,0,3.038018,2.886117,48.78309,274.8535,13.08759,0,13.08759,386.1371,91.93723,0.1982031,85.75818,8.161182,81,285.0549
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,45.2214,45.2214,0,0,0,45.2214,11.36117,0,7.105427E-15,0,5.137678,47.60147,45.2214,0,0,35.6955,286.6323,0,42.46379,-42.46379,341.3763,81.27992,0.1982031,49.74354,4.110142,0,291.77
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,22.46011,22.46011,0,0,0,22.46011,0,0,3.552714E-15,0,0,23.64222,22.46011,0,0,82.87749,244.1685,0,23.64222,-23.64222,316.4553,75.34634,0.1982031,24.70612,0,0,244.1685
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,63.07316,63.07316,81,0,22.761,63.07316,0,0,0,0,0,0,0,17.92684,17.0305,109.1466,220.5263,17.0305,0,17.0305,332.6118,79.19313,0.1982738,69.38048,0,81,220.5263
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,45.24568,45.24568,81,0,22.761,45.24568,0,0,0,0,0,0,0,35.75432,33.96661,92.11613,235.8537,33.96661,0,33.96661,364.8354,86.86539,0.1984144,49.77024,0,81,235.8537
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,55.13979,55.13979,0,0,0,55.13979,0,0,7.105427E-15,0,0,58.04188,55.13979,0,0,58.14952,266.4236,0,58.04188,-58.04188,303.6538,72.29839,0.1984144,60.65377,0,0,266.4236
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,109.7896,109.7896,81,0,22.761,109.7896,0,0,0,0,0,30.30483,28.78959,0,0,122.6405,208.3818,0,30.30483,-30.30483,271.7097,64.69267,0.1984144,120.7686,0,81,208.3818
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,42.55029,42.55029,81,0,22.761,42.55029,0,0,0,0,0,0,0,38.44971,36.52723,156.3125,178.0769,36.52723,0,36.52723,306.3625,72.94331,0.1985652,46.80532,0,81,178.0769
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,26.83323,26.83323,81,0,22.761,26.83323,0,0,0,0,0,0,0,54.16677,51.45843,119.7853,210.9514,51.45843,0,51.45843,355.1803,84.56656,0.1987768,29.51655,0,81,210.9514
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.60451,33.60451,0,0,0,33.60451,0,0,0,0,0,35.37317,33.60451,0,0,68.32688,257.264,0,35.37317,-35.37317,317.8937,75.68882,0.1987768,36.96496,0,0,257.264
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6304,221.8909,0,0,0,317.8937,75.68882,0.1987768,0,0,0,221.8909
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.22254,4.22254,0,0,0,4.22254,0,0,8.881784E-16,0,0,4.444779,4.22254,0,0,107.6304,221.8909,0,4.444779,-4.444779,313.2085,74.5733,0.1987768,4.644794,0,0,221.8909
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.569,217.4461,0,0,0,313.2085,74.5733,0.1987768,0,0,0,217.4461
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.57435,37.57435,0,0,0,37.57435,0,0,7.105427E-15,0,0,39.55195,37.57435,0,0,112.569,217.4461,0,39.55195,-39.55195,271.5171,64.64679,0.1987768,41.33179,0,0,217.4461
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,5.954446,5.954446,0,0,0,5.954446,245.4609,0,0,0,14.61584,6.267838,5.954446,0,0,156.5157,177.8941,8.347998,0,8.347998,279.4366,66.5324,0.1987067,6.54989,11.69267,0,192.51
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,148.1677,185.4073,27.78436,0,27.78436,305.7952,72.80824,0.1984738,0,22.22748,0,213.1917
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.240809,7.240809,0,0,0,7.240809,478.7493,0,0,0,34.66532,7.621904,7.240809,0,0,120.3833,210.4133,27.04342,0,27.04342,331.4508,78.91671,0.1982477,7.96489,27.73226,0,245.0786
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,52.04962,52.04962,0,0,0,52.04962,118.2565,0,0,0,61.55207,54.78907,52.04962,0,0,93.33989,234.7523,6.762995,0,6.762995,337.8668,80.44431,0.1981912,57.25458,49.24165,0,296.3044
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,78.88425,78.88425,81,0,22.761,78.88425,99.70306,0,0,0,78.65001,0,0,2.115749,2.009962,86.5769,240.839,80.65997,0,80.65997,414.3875,98.66351,0.198237,86.77267,62.92001,81,319.489
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,40.12072,40.12072,0,0,0,40.12072,206.4699,34.68797,0,0,82.83723,42.23234,40.12072,0,0,5.916924,313.433,5.916924,0,5.916924,420.0009,100,0.1981878,44.1328,66.26978,0,396.2702
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981878,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,90.65977,90.65977,52.37596,0,15.51912,90.65977,44.45053,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1981878,99.72575,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,129.3875,129.3875,81,0,22.761,129.3875,27.14544,0,0,0,35.12282,50.93425,48.38754,0,0,0,318.7582,0,15.81143,-15.81143,403.3341,96.03175,0.1981878,142.3263,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,121.5105,121.5105,81,0,22.761,121.5105,42.47687,0,0,0,51.61384,42.64261,40.51048,0,0,17.56825,302.9468,8.971235,0,8.971235,411.845,98.05814,0.1982137,133.6615,41.29107,81,354.5606
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,6.744246,0,0,15.34126,0,0,0,0,8.597018,311.0209,8.597018,0,8.597018,420.0009,100,0.1981422,0,12.27301,0,326.3622
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981422,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,54.7288,54.7288,0,0,0,54.7288,0,0,7.105427E-15,0,0,57.60927,54.7288,0,0,0,318.7582,0,57.60927,-57.60927,359.2753,85.54158,0.1981422,60.20168,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,95.87794,95.87794,81,0,22.761,95.87794,0,0,0,0,0,15.66098,14.87794,0,0,64.0103,261.149,0,15.66098,-15.66098,342.7672,81.61108,0.1981422,105.4657,0,81,261.149
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,97.13461,97.13461,81,0,22.761,97.13461,0,0,0,0,0,16.9838,16.13461,0,0,81.41139,245.488,0,16.9838,-16.9838,324.8647,77.34859,0.1981422,106.8481,0,81,245.488
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,30.78254,30.78254,81,0,22.761,30.78254,0,0,0,0,0,0,0,50.21746,47.70659,100.2823,228.5042,47.70659,0,47.70659,370.1232,88.12438,0.1983375,33.86079,0,81,228.5042
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.57569,271.4401,0,0,0,370.1232,88.12438,0.1983375,0,0,0,271.4401
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,75.79395,75.79395,81,0,22.761,75.79395,0,0,0,0,0,0,0,5.206046,4.945743,52.57569,271.4401,4.945743,0,4.945743,374.8151,89.24152,0.1983576,83.37335,0,81,271.4401
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,76.49591,76.49591,81,0,22.761,76.49591,0,0,0,0,0,0,0,4.504086,4.278882,47.62995,275.8913,4.278882,0,4.278882,378.8744,90.20802,0.1983751,84.14551,0,81,275.8913
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.35107,279.7423,0,0,0,378.8744,90.20802,0.1983751,0,0,0,279.7423
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.86284,37.86284,0,0,0,37.86284,0,0,7.105427E-15,0,0,39.85562,37.86284,0,0,43.35107,279.7423,0,39.85562,-39.85562,336.8629,80.20529,0.1983751,41.64912,0,0,279.7423
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,84.63448,84.63448,81,0,22.761,84.63448,0,0,0,0,0,3.825776,3.634487,0,0,87.63509,239.8866,0,3.825776,-3.825776,332.8302,79.24512,0.1983751,93.09794,0,81,239.8866
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,14.08175,14.08175,81,0,22.761,14.08175,0,0,0,0,0,0,0,66.91825,63.57234,91.88595,236.0609,63.57234,0,63.57234,393.1402,93.60462,0.1985615,15.48993,0,81,236.0609
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,33.22533,33.22533,0,0,0,33.22533,0,0,0,0,0,34.97403,33.22533,0,0,28.31361,293.276,0,34.97403,-34.97403,356.2743,84.82705,0.1985615,36.54787,0,0,293.276
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,107.9248,107.9248,81,0,22.761,107.9248,17.3825,7.105427E-15,0,0,18.76003,28.34191,26.92481,0,0,67.17365,258.3019,0,9.581875,-9.581875,346.1741,82.42225,0.1985615,118.7173,15.00802,81,277.062
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,15.12708,15.12708,0,0,0,15.12708,287.606,0,0,0,43.50637,15.92324,15.12708,0,0,77.82018,248.7201,27.58313,0,27.58313,372.3418,88.65263,0.1983332,16.63978,34.8051,0,292.2264
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,157.0457,149.7,81,0,22.761,149.7,57.32812,0,7.345669,23.05024,85.82021,72.31579,68.7,0,0,50.23705,273.5449,13.50441,0,13.50441,385.1532,91.70296,0.1982216,172.7502,68.65616,81,359.3651
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,32.43451,32.43451,0,0,0,32.43451,273.4662,17.82321,0,0,88.69743,34.14159,32.43451,0,0,36.73263,285.6989,36.73263,0,36.73263,420.0009,100,0.1979188,35.67796,70.95795,0,374.3963
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,107.3167,107.3167,76.4716,0,21.61531,107.3167,30.25484,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1979188,118.0483,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,79.30723,79.30723,20.25,0,7.39125,79.30723,96.6614,14.49397,0,0,76.65948,62.16551,59.05723,0,0,0,318.7582,0,0,0,420.0009,100,0.1979188,87.23795,61.32758,81,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,61.49294,61.49294,0,0,0,61.49294,163.3114,35.69555,0,0,100.4249,64.72941,61.49294,0,0,0,318.7582,0,0,0,420.0009,100,0.1979188,67.64223,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,25.17158,25.17158,0,0,0,25.17158,303.72,49.95472,0,0,76.45111,26.4964,25.17158,0,0,0,318.7582,0,0,0,420.0009,100,0.1979188,27.68873,61.16089,0,395.2094
