Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,68.07279,68.07279,20.25,0,7.39125,68.07279,92.50162,12.62865,0,0,62.96843,50.33978,47.82279,0,0,0,318.7582,0,0,0,420.0009,100,0.1979188,74.88007,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,59.83105,59.83105,0,0,0,59.83105,42.01989,0,7.105427E-15,0,25.14094,62.98005,59.83105,0,0,0,318.7582,0,37.83911,-37.83911,380.1149,90.50337,0.1979188,65.81416,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,108.0846,108.0846,81,0,22.761,108.0846,20.33727,7.105427E-15,0,0,21.98146,28.51012,27.08461,0,0,42.04346,280.9191,0,6.528659,-6.528659,373.2331,88.86485,0.1979188,118.8931,17.58517,81,302.9006
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,89.47335,89.47335,81,0,22.761,89.47335,4.353674,3.552714E-15,0,0,3.895378,8.919319,8.473353,0,0,49.29752,274.3904,0,5.023941,-5.023941,367.9374,87.60397,0.1979188,98.42069,3.116303,81,278.2858
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,72.42578,72.42578,81,0,22.761,72.42578,0,0,0,0,0,0,0,8.574215,8.145505,54.87968,269.3665,8.145505,0,8.145505,375.6649,89.44385,0.197952,79.66837,0,81,269.3665
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,134.8721,134.8721,81,0,22.761,134.8721,0,0,0,0,0,56.70745,53.87208,0,0,46.73417,276.6975,0,56.70745,-56.70745,315.89,75.21175,0.197952,148.3593,0,81,276.6975
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,63.44788,63.44788,81,0,22.761,63.44788,0,3.552714E-15,0,0,0,0,0,17.55212,16.67451,109.7425,219.99,16.67451,0,16.67451,331.7088,78.97814,0.1980198,69.79266,0,81,219.99
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,18.01583,18.01583,81,0,22.761,18.01583,0,0,0,0,0,0,0,62.98417,59.83496,93.06794,234.9971,59.83496,0,59.83496,388.4733,92.49345,0.1982366,19.81741,0,81,234.9971
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,67.0235,67.0235,81,0,22.761,67.0235,0,0,0,0,0,0,0,13.9765,13.27767,33.23297,288.8485,13.27767,0,13.27767,401.0696,95.49257,0.1982903,73.72585,0,81,288.8485
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.9553,300.7985,0,0,0,401.0696,95.49257,0.1982903,0,0,0,300.7985
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.4676,36.4676,0,0,0,36.4676,0,0,0,0,0,38.38694,36.4676,0,0,19.9553,300.7985,0,38.38694,-38.38694,360.6062,85.85844,0.1982903,40.11436,0,0,300.7985
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.60746,262.4115,0,0,0,360.6062,85.85844,0.1982903,0,0,0,262.4115
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,38.8281,38.8281,0,0,0,38.8281,0,0,0,0,0,40.87168,38.8281,0,0,62.60746,262.4115,0,40.87168,-40.87168,317.5237,75.60072,0.1982903,42.71091,0,0,262.4115
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.0204,221.5398,0,0,0,317.5237,75.60072,0.1982903,0,0,0,221.5398
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03189651,0.03189651,0,0,0,0.03189651,0,0,6.938894E-18,0,0,0.03357527,0.03189651,0,0,108.0204,221.5398,0,0.03357527,-0.03357527,317.4883,75.59229,0.1982903,0.03508616,0,0,221.5398
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,19.28419,19.28419,0,0,0,19.28419,0,0,3.552714E-15,0,0,20.29914,19.28419,0,0,108.0577,221.5063,0,20.29914,-20.29914,296.0911,70.49773,0.1982903,21.2126,0,0,221.5063
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,17.21083,17.21083,0,0,0,17.21083,36.3552,0,0,0,6.257032,18.11667,17.21083,0,0,130.6124,201.2071,0,11.85963,-11.85963,283.5899,67.52128,0.1982903,18.93192,5.005626,0,207.4641
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,143.7897,189.3475,31.34589,0,31.34589,313.3272,74.60158,0.1980332,0,25.07671,0,220.6934
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,112.4438,217.5588,48.16969,0,48.16969,359.025,85.48198,0.1976393,0,38.53576,0,265.7285
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,23.66766,23.66766,0,0,0,23.66766,266.6378,0,0,0,63.10692,24.91332,23.66766,0,0,64.27414,260.9115,38.1936,0,38.1936,395.2587,94.10902,0.1973282,26.03442,50.48554,0,324.0184
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,29.46295,29.46295,0,0,0,29.46295,205.781,3.534988,0,0,60.62915,31.01363,29.46295,0,0,26.08054,295.2857,26.08054,0,26.08054,420.0009,100,0.1971163,32.40924,48.50332,0,355.9149
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971163,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,45.73573,45.73573,0,0,0,45.73573,128.6374,10.69038,0,0,58.83325,48.14287,45.73573,0,0,0,318.7582,0,0,0,420.0009,100,0.1971163,50.3093,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,145.1166,145.1166,76.41658,0,21.6014,145.1166,50.51415,0.9886237,0,9.928242,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971163,159.6282,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,73.66344,73.66344,38.41561,0,11.98715,73.66344,50.36824,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1971163,81.02979,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,151.7179,149.7,81,0,22.761,149.7,26.90306,0,2.01786,17.18965,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1971163,166.8896,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,56.14101,56.14101,0,0,0,56.14101,27.52174,0,7.105427E-15,0,15.45098,59.09579,56.14101,0,0,35.60213,286.7163,0,43.64481,-43.64481,340.22,81.00461,0.1971163,61.75511,12.36079,0,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,97.3823,97.3823,81,0,22.761,97.3823,4.34987,0,1.421085E-14,0,4.236003,17.24452,16.3823,0,0,84.09637,243.0715,0,13.00852,-13.00852,326.5078,77.73981,0.1971163,107.1205,3.388802,81,247.3075
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,45.27962,45.27962,81,0,22.761,45.27962,0,0,0,0,0,0,0,35.72038,33.93436,98.55028,230.063,33.93436,0,33.93436,358.7008,85.40479,0.1972541,49.80758,0,81,230.063
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,47.20641,47.20641,0,0,0,47.20641,0,0,7.105427E-15,0,0,49.69096,47.20641,0,0,64.61591,260.6039,0,49.69096,-49.69096,306.3219,72.93365,0.1972541,51.92705,0,0,260.6039
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,8.642696,8.642696,0,0,0,8.642696,0,0,0,0,0,9.097575,8.642696,0,0,119.8281,210.9129,0,9.097575,-9.097575,296.7322,70.65039,0.1972541,9.506966,0,0,210.9129
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,71.78809,71.78809,81,0,22.761,71.78809,0,0,0,0,0,0,0,9.211912,8.751317,129.9365,201.8154,8.751317,0,8.751317,305.0345,72.62711,0.1972896,78.9669,0,81,201.8154
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,18.12764,18.12764,81,0,22.761,18.12764,0,0,0,0,0,0,0,62.87236,59.72874,121.1852,209.6915,59.72874,0,59.72874,361.6981,86.11843,0.1975066,19.9404,0,81,209.6915
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,80.11921,80.11921,81,0,22.761,80.11921,0,0,0,0,0,0,0,0.8807932,0.8367535,61.45645,263.4474,0.8367535,0,0.8367535,362.4919,86.30743,0.19751,88.13113,0,81,263.4474
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,85.54231,85.54231,81,0,22.761,85.54231,0,0,0,0,0,4.781381,4.542312,0,0,60.6197,264.2005,0,4.781381,-4.781381,357.4519,85.10743,0.19751,94.09654,0,81,264.2005
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,94.04782,94.04782,81,0,22.761,94.04782,0,0,0,0,0,13.73455,13.04782,0,0,65.93234,259.4191,0,13.73455,-13.73455,342.9744,81.66042,0.19751,103.4526,0,81,259.4191
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,46.13173,46.13173,0,0,0,46.13173,0,0,7.105427E-15,0,0,48.55972,46.13173,0,0,81.19296,245.6846,0,48.55972,-48.55972,291.788,69.4732,0.19751,50.74491,0,0,245.6846
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,9.772756,9.772756,0,0,0,9.772756,0,0,1.776357E-15,0,0,10.28711,9.772756,0,0,135.1482,197.1248,0,10.28711,-10.28711,280.9444,66.8914,0.19751,10.75003,0,0,197.1248
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,17.31738,17.31738,0,0,0,17.31738,0,0,3.552714E-15,0,0,18.22882,17.31738,0,0,146.5783,186.8377,0,18.22882,-18.22882,261.7296,62.31644,0.19751,19.04912,0,0,186.8377
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,49.82357,49.82357,0,0,0,49.82357,0,0,7.105427E-15,0,0,52.44587,49.82357,0,0,166.8326,168.6089,0,52.44587,-52.44587,206.4468,49.15389,0.19751,54.80593,0,0,168.6089
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,85.27261,85.27261,81,0,22.761,85.27261,4.243538,0,1.421085E-14,0,3.618575,4.497478,4.272604,0,0,225.1058,116.163,0,0.8789028,-0.8789028,205.5203,48.93331,0.19751,93.79987,2.89486,81,119.7816
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,114.1073,114.1073,81,0,22.761,114.1073,6.865759,7.105427E-15,0,0,7.834332,34.84978,33.10729,0,0,226.0823,115.2841,0,27.01545,-27.01545,177.0435,42.15314,0.19751,125.518,6.267465,81,123.1185
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,29.06386,29.06386,81,0,22.761,29.06386,78.45648,0,0,0,22.80248,0,0,51.93614,49.33933,256.0995,88.26869,72.14182,0,72.14182,245.4833,58.44828,0.1976257,31.97025,18.24199,81,111.0712
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,51.10701,51.10701,81,0,22.761,51.10701,28.39724,0,0,0,14.51298,0,0,29.89299,28.39834,183.9577,153.1963,42.91132,0,42.91132,286.1925,68.14094,0.1977807,56.21772,11.61038,81,167.7093
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,93.21013,93.21013,81,0,22.761,93.21013,53.0838,0,0,0,49.47948,12.85277,12.21013,0,0,141.0464,191.8165,36.62671,0,36.62671,320.9397,76.41405,0.1978841,102.5311,39.58358,81,241.296
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,55.20287,55.20287,81,0,22.761,55.20287,27.94387,0,0,0,15.42582,0,0,25.79713,24.50728,104.4196,224.7805,39.9331,0,39.9331,358.8235,85.43401,0.1980252,60.72315,12.34066,81,240.2064
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,64.48654,260.7203,5.55623,0,5.55623,364.0946,86.68903,0.1979805,0,4.444983,0,266.2766
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,64.24804,64.24804,81,0,22.761,64.24804,11.19705,0,0,0,7.193887,0,0,16.75196,15.91436,58.93031,265.7209,23.10825,0,23.10825,386.0171,91.90864,0.198064,70.67284,5.75511,81,272.9148
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,29.42666,29.42666,0,0,0,29.42666,11.33476,0,3.552714E-15,0,3.335441,30.97543,29.42666,0,0,35.82206,286.5184,0,27.63999,-27.63999,356.8819,84.97172,0.198064,32.36933,2.668353,0,289.8538
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,88.95193,88.95193,81,0,22.761,88.95193,8.337557,0,0,0,7.416418,8.370448,7.951926,0,0,66.53316,258.8784,0,0.9540305,-0.9540305,355.8763,84.73228,0.198064,97.84711,5.933134,81,266.2948
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,0,0,0,0,0,0,0,9.897711,0,0,0,0,67.59319,257.9243,9.897711,0,9.897711,365.2661,86.96794,0.1979844,0,7.918169,0,267.8221
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,57.56638,57.56638,0,0,0,57.56638,7.124638,0,7.105427E-15,0,4.101396,60.59619,57.56638,0,0,57.69548,266.8323,0,56.49479,-56.49479,305.7154,72.78922,0.1979844,63.32301,3.281116,0,270.9337
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,11.85938,11.85938,0,0,0,11.85938,0,0,1.776357E-15,0,0,12.48356,11.85938,0,0,120.4675,210.3375,0,12.48356,-12.48356,292.5565,69.65618,0.1979844,13.04532,0,0,210.3375
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,32.81235,32.81235,0,0,0,32.81235,0,0,0,0,0,34.53932,32.81235,0,0,134.3381,197.8539,0,34.53932,-34.53932,256.1489,60.98771,0.1979844,36.09359,0,0,197.8539
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,81.99915,81.99915,81,0,22.761,81.99915,0,0,0,0,0,1.051733,0.9991459,0,0,172.7151,163.3146,0,1.051733,-1.051733,255.0403,60.72375,0.1979844,90.19906,0,81,163.3146
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,25.52826,25.52826,81,0,22.761,25.52826,0,0,0,0,0,0,0,55.47174,52.69816,173.8837,162.2629,52.69816,0,52.69816,305.0341,72.62703,0.1981935,28.08108,0,81,162.2629
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,33.41221,33.41221,81,0,22.761,33.41221,0,0,0,0,0,0,0,47.58779,45.2084,121.1855,209.6912,45.2084,0,45.2084,347.9226,82.83855,0.1983722,36.75343,0,81,209.6912
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.97715,250.3788,0,0,0,347.9226,82.83855,0.1983722,0,0,0,250.3788
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,90.3624,90.3624,81,0,22.761,90.3624,0,0,0,0,0,9.855155,9.362397,0,0,75.97715,250.3788,0,9.855155,-9.855155,337.5343,80.36516,0.1983722,99.39864,0,81,250.3788
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,26.2955,26.2955,0,0,0,26.2955,0,0,3.552714E-15,0,0,27.67948,26.2955,0,0,86.92732,240.5236,0,27.67948,-27.67948,308.3576,73.41833,0.1983722,28.92505,0,0,240.5236
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,50.53611,50.53611,0,0,0,50.53611,0,0,7.105427E-15,0,0,53.1959,50.53611,0,0,117.6823,212.8442,0,53.1959,-53.1959,252.2842,60.06755,0.1983722,55.58972,0,0,212.8442
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.86785,27.86785,0,0,0,27.86785,0,0,0,0,0,29.33457,27.86785,0,0,176.7888,159.6483,0,29.33457,-29.33457,221.3629,52.70534,0.1983722,30.65463,0,0,159.6483
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,39.10576,39.10576,0,0,0,39.10576,0,0,0,0,0,41.16396,39.10576,0,0,209.3828,130.3137,0,41.16396,-41.16396,177.9722,42.37426,0.1983722,43.01633,0,0,130.3137
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.1205,89.14973,0,0,0,177.9722,42.37426,0.1983722,0,0,0,89.14973
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,148.5902,148.5902,81,0,22.761,148.5902,17.02728,0,2.842171E-14,13.74925,25.30087,71.14761,67.59023,0,0,255.1205,89.14973,0,45.84674,-45.84674,129.6455,30.86792,0.1983722,163.4492,20.2407,81,114.4506
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,184.7982,149.7,81,0,22.761,149.7,38.60607,0,35.09817,70.15942,57.79328,72.31579,68.7,0,0,306.0614,43.30299,0,14.52251,-14.52251,114.3375,27.22315,0.1983722,203.278,46.23463,81,101.0963
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,14.58596,14.58596,81,0,22.761,14.58596,486.651,0,0,0,70.98273,0,0,66.41404,63.09333,322.1975,28.78049,134.0761,0,134.0761,241.5332,57.50779,0.1979892,16.04456,56.78619,81,99.76321
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,123.0854,123.0854,81,0,22.761,123.0854,85.44942,0,0,0,105.1757,44.30039,42.08537,0,0,188.1214,149.4489,60.87535,0,60.87535,299.2846,71.2581,0.1978057,135.3939,84.14059,81,254.6247
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,50.73866,50.73866,64.35072,0,18.54873,50.73866,222.5474,0,0,0,112.9176,0,0,13.61207,12.93147,127.2461,204.2368,125.849,0,125.849,418.6755,99.68444,0.1973066,55.81252,90.33406,81,317.1543
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,110.5741,110.5741,41.8741,0,12.86215,110.5741,95.58195,31.97606,0,0,105.6889,72.31579,68.7,0,0,1.397028,317.5009,1.397028,0,1.397028,420.0009,100,0.1972956,121.6315,84.5511,81,423.1898
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,176.7422,149.7,81,0,22.761,149.7,76.64515,42.422,27.04219,44.71641,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1972956,194.4164,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,36.90016,36.90016,0,0,0,36.90016,301.6893,72.48154,0,0,111.3238,38.84227,36.90016,0,0,0,318.7582,0,0,0,420.0009,100,0.1972956,40.59017,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,43.91725,43.91725,0,0,0,43.91725,206.7233,44.55849,0,0,90.78718,46.22869,43.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1972956,48.30898,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,107.0919,107.0919,53.07033,0,15.69479,107.0919,53.09907,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1972956,117.8011,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,19.68414,19.68414,0,0,0,19.68414,130.6683,5.000783,0,0,25.72093,20.72015,19.68414,0,0,0,318.7582,0,0,0,420.0009,100,0.1972956,21.65256,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,28.49442,28.49442,0,0,0,28.49442,10.84753,0,3.552714E-15,0,3.090941,29.99413,28.49442,0,0,0,318.7582,0,26.90319,-26.90319,391.6424,93.248,0.1972956,31.34387,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,102.5029,102.5029,81,0,22.761,102.5029,0,0,0,0,0,22.63463,21.5029,0,0,29.89243,291.855,0,22.63463,-22.63463,367.7834,87.5673,0.1972956,112.7532,0,81,291.855
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,104.2667,104.2667,81,0,22.761,104.2667,0,0,0,0,0,24.49132,23.26675,0,0,55.04203,269.2204,0,24.49132,-24.49132,341.9673,81.42062,0.1972956,114.6934,0,81,269.2204
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,68.68105,68.68105,81,0,22.761,68.68105,0,0,0,0,0,0,0,12.31895,11.703,82.2546,244.7291,11.703,0,11.703,353.0697,84.06405,0.1973417,75.54916,0,81,244.7291
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,90.36574,90.36574,81,0,22.761,90.36574,0,0,0,0,0,9.858674,9.365741,0,0,70.5516,255.2618,0,9.858674,-9.858674,342.6778,81.58978,0.1973417,99.40231,0,81,255.2618
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,67.98896,67.98896,81,0,22.761,67.98896,0,0,0,0,0,0,0,13.01104,12.36049,81.50568,245.4031,12.36049,0,12.36049,354.4039,84.38172,0.1973903,74.78786,0,81,245.4031
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,65.8556,65.8556,81,0,22.761,65.8556,0,0,0,0,0,0,0,15.1444,14.38718,69.1452,256.5276,14.38718,0,14.38718,368.0528,87.63145,0.1974468,72.44115,0,81,256.5276
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.333618,3.333618,0,0,0,3.333618,0,0,4.440892E-16,0,0,3.509072,3.333618,0,0,54.75801,269.476,0,3.509072,-3.509072,364.3539,86.75076,0.1974468,3.66698,0,0,269.476
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,44.59452,44.59452,0,0,0,44.59452,0,0,0,0,0,46.9416,44.59452,0,0,58.65698,265.9669,0,46.9416,-46.9416,314.8731,74.96964,0.1974468,49.05398,0,0,265.9669
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,18.75693,18.75693,0,0,0,18.75693,0,0,3.552714E-15,0,0,19.74414,18.75693,0,0,110.8143,219.0253,0,19.74414,-19.74414,294.061,70.01438,0.1974468,20.63263,0,0,219.0253
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,87.27586,87.27586,81,0,22.761,87.27586,0,0,0,0,0,6.606173,6.275864,0,0,132.7523,199.2812,0,6.606173,-6.606173,287.0975,68.35641,0.1974468,96.00345,0,81,199.2812
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,91.41869,91.41869,81,0,22.761,91.41869,0,0,0,0,0,10.96704,10.41869,0,0,140.0925,192.675,0,10.96704,-10.96704,275.5372,65.60397,0.1974468,100.5606,0,81,192.675
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.278,181.708,68.7,0,68.7,340.7117,81.12168,0.1974894,0,0,81,181.708
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.614762,4.614762,0,0,0,4.614762,506.4731,0,0,0,23.37253,4.857645,4.614762,0,0,83.57805,243.538,18.51489,0,18.51489,358.2765,85.30376,0.1973441,5.076239,18.69802,0,266.9105
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,66.06939,66.06939,81,0,22.761,66.06939,73.96185,0,0,0,48.86614,0,0,14.93061,14.18408,65.06316,260.2014,63.05022,0,63.05022,418.0912,99.54533,0.1975278,72.67632,39.09291,81,309.0675
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,79.58662,0,0,81.59956,0,0,0,0,2.012938,316.9466,2.012938,0,2.012938,420.0009,100,0.197512,0,65.27964,0,398.5461
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,82.45561,82.45561,20.25,0,7.39125,82.45561,121.5235,34.72338,0,0,100.203,65.47959,62.20561,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,90.70117,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,34.3602,34.3602,0,0,0,34.3602,348.711,83.64919,0,0,119.8178,36.16863,34.3602,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,37.79622,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,89.06044,89.06044,20.36044,0,7.41919,89.06044,124.5461,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,97.96648,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,101.2943,101.2943,32.59427,0,10.51435,101.2943,102.6943,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,111.4237,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,54.77341,54.77341,0,0,0,54.77341,146.1587,22.39986,0,0,80.05609,57.65623,54.77341,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,60.25076,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197512,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,51.45333,51.45333,0,0,0,51.45333,9.717748,0,7.105427E-15,0,5.000105,54.1614,51.45333,0,0,0,318.7582,0,49.1613,-49.1613,368.1803,87.6618,0.197512,56.59867,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,75.53948,75.53948,81,0,22.761,75.53948,0,0,0,0,0,0,0,5.460522,5.187496,54.62366,269.5969,5.187496,0,5.187496,373.1016,88.83353,0.1975323,83.09343,0,81,269.5969
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,122.0391,122.0391,81,0,22.761,122.0391,0,0,0,0,0,43.19902,41.03907,0,0,49.43617,274.2657,0,43.19902,-43.19902,327.5658,77.9917,0.1975323,134.243,0,81,274.2657
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,76.41667,76.41667,81,0,22.761,76.41667,0,0,0,0,0,0,0,4.583326,4.35416,97.43508,231.0667,4.35416,0,4.35416,331.6965,78.9752,0.1975493,84.05834,0,81,231.0667
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.08092,234.9854,68.7,0,68.7,396.8711,94.49292,0.1975913,0,0,81,234.9854
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,105.1195,105.1195,81,0,22.761,105.1195,0,0,0,0,0,25.38898,24.11953,0,0,24.38092,296.8154,0,25.38898,-25.38898,370.1087,88.12095,0.1975913,115.6315,0,81,296.8154
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,38.33625,38.33625,0,0,0,38.33625,0,0,0,0,0,40.35395,38.33625,0,0,52.59089,271.4264,0,40.35395,-40.35395,327.5719,77.99316,0.1975913,42.16987,0,0,271.4264
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,39.62975,39.62975,0,0,0,39.62975,0,0,0,0,0,41.71553,39.62975,0,0,97.42861,231.0725,0,41.71553,-41.71553,283.5999,67.52365,0.1975913,43.59273,0,0,231.0725
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,77.2233,77.2233,81,0,22.761,77.2233,0,0,0,0,0,0,0,3.7767,3.587864,143.7792,189.3569,3.587864,0,3.587864,287.0037,68.33407,0.1976053,84.94563,0,81,189.3569
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.1913,192.586,68.7,0,68.7,352.1782,83.85178,0.1976471,0,0,81,192.586
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.49133,254.416,0,0,0,352.1782,83.85178,0.1976471,0,0,0,254.416
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,36.11853,36.11853,0,0,0,36.11853,0,0,7.105427E-15,0,0,38.01951,36.11853,0,0,71.49133,254.416,0,38.01951,-38.01951,312.1021,74.30988,0.1976471,39.73038,0,0,254.416
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,37.47961,37.47961,0,0,0,37.47961,0,0,0,0,0,39.45222,37.47961,0,0,113.7352,216.3965,0,39.45222,-39.45222,270.5158,64.4084,0.1976471,41.22757,0,0,216.3965
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,55.54186,55.54186,0,0,0,55.54186,45.42732,0,7.105427E-15,0,25.23118,58.46511,55.54186,0,0,157.571,176.9443,0,33.23394,-33.23394,235.4842,56.06755,0.1976471,61.09605,20.18494,0,202.1755
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,173.3574,149.7,81,0,22.761,149.7,39.51521,0,23.65737,40.9931,59.15426,72.31579,68.7,0,0,194.4976,143.7104,0,13.16153,-13.16153,221.6107,52.76435,0.1976471,190.6931,47.32341,81,202.8646
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,72.59752,72.59752,81,0,22.761,72.59752,117.0437,0,0,0,84.97079,0,0,8.40248,7.982357,209.1216,130.5488,92.95315,0,92.95315,309.7938,73.76028,0.1975962,79.85727,67.97663,81,215.5196
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,31.92662,31.92662,52.02978,0,15.43153,31.92662,297.5798,0,0,0,95.00718,0,0,20.10316,19.098,116.1684,214.2067,114.1052,0,114.1052,418.0435,99.53397,0.1970642,35.11928,76.00574,81,309.2138
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,106.91,106.91,38.20998,0,11.93513,106.91,97.2131,29.55151,0,0,103.9305,72.31579,68.7,0,0,2.063219,316.9013,2.063219,0,2.063219,420.0009,100,0.1970483,117.601,83.14442,81,420.8318
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,19.60529,19.60529,0,0,0,19.60529,523.9321,82.08127,0,0,102.7184,20.63715,19.60529,0,0,0,318.7582,0,0,0,420.0009,100,0.1970483,21.56582,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,205.0337,149.7,81,0,22.761,149.7,63.39138,22.58111,55.3337,75.83707,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970483,225.5371,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,21.03746,21.03746,0,0,0,21.03746,479.8225,78.79778,0,0,100.9425,22.1447,21.03746,0,0,0,318.7582,0,0,0,420.0009,100,0.1970483,23.14121,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970483,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,54.6436,54.6436,0,0,0,54.6436,96.35603,0,0,0,52.6524,57.51958,54.6436,0,0,0,318.7582,0,4.867174,-4.867174,414.8704,98.77847,0.1970483,60.10796,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,68.72031,68.72031,42.31979,0,12.97491,68.72031,48.30885,0,0,0,33.19799,27.79002,26.40052,0,0,5.407971,313.8911,5.407971,0,5.407971,420.0009,100,0.1970631,75.59235,26.5584,81,347.0891
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,103.8796,103.8796,81,0,22.761,103.8796,4.167978,0,0,0,4.32968,24.08382,22.87963,0,0,0,318.7582,0,19.75414,-19.75414,399.1781,95.04223,0.1970631,114.2676,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94905,299.0041,0,0,0,399.1781,95.04223,0.1970631,0,0,0,299.0041
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,58.59806,58.59806,0,0,0,58.59806,0,0,7.105427E-15,0,0,61.68217,58.59806,0,0,21.94905,299.0041,0,61.68217,-61.68217,334.1594,79.56161,0.1970631,64.45786,0,0,299.0041
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,68.91039,68.91039,81,0,22.761,68.91039,0,0,0,0,0,0,0,12.0896,11.48512,90.48479,237.3219,11.48512,0,11.48512,345.0552,82.15583,0.1971074,75.80144,0,81,237.3219
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.97666,50.97666,0,0,0,50.97666,0,0,0,0,0,53.65964,50.97666,0,0,78.99966,247.6585,0,53.65964,-53.65964,288.493,68.68866,0.1971074,56.07432,0,0,247.6585
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,74.17455,74.17455,81,0,22.761,74.17455,0,0,0,0,0,0,0,6.825459,6.484186,138.6215,193.9989,6.484186,0,6.484186,294.6444,70.15329,0.1971325,81.592,0,81,193.9989
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,19.87191,19.87191,81,0,22.761,19.87191,0,0,0,0,0,0,0,61.12809,58.07169,132.1373,199.8347,58.07169,0,58.07169,349.736,83.27032,0.1973518,21.8591,0,81,199.8347
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,65.89612,65.89612,81,0,22.761,65.89612,0,0,0,0,0,0,0,15.10388,14.34869,74.06561,252.0992,14.34869,0,14.34869,363.3484,86.51135,0.1974068,72.48573,0,81,252.0992
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,69.8999,69.8999,81,0,22.761,69.8999,0,0,0,0,0,0,0,11.1001,10.54509,59.71692,265.013,10.54509,0,10.54509,373.3524,88.89323,0.1974472,76.88989,0,81,265.013
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.17183,274.5036,0,0,0,373.3524,88.89323,0.1974472,0,0,0,274.5036
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,61.34008,61.34008,0,0,0,61.34008,0,0,1.421085E-14,0,0,64.5685,61.34008,0,0,49.17183,274.5036,0,64.5685,-64.5685,305.2912,72.68822,0.1974472,67.47408,0,0,274.5036
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,45.29699,45.29699,0,0,0,45.29699,0,0,0,0,0,47.68104,45.29699,0,0,120.9146,209.9351,0,47.68104,-47.68104,255.0309,60.72153,0.1974472,49.82669,0,0,209.9351
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,6.531908,6.531908,0,0,0,6.531908,0,0,8.881784E-16,0,0,6.875692,6.531908,0,0,173.8936,162.254,0,6.875692,-6.875692,247.7833,58.99591,0.1974472,7.185098,0,0,162.254
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,89.13399,89.13399,81,0,22.761,89.13399,22.48837,0,0,0,20.04478,8.562096,8.13399,0,0,181.5332,155.3783,11.48268,0,11.48268,258.6768,61.58958,0.1974783,98.04739,16.03582,81,175.4231
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,65.01833,65.01833,81,0,22.761,65.01833,72.43433,0,0,0,47.09559,0,0,15.98167,15.18259,170.0505,165.7128,62.27818,0,62.27818,317.759,75.65675,0.1976635,71.52016,37.67648,81,212.8083
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,101.3281,101.3281,81,0,22.761,101.3281,78.9969,0,0,0,80.04606,21.398,20.3281,0,0,107.7723,221.7631,58.64806,0,58.64806,373.3975,88.90398,0.1977411,111.4609,64.03685,81,301.8092
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,99.286,99.286,54.11501,0,15.9591,99.286,97.3679,7.105427E-15,0,0,96.67268,47.5484,45.17098,0,0,49.12429,274.5464,49.12429,0,49.12429,420.0009,100,0.1976213,109.2146,77.33815,81,371.2191
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,93.8529,93.8529,25.1529,0,8.631683,93.8529,119.0191,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,103.2382,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.411563,2.411563,0,0,0,2.411563,3835.501,89.95705,0,0,92.49554,2.538487,2.411563,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,2.652719,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,71.0116,71.0116,20.25,0,7.39125,71.0116,117.1442,29.75273,0,0,83.186,53.43327,50.76161,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,78.11277,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,133.4526,133.4526,64.75262,0,18.65042,133.4526,80.20335,34.71769,0,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,146.7979,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,108.4769,108.4769,39.7769,0,12.33156,108.4769,73.31846,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,119.3246,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,66.98859,66.98859,24.86025,0,8.557643,66.98859,66.19877,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1976213,73.68745,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,58.72505,58.72505,0,0,0,58.72505,34.11608,0,0,0,20.03469,61.81585,58.72505,0,0,0,318.7582,0,41.78116,-41.78116,375.9596,89.51402,0.1976213,64.59756,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,174.813,149.7,81,0,22.761,149.7,2.699084,0,25.11302,42.59432,4.040529,72.31579,68.7,0,0,46.42351,276.9771,0,68.27526,-68.27526,303.9912,72.37871,0.1976213,192.2943,3.232423,81,281.0176
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,110.7632,110.7632,81,0,22.761,110.7632,0,0,0,0,0,31.3297,29.76322,0,0,122.2849,208.7018,0,31.3297,-31.3297,270.9668,64.51577,0.1976213,121.8395,0,81,208.7018
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,87.14645,87.14645,81,0,22.761,87.14645,0,0,0,0,0,6.469942,6.146445,0,0,157.0957,177.3721,0,6.469942,-6.469942,264.1469,62.89198,0.1976213,95.86109,0,81,177.3721
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.2845,170.9022,68.7,0,68.7,329.3214,78.4097,0.1976622,0,0,81,170.9022
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,38.85424,38.85424,81,0,22.761,38.85424,0,0,0,0,0,0,0,42.14576,40.03848,95.58452,232.7322,40.03848,0,40.03848,367.3052,87.45345,0.1978136,42.73966,0,81,232.7322
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,20.16077,20.16077,0,0,0,20.16077,0,0,0,0,0,21.22186,20.16077,0,0,55.54604,268.7668,0,21.22186,-21.22186,344.9354,82.12732,0.1978136,22.17685,0,0,268.7668
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,46.6766,46.6766,0,0,0,46.6766,0,0,7.105427E-15,0,0,49.13327,46.6766,0,0,79.12589,247.5449,0,49.13327,-49.13327,293.1444,69.79615,0.1978136,51.34426,0,0,247.5449
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,57.99565,57.99565,0,0,0,57.99565,0,0,7.105427E-15,0,0,61.04805,57.99565,0,0,133.7184,198.4117,0,61.04805,-61.04805,228.7941,54.47468,0.1978136,63.79522,0,0,198.4117
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.5496,137.3636,0,0,0,228.7941,54.47468,0.1978136,0,0,0,137.3636
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,57.16838,57.16838,0,0,0,57.16838,0,0,7.105427E-15,0,0,60.17724,57.16838,0,0,201.5496,137.3636,0,60.17724,-60.17724,165.3617,39.37177,0.1978136,62.88522,0,0,137.3636
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,35.64788,35.64788,0,0,0,35.64788,0,0,0,0,0,37.52409,35.64788,0,0,268.4132,77.18637,0,37.52409,-37.52409,125.8079,29.9542,0.1978136,39.21267,0,0,77.18637
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.03919,26.03919,0,0,0,26.03919,0,0,3.552714E-15,0,0,27.40967,26.03919,0,0,310.1066,39.66228,0,27.40967,-27.40967,96.91556,23.07509,0.1978136,28.6431,0,0,39.66228
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,129.1444,92.63998,81,0,22.761,92.63998,0,0,36.50441,49.41885,0,12.25261,11.63998,0,0,340.5618,12.25261,0,12.25261,-12.25261,84.00017,20,0.1978136,142.0588,0,81,12.25261
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,94.50784,94.50784,81,0,22.761,94.50784,17.50558,0,0,19.81524,16.54414,14.21879,13.50785,0,0,354.1758,0,2.325359,0,2.325359,86.2062,20.52524,0.1978197,103.9586,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,99.91409,99.91409,81,0,22.761,99.91409,23.13914,0,0,22.52466,23.11927,19.90957,18.91409,0,0,351.8504,2.092823,3.209692,0,3.209692,89.25117,21.25024,0.1978283,109.9055,18.49541,81,25.21209
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,85.33104,85.33104,81,0,22.761,85.33104,46.68568,0,0,0.562576,39.83738,4.558991,4.331042,0,0,348.6407,4.981545,35.27839,0,35.27839,122.7192,29.2188,0.1979221,93.86414,31.8699,81,44.81892
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.9595717,0.9595717,73.27536,0,20.80667,0.9595717,3993.736,0,0,0,38.32276,0,0,72.31579,68.7,313.3624,36.73209,107.0228,0,107.0228,224.2499,53.39273,0.197682,1.055529,30.65821,81,75.05486
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,45.19843,45.19843,81,0,22.761,45.19843,138.2402,0,0,0,62.48241,0,0,35.80157,34.01149,206.3396,133.0526,96.4939,0,96.4939,315.7921,75.18843,0.1976058,49.71827,49.98593,81,195.535
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,25.56717,25.56717,55.96836,0,16.428,25.56717,304.4704,0,0,0,77.84444,0,0,30.40119,28.88113,109.8457,219.8971,106.7256,0,106.7256,417.0408,99.29523,0.1971863,28.12388,62.27556,81,297.7415
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,77.87523,77.87523,20.25,0,7.39125,77.87523,116.624,27.04293,0,0,90.82119,60.65813,57.62523,0,0,3.120122,315.9501,3.120122,0,3.120122,420.0009,100,0.197163,85.66275,72.65695,81,406.7713
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,17.64682,17.64682,0,0,0,17.64682,388.5249,49.9867,0,0,68.5623,18.5756,17.64682,0,0,0,318.7582,0,0,0,420.0009,100,0.197163,19.4115,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,58.6628,58.6628,0,0,0,58.6628,31.00034,0,0,0,18.18567,61.75032,58.6628,0,0,0,318.7582,0,43.56465,-43.56465,374.0797,89.06641,0.197163,64.52908,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,27.49973,27.49973,0,0,0,27.49973,38.29559,0,3.552714E-15,0,10.53118,28.94708,27.49973,0,0,48.40516,275.1936,0,18.4159,-18.4159,354.6676,84.4445,0.197163,30.2497,8.424947,0,285.7248
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,63.97666,63.97666,81,0,22.761,63.97666,19.76533,0,0,0,12.6452,0,0,17.02334,16.17217,68.86728,256.7777,28.81737,0,28.81737,382.0062,90.95367,0.197257,70.37433,10.11616,81,269.4229
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,116.7724,116.7724,81,0,22.761,116.7724,3.642676,0,1.421085E-14,0,4.253641,37.65518,35.77242,0,0,40.0499,282.7133,0,33.40154,-33.40154,346.7979,82.57075,0.197257,128.4497,3.402912,81,286.9669
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.16273,249.3118,0,0,0,346.7979,82.57075,0.197257,0,0,0,249.3118
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.16273,249.3118,0,0,0,346.7979,82.57075,0.197257,0,0,0,249.3118
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,22.48731,22.48731,0,0,0,22.48731,0,0,0,0,0,23.67085,22.48731,0,0,77.16273,249.3118,0,23.67085,-23.67085,321.8466,76.62998,0.197257,24.73604,0,0,249.3118
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,16.27495,16.27495,0,0,0,16.27495,0,0,0,0,0,17.13153,16.27495,0,0,103.4637,225.6409,0,17.13153,-17.13153,303.7884,72.33041,0.197257,17.90245,0,0,225.6409
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,23.91437,23.91437,0,0,0,23.91437,0,0,3.552714E-15,0,0,25.17302,23.91437,0,0,122.4987,208.5094,0,25.17302,-25.17302,277.2537,66.01265,0.197257,26.3058,0,0,208.5094
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.4687,183.3364,0,0,0,277.2537,66.01265,0.197257,0,0,0,183.3364
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,83.01051,83.01051,81,0,22.761,83.01051,0,0,0,0,0,2.11632,2.010504,0,0,150.4687,183.3364,0,2.11632,-2.11632,275.0229,65.48151,0.197257,91.31155,0,81,183.3364
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.322561,6.322561,78.63835,0,22.1635,6.322561,0,0,0,0,0,0,0,72.31579,68.7,152.8202,181.22,68.7,0,68.7,340.1974,80.99922,0.1973653,6.954817,0,81,181.22
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.12019,243.05,0,0,0,340.1974,80.99922,0.1973653,0,0,0,243.05
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,81.57731,81.57731,81,0,22.761,81.57731,0,0,0,0,0,0.6076937,0.577309,0,0,84.12019,243.05,0,0.6076937,-0.6076937,339.5569,80.84671,0.1973653,89.73504,0,81,243.05
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,22.65916,22.65916,0,0,0,22.65916,0,0,3.552714E-15,0,0,23.85175,22.65916,0,0,84.79541,242.4424,0,23.85175,-23.85175,314.4149,74.86054,0.1973653,24.92508,0,0,242.4424
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,21.83223,21.83223,0,0,0,21.83223,0,0,3.552714E-15,0,0,22.98129,21.83223,0,0,111.2974,218.5906,0,22.98129,-22.98129,290.1905,69.09283,0.1973653,24.01545,0,0,218.5906
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,18.72647,18.72647,0,0,0,18.72647,78.54458,0,0,0,14.70863,19.71208,18.72647,0,0,136.8321,195.6093,0,5.003447,-5.003447,284.9164,67.8371,0.1973653,20.59912,11.7669,0,210.3179
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,142.3915,190.6059,36.05668,0,36.05668,319.1228,75.98146,0.1970965,0,28.84534,0,226.6626
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,12.43134,12.43134,0,0,0,12.43134,413.0512,0,0,0,51.34778,13.08562,12.43134,0,0,106.3348,223.0569,38.26216,0,38.26216,355.4214,84.62399,0.196812,13.67447,41.07822,0,274.4047
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,30.47438,30.47438,0,0,0,30.47438,243.197,0,0,0,74.1128,32.0783,30.47438,0,0,68.07267,257.4928,42.0345,0,42.0345,395.2989,94.11859,0.1965005,33.52182,59.29024,0,331.6056
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,67.39648,0,0,93.43465,0,0,0,0,26.03817,295.3239,26.03817,0,26.03817,420.0009,100,0.196308,0,74.74772,0,388.7585
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,11.08289,11.08289,0,0,0,11.08289,919.8798,90.28306,0,0,101.9493,11.6662,11.08289,0,0,0,318.7582,0,0,0,420.0009,100,0.196308,12.19118,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,86.40067,86.40067,29.59943,0,9.756657,86.40067,69.20175,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.196308,95.04073,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,155.1317,149.7,81,0,22.761,149.7,33.38236,0,5.431748,20.94492,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.196308,170.6449,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,20.57942,20.57942,0,0,0,20.57942,315.1819,18.37518,0,0,64.86262,21.66255,20.57942,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1961248,22.63737,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,50.20451,50.20451,0,0,0,50.20451,87.34838,0,0,0,43.85283,52.84686,50.20451,0,0,0,318.7582,0,8.994028,-8.994028,410.5203,97.74274,0.1961248,55.22496,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,6.742494,6.742494,0,0,0,6.742494,136.2873,0,0,0,9.18916,7.097362,6.742494,0,0,9.993364,309.7642,2.091799,0,2.091799,412.5048,98.21523,0.1961094,7.416743,7.351328,0,318.9534
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,54.60663,54.60663,0,0,0,54.60663,6.52172,0,0,0,3.561292,57.48066,54.60663,0,0,7.901566,311.6468,0,53.91937,-53.91937,355.6688,84.68287,0.1961094,60.06729,2.849033,0,315.2081
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,108.6572,108.6572,81,0,22.761,108.6572,0,0,0,0,0,29.11289,27.65725,0,0,67.81198,257.7274,0,29.11289,-29.11289,324.9811,77.37629,0.1961094,119.523,0,81,257.7274
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.1596,228.6145,68.7,0,68.7,390.1556,92.894,0.196153,0,0,81,228.6145
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,83.37343,83.37343,81,0,22.761,83.37343,0,0,0,0,0,2.498346,2.373428,0,0,31.45963,290.4445,0,2.498346,-2.498346,387.5221,92.26699,0.196153,91.71077,0,81,290.4445
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,70.17335,70.17335,81,0,22.761,70.17335,0,0,0,0,0,0,0,10.82665,10.28532,34.23557,287.9462,10.28532,0,10.28532,397.2796,94.5902,0.1961915,77.19068,0,81,287.9462
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,27.01443,27.01443,0,0,0,27.01443,0,0,3.552714E-15,0,0,28.43624,27.01443,0,0,23.95025,297.203,0,28.43624,-28.43624,367.3052,87.45345,0.1961915,29.71587,0,0,297.203
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,13.84958,13.84958,0,0,0,13.84958,0,0,1.776357E-15,0,0,14.57851,13.84958,0,0,55.54607,268.7668,0,14.57851,-14.57851,351.9381,83.79462,0.1961915,15.23454,0,0,268.7668
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,46.47176,46.47176,0,0,0,46.47176,0,0,7.105427E-15,0,0,48.91764,46.47176,0,0,71.74442,254.1882,0,48.91764,-48.91764,300.3744,71.51757,0.1961915,51.11893,0,0,254.1882
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,95.2375,95.2375,81,0,22.761,95.2375,0,0,0,0,0,14.98685,14.23751,0,0,126.0974,205.2706,0,14.98685,-14.98685,284.5769,67.75626,0.1961915,104.7613,0,81,205.2706
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,60.06092,60.06092,81,0,22.761,60.06092,0,0,0,0,0,0,0,20.93908,19.89213,142.7494,190.2838,19.89213,0,19.89213,303.4482,72.24943,0.1962657,66.06701,0,81,190.2838
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.13423,34.13423,81,0,22.761,34.13423,0,0,0,0,0,0,0,46.86577,44.52248,122.8573,208.1867,44.52248,0,44.52248,345.6859,82.30601,0.1964316,37.54765,0,81,208.1867
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.33479,248.2569,0,0,0,345.6859,82.30601,0.1964316,0,0,0,248.2569
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,79.44637,79.44637,81,0,22.761,79.44637,0,0,0,0,0,0,0,1.553628,1.475946,78.33479,248.2569,1.475946,0,1.475946,347.0862,82.63939,0.1964371,87.39101,0,81,248.2569
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,63.81719,63.81719,81,0,22.761,63.81719,33.72293,0,0,0,21.52102,0,0,17.18281,16.32367,76.85885,249.5853,37.8447,0,37.8447,382.9888,91.18762,0.1965544,70.19891,17.21682,81,271.1063
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,39.01415,283.6455,38.14099,0,38.14099,419.1725,99.80277,0.196275,0,30.51279,0,321.7865
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,12.62342,12.62342,0,0,0,12.62342,618.2276,63.8805,0,0,78.04147,13.28781,12.62342,0,0,0.8731611,317.9724,0.8731611,0,0.8731611,420.0009,100,0.1962686,13.88576,62.43318,0,396.0139
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,58.17273,58.17273,0,0,0,58.17273,159.8946,31.78062,0,0,93.01506,61.23445,58.17273,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,63.99,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,37.93596,37.93596,0,0,0,37.93596,269.3105,62.23293,0,0,102.1655,39.93259,37.93596,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,41.72956,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,34.04097,34.04097,0,0,0,34.04097,332.0689,77.20689,0,0,113.0395,35.8326,34.04097,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,37.44507,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.782855,1.782855,0,0,0,1.782855,5180.966,90.49242,0,0,92.3691,1.876689,1.782855,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,1.96114,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962686,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,54.52423,54.52423,0,0,0,54.52423,88.36349,0,7.105427E-15,0,48.17951,57.39392,54.52423,0,0,0,318.7582,0,9.214417,-9.214417,410.288,97.68742,0.1962686,59.97665,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,28.50199,28.50199,0,0,0,28.50199,68.07063,0,0,0,19.40149,30.0021,28.50199,0,0,10.23824,309.5438,0,10.60061,-10.60061,399.114,95.02695,0.1962686,31.35219,15.52119,0,328.9453
