Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,22.0167,298.9432,4.155354,0,4.155354,403.0561,95.96554,0.1962382,0,3.324284,0,303.0985
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86134,302.683,0,0,0,403.0561,95.96554,0.1962382,0,0,0,302.683
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,10.00945,10.00945,0,0,0,10.00945,0,0,0,0,0,10.53627,10.00945,0,0,17.86134,302.683,0,10.53627,-10.53627,391.9499,93.32121,0.1962382,11.0104,0,0,302.683
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.8934068,0.8934068,0,0,0,0.8934068,0,0,1.110223E-16,0,0,0.9404282,0.8934068,0,0,29.56831,292.1468,0,0.9404282,-0.9404282,390.9586,93.08519,0.1962382,0.9827475,0,0,292.1468
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,30.53604,30.53604,0,0,0,30.53604,0,0,3.552714E-15,0,0,32.1432,30.53604,0,0,30.61323,291.2063,0,32.1432,-32.1432,357.0767,85.01809,0.1962382,33.58965,0,0,291.2063
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,88.42594,88.42594,81,0,22.761,88.42594,0,0,0,0,0,7.816777,7.425938,0,0,66.3279,259.0631,0,7.816777,-7.816777,348.8371,83.05628,0.1962382,97.26853,0,81,259.0631
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.01321,251.2463,0,0,0,348.8371,83.05628,0.1962382,0,0,0,251.2463
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,12.8636,12.8636,0,0,0,12.8636,0,0,1.776357E-15,0,0,13.54063,12.8636,0,0,75.01321,251.2463,0,13.54063,-13.54063,334.564,79.65794,0.1962382,14.14996,0,0,251.2463
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,14.36345,14.36345,0,0,0,14.36345,0,0,0,0,0,15.11942,14.36345,0,0,90.05834,237.7057,0,15.11942,-15.11942,318.6267,75.86336,0.1962382,15.79979,0,0,237.7057
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,34.18402,34.18402,0,0,0,34.18402,0,0,0,0,0,35.98318,34.18402,0,0,106.8577,222.5863,0,35.98318,-35.98318,280.6971,66.83251,0.1962382,37.60243,0,0,222.5863
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.62453,42.62453,0,0,0,42.62453,0,0,0,0,0,44.86792,42.62453,0,0,146.839,186.6031,0,44.86792,-44.86792,233.4022,55.57183,0.1962382,46.88698,0,0,186.6031
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,51.00822,51.00822,0,0,0,51.00822,0,0,7.105427E-15,0,0,53.69287,51.00822,0,0,196.6923,141.7352,0,53.69287,-53.69287,176.8049,42.09632,0.1962382,56.10905,0,0,141.7352
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,93.84229,93.84229,81,0,22.761,93.84229,0,0,0,0,0,13.5182,12.84229,0,0,256.351,88.04232,0,13.5182,-13.5182,162.5555,38.70361,0.1962382,103.2265,0,81,88.04232
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,44.54504,44.54504,81,0,22.761,44.54504,31.93752,0,0,0,14.22658,0,0,36.45496,34.63222,271.3712,74.52412,48.8588,0,48.8588,208.907,49.73967,0.1964041,48.99954,11.38126,81,88.7507
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,69.03732,69.03732,81,0,22.761,69.03732,50.81058,0,0,0,35.07826,0,0,11.96269,11.36455,222.5124,118.497,46.44281,0,46.44281,252.9665,60.23001,0.1965381,75.94104,28.06261,81,153.5753
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,125.2732,125.2732,81,0,22.761,125.2732,46.44432,0,0,0,58.18228,46.60336,44.27319,0,0,176.0696,160.2956,11.57892,0,11.57892,263.9513,62.84541,0.1965684,137.8005,46.54582,81,218.4778
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,94.8554,94.8554,81,0,22.761,94.8554,62.03059,0,0,0,58.83936,14.58463,13.8554,0,0,164.4907,170.7166,44.25473,0,44.25473,305.935,72.84151,0.196684,104.3409,47.07149,81,229.556
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,59.75887,0,17.38699,0,0,0,0,0,63.46505,0,0,59.75887,56.77092,120.236,210.5459,120.236,0,120.236,420.0009,100,0.1962213,0,50.77204,81,274.0109
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,27.94139,27.94139,0,0,0,27.94139,390.662,79.7444,0,0,109.1564,29.41199,27.94139,0,0,0,318.7582,0,0,0,420.0009,100,0.1962213,30.73552,87.3251,0,427.9146
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962213,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,32.61533,32.61533,0,0,0,32.61533,299.0247,63.19595,0,0,97.52787,34.33192,32.61533,0,0,0,318.7582,0,0,0,420.0009,100,0.1962213,35.87686,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,46.67184,46.67184,0,0,0,46.67184,109.7903,2.112911,0,0,51.24117,49.12825,46.67184,0,0,0,318.7582,0,0,0,420.0009,100,0.1962213,51.33902,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,53.72305,53.72305,0,0,0,53.72305,52.52596,0,0,0,28.21854,56.55057,53.72305,0,0,0,318.7582,0,28.33203,-28.33203,390.1363,92.8894,0.1962213,59.09535,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,115.9986,115.9986,81,0,22.761,115.9986,21.64309,0,1.421085E-14,0,25.10568,36.84065,34.99862,0,0,31.48003,290.4262,0,11.73497,-11.73497,377.7665,89.94423,0.1962213,127.5985,20.08455,81,315.5319
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,150.331,149.7,81,0,22.761,149.7,2.853992,0,0.6310161,15.66412,4.272427,72.31579,68.7,0,0,44.51889,278.6912,0,68.04337,-68.04337,306.0425,72.86712,0.1962213,165.3641,3.417941,81,282.9637
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,86.88244,86.88244,81,0,22.761,86.88244,0,0,0,0,0,6.192044,5.882442,0,0,120.1226,210.6479,0,6.192044,-6.192044,299.5155,71.31308,0.1962213,95.57069,0,81,210.6479
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,96.94941,96.94941,81,0,22.761,96.94941,0,0,0,0,0,16.78885,15.94941,0,0,127.0027,204.4558,0,16.78885,-16.78885,281.8185,67.09951,0.1962213,106.6443,0,81,204.4558
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,71.58038,71.58038,81,0,22.761,71.58038,0,0,0,0,0,0,0,9.41962,8.948639,145.657,187.667,8.948639,0,8.948639,290.308,69.1208,0.1962542,78.73842,0,81,187.667
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,69.04106,69.04106,81,0,22.761,69.04106,0,0,0,0,0,0,0,11.95894,11.36099,136.7083,195.7207,11.36099,0,11.36099,301.0859,71.68698,0.1962959,75.94517,0,81,195.7207
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.078857,2.078857,74.39465,0,21.08985,2.078857,0,0,0,0,0,0,0,72.31579,68.7,125.3473,205.9456,68.7,0,68.7,366.2605,87.2047,0.1963597,2.286743,0,81,205.9456
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,32.43205,32.43205,0,0,0,32.43205,0,0,0,0,0,34.139,32.43205,0,0,56.64732,267.7756,0,34.139,-34.139,330.2748,78.6367,0.1963597,35.67526,0,0,267.7756
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,36.09277,36.09277,0,0,0,36.09277,0,0,7.105427E-15,0,0,37.99239,36.09277,0,0,94.57955,233.6366,0,37.99239,-37.99239,290.2273,69.1016,0.1963597,39.70205,0,0,233.6366
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,39.28371,39.28371,0,0,0,39.28371,0,0,7.105427E-15,0,0,41.35127,39.28371,0,0,136.7933,195.6442,0,41.35127,-41.35127,246.6392,58.72351,0.1963597,43.21208,0,0,195.6442
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,58.39956,58.39956,0,0,0,58.39956,0,0,7.105427E-15,0,0,61.47322,58.39956,0,0,182.7392,154.293,0,61.47322,-61.47322,181.8408,43.29534,0.1963597,64.23952,0,0,154.293
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.0428,92.81975,0,0,0,181.8408,43.29534,0.1963597,0,0,0,92.81975
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,78.5479,78.5479,81,0,22.761,78.5479,0,0,0,0,0,0,0,2.452101,2.329496,251.0428,92.81975,2.329496,0,2.329496,184.0507,43.82151,0.1963682,86.40269,0,81,92.81975
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,78.19311,78.19311,81,0,22.761,78.19311,0,0,0,0,0,0,0,2.806894,2.666549,248.7133,94.9163,2.666549,0,2.666549,186.5804,44.42382,0.196378,86.01242,0,81,94.9163
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,48.66544,48.66544,81,0,22.761,48.66544,42.69935,0,0,0,20.77983,0,0,32.33456,30.71783,246.0467,97.31619,51.49765,0,51.49765,235.4354,56.05594,0.1965441,53.53199,16.62386,81,118.096
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,194.549,143.6641,120.821,0,120.821,350.0562,83.34656,0.1962112,0,41.69677,81,195.785
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,100.7646,100.7646,81,0,22.761,100.7646,75.44697,0,0,0,76.02383,20.80484,19.7646,0,0,73.72808,252.403,55.21899,0,55.21899,402.4416,95.81923,0.1963178,110.8411,60.81907,81,328.4268
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,113.2931,113.2931,44.59313,0,13.55006,113.2931,84.96646,5.436288,0,0,96.26117,72.31579,68.7,0,0,18.50909,302.1,18.50909,0,18.50909,420.0009,100,0.1961854,124.6224,77.00893,81,398.3612
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,13.81765,13.81765,0,0,0,13.81765,631.2544,72.6796,0,0,87.22449,14.54489,13.81765,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,15.19941,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,43.04287,43.04287,0,0,0,43.04287,201.1513,41.27301,0,0,86.5813,45.30828,43.04287,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,47.34716,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,58.33717,58.33717,0,0,0,58.33717,177.4691,42.12288,0,0,103.5304,61.40754,58.33717,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,64.17088,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,33.84285,33.84285,0,0,0,33.84285,220.8455,39.11635,0,0,74.7404,35.62405,33.84285,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,37.22714,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,92.09448,92.09448,68.33389,0,19.55647,92.09448,27.15814,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1961854,101.3039,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,22.10742,22.10742,0,0,0,22.10742,18.77651,0,0,0,4.151001,23.27097,22.10742,0,0,0,318.7582,0,19.11996,-19.11996,399.8466,95.20139,0.1961854,24.31816,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.2444,299.6383,0,0,0,399.8466,95.20139,0.1961854,0,0,0,299.6383
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,99.19514,99.19514,81,0,22.761,99.19514,0,0,0,0,0,19.15279,18.19515,0,0,21.2444,299.6383,0,19.15279,-19.15279,379.6578,90.39454,0.1961854,109.1147,0,81,299.6383
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,88.74716,88.74716,81,0,22.761,88.74716,0,0,0,0,0,8.154903,7.747158,0,0,42.52528,280.4855,0,8.154903,-8.154903,371.0618,88.34787,0.1961854,97.62187,0,81,280.4855
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,10.28016,10.28016,0,0,0,10.28016,0,0,1.776357E-15,0,0,10.82122,10.28016,0,0,51.58628,272.3306,0,10.82122,-10.82122,359.6552,85.63203,0.1961854,11.30817,0,0,272.3306
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,48.64665,48.64665,0,0,0,48.64665,0,0,7.105427E-15,0,0,51.207,48.64665,0,0,63.60986,261.5094,0,51.207,-51.207,305.6783,72.7804,0.1961854,53.51131,0,0,261.5094
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,12.56849,12.56849,0,0,0,12.56849,0,0,1.776357E-15,0,0,13.22999,12.56849,0,0,120.5065,210.3024,0,13.22999,-13.22999,291.7327,69.46002,0.1961854,13.82534,0,0,210.3024
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,107.8643,107.8643,81,0,22.761,107.8643,0,0,0,0,0,28.27826,26.86435,0,0,135.2065,197.0724,0,28.27826,-28.27826,261.9248,62.36292,0.1961854,118.6508,0,81,197.0724
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,66.1726,66.1726,81,0,22.761,66.1726,0,0,0,0,0,0,0,14.8274,14.08603,166.6268,168.7941,14.08603,0,14.08603,275.288,65.54462,0.1962365,72.78986,0,81,168.7941
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,35.79735,35.79735,81,0,22.761,35.79735,0,0,0,0,0,0,0,45.20265,42.94252,152.5408,181.4715,42.94252,0,42.94252,316.0268,75.24432,0.1963922,39.37709,0,81,181.4715
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,46.59072,46.59072,81,0,22.761,46.59072,0,0,0,0,0,0,0,34.40928,32.68881,109.5983,220.1198,32.68881,0,32.68881,347.0381,82.62796,0.1965103,51.2498,0,81,220.1198
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.05057,47.05057,0,0,0,47.05057,0,0,7.105427E-15,0,0,49.52692,47.05057,0,0,76.90945,249.5397,0,49.52692,-49.52692,294.8322,70.198,0.1965103,51.75563,0,0,249.5397
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,53.90517,53.90517,0,0,0,53.90517,0,0,0,0,0,56.74229,53.90517,0,0,131.9394,200.0128,0,56.74229,-56.74229,235.0206,55.95716,0.1965103,59.29569,0,0,200.0128
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,101.6886,101.6886,81,0,22.761,101.6886,21.90903,0,0,0,22.27899,21.7775,20.68863,0,0,194.9863,143.2705,0.5014872,0,0.5014872,235.4963,56.07043,0.1965116,111.8575,17.82319,81,165.5495
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,37.33252,37.33252,81,0,22.761,37.33252,112.5081,0,0,0,42.0021,0,0,43.66748,41.48411,194.4849,143.7218,83.48621,0,83.48621,314.6983,74.92801,0.1965359,41.06577,33.60168,81,185.724
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,36.97832,36.97832,81,0,22.761,36.97832,158.7244,0,0,0,58.69363,0,0,44.02168,41.8206,110.9987,218.8594,100.5142,0,100.5142,410.0544,97.63181,0.1964393,40.67615,46.9549,81,277.5531
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.336787,1.336787,0,0,0,1.336787,3605.945,36.31223,0,0,48.2038,1.407144,1.336787,0,0,10.48443,309.3222,10.48443,0,10.48443,420.0009,100,0.196365,1.470466,38.56304,0,357.526
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,31.4776,31.4776,0,0,0,31.4776,132.9476,8.714406,0,0,41.84872,33.13431,31.4776,0,0,0,318.7582,0,0,0,420.0009,100,0.196365,34.62535,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,27.12119,27.12119,0,0,0,27.12119,133.3403,7.614842,0,0,36.16347,28.54862,27.12119,0,0,0,318.7582,0,0,0,420.0009,100,0.196365,29.83331,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,122.8467,122.8467,81,0,22.761,122.8467,35.28781,0,0,0,43.34992,44.04921,41.84674,0,0,0,318.7582,0,0.6992831,-0.6992831,419.2637,99.8245,0.196365,135.1314,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,15.57718,15.57718,0,0,0,15.57718,216.0847,16.48589,0,0,33.65991,16.39704,15.57718,0,0,0.7769812,318.0589,0.7769812,0,0.7769812,420.0009,100,0.1963595,17.1349,26.92793,0,351.7188
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963595,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,83.30492,83.30492,42.66949,0,13.06338,83.30492,51.34647,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1963595,91.63541,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,42.21967,42.21967,0,0,0,42.21967,39.67281,0,0,0,16.74973,44.44175,42.21967,0,0,0,318.7582,0,27.69202,-27.69202,390.8109,93.05003,0.1963595,46.44163,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,58.67868,58.67868,0,0,0,58.67868,4.714622,0,7.105427E-15,0,2.766478,61.76703,58.67868,0,0,30.76892,291.0662,0,59.00055,-59.00055,328.6188,78.24242,0.1963595,64.54655,2.213182,0,293.8327
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.32509,232.0656,0,0,0,328.6188,78.24242,0.1963595,0,0,0,232.0656
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,82.61077,82.61077,81,0,22.761,82.61077,0,0,0,0,0,1.695548,1.61077,0,0,96.32509,232.0656,0,1.695548,-1.695548,326.8316,77.81689,0.1963595,90.87185,0,81,232.0656
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,111.1771,111.1771,81,0,22.761,111.1771,0,0,0,0,0,31.76535,30.17708,0,0,98.20903,230.3701,0,31.76535,-31.76535,293.348,69.84461,0.1963595,122.2948,0,81,230.3701
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,72.39465,72.39465,81,0,22.761,72.39465,0,0,0,0,0,0,0,8.605349,8.175081,133.5039,198.6048,8.175081,0,8.175081,301.1035,71.69117,0.1963889,79.63412,0,81,198.6048
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,85.76506,85.76506,81,0,22.761,85.76506,0,0,0,0,0,5.01585,4.765057,0,0,125.3288,205.9623,0,5.01585,-5.01585,295.8163,70.43232,0.1963889,94.34156,0,81,205.9623
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,44.05182,44.05182,81,0,22.761,44.05182,0,0,0,0,0,0,0,36.94818,35.10077,130.9019,200.9465,35.10077,0,35.10077,329.1159,78.36076,0.1965147,48.457,0,81,200.9465
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,58.79414,58.79414,81,0,22.761,58.79414,0,0,0,0,0,0,0,22.20586,21.09557,95.80117,232.5372,21.09557,0,21.09557,349.1289,83.12576,0.1965901,64.67355,0,81,232.5372
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,27.18718,27.18718,0,0,0,27.18718,0,0,0,0,0,28.61808,27.18718,0,0,74.7056,251.5232,0,28.61808,-28.61808,318.9628,75.94337,0.1965901,29.9059,0,0,251.5232
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,55.02642,55.02642,0,0,0,55.02642,0,0,7.105427E-15,0,0,57.92255,55.02642,0,0,106.5035,222.9051,0,57.92255,-57.92255,257.907,61.40631,0.1965901,60.52907,0,0,222.9051
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,75.29708,75.29708,81,0,22.761,75.29708,0,0,0,0,0,0,0,5.702916,5.41777,170.8619,164.9825,5.41777,0,5.41777,263.0468,62.63006,0.1966095,82.82679,0,81,164.9825
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,65.61674,65.61674,81,0,22.761,65.61674,0,0,0,0,0,0,0,15.38325,14.61409,165.4441,169.8585,14.61409,0,14.61409,276.9109,65.93105,0.1966616,72.17842,0,81,169.8585
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,23.04109,23.04109,81,0,22.761,23.04109,0,0,0,0,0,0,0,57.9589,55.06096,150.83,183.0112,55.06096,0,55.06096,329.1463,78.36802,0.1968577,25.3452,0,81,183.0112
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,80.61703,80.61703,81,0,22.761,80.61703,19.25098,0,0,0,15.51957,0,0,0.3829625,0.3638144,95.76904,232.5661,15.88338,0,15.88338,344.2146,81.9557,0.1968981,88.67874,12.41565,81,248.0856
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,125.8968,125.8968,81,0,22.761,125.8968,38.6364,0,0,0,48.64198,47.25975,44.89676,0,0,79.88567,246.8611,1.382225,0,1.382225,345.5259,82.26791,0.1969015,138.4864,38.91358,81,295.5031
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,21.6134,21.6134,0,0,0,21.6134,273.7464,0,0,0,59.16589,22.75094,21.6134,0,0,78.50344,248.1051,36.41495,0,36.41495,380.0722,90.49319,0.1966448,23.77474,47.33271,0,307.271
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,124.793,124.793,81,0,22.761,124.793,70.1248,0,0,0,87.51082,46.09785,43.79296,0,0,42.08849,280.8786,41.41297,0,41.41297,419.36,99.84741,0.1966039,137.2722,70.00865,81,368.3894
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,63.74192,63.74192,20.25,0,7.39125,63.74192,141.1621,43.52293,0,0,89.97942,45.78097,43.49192,0,0,0.6755248,318.1503,0.6755248,0,0.6755248,420.0009,100,0.1965992,70.11611,71.98354,81,408.1297
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,64.266,64.266,20.25,0,7.39125,64.266,101.9497,19.18636,0,0,65.51899,46.33263,44.016,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,70.6926,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,74.82442,74.82442,20.25,0,7.39125,74.82442,94.93758,13.58974,0,0,71.0365,57.44676,54.57442,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,82.30687,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,38.54864,38.54864,0,0,0,38.54864,184.2643,30.45386,0,0,71.03138,40.57751,38.54864,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,42.4035,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,35.64504,35.64504,0,0,0,35.64504,205.1013,35.58733,0,0,73.10842,37.5211,35.64504,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,39.20955,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,85.98805,85.98805,50.51415,0,15.04808,85.98805,43.42574,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,94.58686,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,14.67654,14.67654,0,0,0,14.67654,119.1519,2.038391,0,0,17.48738,15.44899,14.67654,0,0,0,318.7582,0,0,0,420.0009,100,0.1965992,16.1442,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,132.6109,132.6109,81,0,22.761,132.6109,2.865313,0,0,0,3.799718,54.32728,51.61092,0,0,0,318.7582,0,50.52757,-50.52757,366.7401,87.3189,0.1965992,145.872,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,113.2419,113.2419,81,0,22.761,113.2419,0,0,0,0,0,33.93889,32.24194,0,0,56.14174,268.2307,0,33.93889,-33.93889,330.9654,78.80112,0.1965992,124.5661,0,81,268.2307
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,43.12158,43.12158,81,0,22.761,43.12158,0,0,0,0,0,0,0,37.87842,35.9845,93.85162,234.2918,35.9845,0,35.9845,365.1033,86.92918,0.1967268,47.43374,0,81,234.2918
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,29.95276,29.95276,0,0,0,29.95276,0,0,3.552714E-15,0,0,31.52922,29.95276,0,0,57.86712,266.6778,0,31.52922,-31.52922,331.8686,79.01617,0.1967268,32.94803,0,0,266.6778
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,35.91063,35.91063,0,0,0,35.91063,0,0,7.105427E-15,0,0,37.80066,35.91063,0,0,92.89958,235.1486,0,37.80066,-37.80066,292.0232,69.52918,0.1967268,39.50169,0,0,235.1486
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,43.03616,43.03616,0,0,0,43.03616,0,0,0,0,0,45.30122,43.03616,0,0,134.9003,197.3479,0,45.30122,-45.30122,244.2715,58.15976,0.1967268,47.33977,0,0,197.3479
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,16.46424,16.46424,0,0,0,16.46424,0,0,3.552714E-15,0,0,17.33078,16.46424,0,0,185.235,152.0467,0,17.33078,-17.33078,226.0032,53.81019,0.1967268,18.11067,0,0,152.0467
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,17.28763,17.28763,0,0,0,17.28763,0,0,0,0,0,18.1975,17.28763,0,0,204.4914,134.7159,0,18.1975,-18.1975,206.8214,49.24309,0.1967268,19.01639,0,0,134.7159
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,20.8946,20.8946,0,0,0,20.8946,0,0,3.552714E-15,0,0,21.99432,20.8946,0,0,224.7109,116.5184,0,21.99432,-21.99432,183.6373,43.72309,0.1967268,22.98406,0,0,116.5184
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.97183,39.97183,0,0,0,39.97183,0,0,0,0,0,42.07561,39.97183,0,0,249.149,94.52412,0,42.07561,-42.07561,139.2858,33.16321,0.1967268,43.96901,0,0,94.52412
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,44.77876,44.77876,0,0,0,44.77876,0,0,0,0,0,47.13554,44.77876,0,0,295.8997,52.44851,0,47.13554,-47.13554,89.60053,21.33342,0.1967268,49.25663,0,0,52.44851
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,14.56488,14.56488,81,0,22.761,14.56488,0,0,0,0,0,0,0,66.43512,63.11336,348.2725,5.312971,63.11336,0,63.11336,149.4751,35.58924,0.1968929,16.02137,0,81,5.312971
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.1591,62.115,68.7,0,68.7,214.6497,51.10696,0.1969323,0,0,81,62.115
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,12.60673,12.60673,81,0,22.761,12.60673,57.96046,0,0,0,7.306921,0,0,68.39326,64.9736,216.4591,123.945,72.28053,0,72.28053,283.221,67.43343,0.1970331,13.86741,5.845537,81,131.2519
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,144.1786,188.9975,75.44585,0,75.44585,354.7952,84.47488,0.197025,0,5.396679,81,195.7433
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,54.17679,54.17679,0,0,0,54.17679,11.94528,0,0,0,6.47157,57.0282,54.17679,0,0,68.73277,256.8987,0,50.55663,-50.55663,301.5038,71.78648,0.197025,59.59447,5.177256,0,263.3703
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,124.9068,206.3421,26.87277,0,26.87277,326.9976,77.85641,0.196838,0,21.49822,0,233.2149
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,57.75662,57.75662,0,0,0,57.75662,14.76345,0,7.105427E-15,0,8.526872,60.79644,57.75662,0,0,98.03403,230.5276,0,52.26957,-52.26957,271.9006,64.73811,0.196838,63.53228,6.821497,0,239.0545
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,131.5914,131.5914,81,0,22.761,131.5914,9.009789,0,2.842171E-14,0,11.8561,53.25407,50.59136,0,0,156.1113,178.258,0,41.39796,-41.39796,228.2634,54.34831,0.196838,144.7505,9.484882,81,190.1141
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,132.009,132.009,81,0,22.761,132.009,27.80525,0,0,0,36.70543,53.6937,51.00901,0,0,202.1091,136.8601,0,16.98827,-16.98827,210.3561,50.08469,0.196838,145.2099,29.36435,81,173.5655
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,29.55982,29.55982,81,0,22.761,29.55982,243.3292,7.105427E-15,0,0,71.92768,0,0,51.44018,48.86817,220.9849,119.8718,120.7959,0,120.7959,324.9532,77.36964,0.1966023,32.5158,57.54215,81,191.7995
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,56.70377,0,16.61405,0,0,0,0,0,46.32049,0,0,56.70377,53.86858,100.1891,228.5881,100.1891,0,100.1891,420.0009,100,0.1962711,0,37.05639,81,274.9086
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,87.77001,87.77001,78.9762,0,22.24898,87.77001,10.54648,0,1.421085E-14,0,9.256651,9.256651,8.793818,0,0,0,318.7582,0,0,0,420.0009,100,0.1962711,96.54702,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,56.15186,56.15186,0,0,0,56.15186,16.71296,0,0,0,9.384639,59.10722,56.15186,0,0,0,318.7582,0,49.72258,-49.72258,367.5886,87.52093,0.1962711,61.76705,7.507711,0,328.1429
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,112.3765,112.3765,81,0,22.761,112.3765,3.163281,0,1.421085E-14,0,3.554784,33.02786,31.37646,0,0,55.24731,269.0356,0,29.47307,-29.47307,336.5213,80.12395,0.1962711,123.6141,2.843827,81,272.5904
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,24.69662,24.69662,0,0,0,24.69662,0,0,3.552714E-15,0,0,25.99644,24.69662,0,0,87.99517,239.5626,0,25.99644,-25.99644,309.1186,73.59953,0.1962711,27.16628,0,0,239.5626
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,104.4447,104.4447,81,0,22.761,104.4447,0,0,0,0,0,24.67867,23.44474,0,0,116.8801,213.5661,0,24.67867,-24.67867,283.105,67.40582,0.1962711,114.8892,0,81,213.5661
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,66.35517,66.35517,81,0,22.761,66.35517,0,0,0,0,0,0,0,14.64483,13.91259,144.3009,188.8875,13.91259,0,13.91259,296.3037,70.54835,0.1963197,72.99068,0,81,188.8875
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,39.25164,39.25164,81,0,22.761,39.25164,0,0,0,0,0,0,0,41.74836,39.66094,130.3883,201.4088,39.66094,0,39.66094,333.9293,79.50683,0.1964578,43.17681,0,81,201.4088
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,15.83349,15.83349,81,0,22.761,15.83349,0,0,0,0,0,0,0,65.16651,61.90818,90.72733,237.1036,61.90818,0,61.90818,392.6606,93.49043,0.1966294,17.41684,0,81,237.1036
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,13.77345,13.77345,0,0,0,13.77345,0,0,1.776357E-15,0,0,14.49837,13.77345,0,0,28.81915,292.821,0,14.49837,-14.49837,377.378,89.85172,0.1966294,15.1508,0,0,292.821
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,19.75722,19.75722,0,0,0,19.75722,0,0,3.552714E-15,0,0,20.79707,19.75722,0,0,44.92845,278.3226,0,20.79707,-20.79707,355.4559,84.63219,0.1966294,21.73294,0,0,278.3226
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.0363,257.5255,0,0,0,355.4559,84.63219,0.1966294,0,0,0,257.5255
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,20.23366,20.23366,0,0,0,20.23366,0,0,3.552714E-15,0,0,21.29859,20.23366,0,0,68.0363,257.5255,0,21.29859,-21.29859,333.0052,79.2868,0.1966294,22.25703,0,0,257.5255
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,6.848615,6.848615,0,0,0,6.848615,0,0,8.881784E-16,0,0,7.209068,6.848615,0,0,91.7014,236.227,0,7.209068,-7.209068,325.4062,77.47752,0.1966294,7.533476,0,0,236.227
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.551524,1.551524,0,0,0,1.551524,0,0,0,0,0,1.633183,1.551524,0,0,99.71148,229.0179,0,1.633183,-1.633183,323.6847,77.06763,0.1966294,1.706676,0,0,229.0179
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.87829,26.87829,0,0,0,26.87829,0,0,3.552714E-15,0,0,28.29294,26.87829,0,0,101.5261,227.3847,0,28.29294,-28.29294,293.8613,69.96684,0.1966294,29.56612,0,0,227.3847
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,132.9627,199.0918,20.24007,0,20.24007,313.0627,74.5386,0.1964906,0,16.19205,0,219.3318
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,44.86055,44.86055,0,0,0,44.86055,81.13068,0,0,0,36.39567,47.22163,44.86055,0,0,112.7227,217.3078,0,10.82596,-10.82596,301.6512,71.82156,0.1964906,49.3466,29.11654,0,253.7035
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,81.41093,81.41093,81,0,22.761,81.41093,58.21857,0,0,0,47.39628,0.4325573,0.4109294,0,0,124.7515,206.4819,46.96372,0,46.96372,346.2049,82.42957,0.196606,89.55202,37.91702,81,253.8781
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,102.0299,102.0299,81,0,22.761,102.0299,57.69541,0,0,0,58.86658,22.13675,21.02991,0,0,77.78778,248.7492,36.72983,0,36.72983,381.0498,90.72598,0.196696,112.2329,47.09326,81,307.6158
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,31.79356,31.79356,0,0,0,31.79356,282.3469,15.24328,0,0,89.76814,33.46691,31.79356,0,0,41.05795,281.8061,41.05795,0,41.05795,420.0009,100,0.1964155,34.97292,71.81451,0,371.5742
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,18.80836,18.80836,0,0,0,18.80836,532.6483,80.38415,0,0,100.1824,19.79828,18.80836,0,0,0,318.7582,0,0,0,420.0009,100,0.1964155,20.6892,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,70.00549,70.00549,20.25,0,7.39125,70.00549,124.0393,34.46016,0,0,86.83436,52.37421,49.75549,0,0,0,318.7582,0,0,0,420.0009,100,0.1964155,77.00604,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,41.44835,41.44835,0,0,0,41.44835,139.0017,13.98408,0,0,57.61392,43.62984,41.44835,0,0,0,318.7582,0,0,0,420.0009,100,0.1964155,45.59318,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,18.60981,18.60981,0,0,0,18.60981,342.9253,44.22848,0,0,63.81775,19.58927,18.60981,0,0,0,318.7582,0,0,0,420.0009,100,0.1964155,20.47079,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,25.74941,25.74941,0,0,0,25.74941,218.1161,29.05897,0,0,56.16362,27.10464,25.74941,0,0,0,318.7582,0,0,0,420.0009,100,0.1964155,28.32435,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,158.1694,149.7,81,0,22.761,149.7,8.146118,0,8.469381,24.28632,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1964155,173.9863,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,51.21019,51.21019,0,0,0,51.21019,6.964333,0,7.105427E-15,0,3.566448,53.90546,51.21019,0,0,66.80117,258.6372,0,50.33901,-50.33901,303.5657,72.2774,0.1964155,56.33121,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,96.1066,96.1066,81,0,22.761,96.1066,0,0,0,0,0,15.90168,15.1066,0,0,122.7334,208.2982,0,15.90168,-15.90168,286.8039,68.2865,0.1964155,105.7173,0,81,208.2982
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.4019,192.3965,68.7,0,68.7,351.9784,83.80421,0.1964551,0,0,81,192.3965
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,63.08838,63.08838,81,0,22.761,63.08838,0,0,0,0,0,0,0,17.91162,17.01604,71.70193,254.2265,17.01604,0,17.01604,368.1212,87.64774,0.1965137,69.39722,0,81,254.2265
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,84.18991,84.18991,81,0,22.761,84.18991,0,0,0,0,0,3.357802,3.189912,0,0,54.6859,269.5409,0,3.357802,-3.357802,364.5818,86.80502,0.1965137,92.6089,0,81,269.5409
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.633755,4.633755,0,0,0,4.633755,0,0,8.881784E-16,0,0,4.877637,4.633755,0,0,58.41679,266.1831,0,4.877637,-4.877637,359.4403,85.58086,0.1965137,5.097131,0,0,266.1831
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,91.26769,91.26769,81,0,22.761,91.26769,0,0,0,0,0,10.8081,10.26769,0,0,63.83638,261.3055,0,10.8081,-10.8081,348.0476,82.86831,0.1965137,100.3945,0,81,261.3055
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,19.18945,19.18945,0,0,0,19.18945,0,0,0,0,0,20.19942,19.18945,0,0,75.84538,250.4974,0,20.19942,-20.19942,326.7555,77.79878,0.1965137,21.1084,0,0,250.4974
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,54.44733,54.44733,0,0,0,54.44733,0,0,7.105427E-15,0,0,57.31298,54.44733,0,0,98.28918,230.298,0,57.31298,-57.31298,266.3423,63.41471,0.1965137,59.89207,0,0,230.298
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,103.2273,103.2273,81,0,22.761,103.2273,0,0,0,0,0,23.39713,22.22727,0,0,161.9703,172.985,0,23.39713,-23.39713,241.6796,57.54265,0.1965137,113.55,0,81,172.985
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,78.68755,78.68755,81,0,22.761,78.68755,0,0,0,0,0,0,0,2.312448,2.196826,187.9671,149.5878,2.196826,0,2.196826,243.7637,58.03886,0.1965213,86.5563,0,81,149.5878
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.00246,48.00246,81,0,22.761,48.00246,0,0,0,0,0,0,0,32.99754,31.34766,185.7703,151.565,31.34766,0,31.34766,273.5027,65.11956,0.196629,52.80271,0,81,151.565
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,38.86867,38.86867,81,0,22.761,38.86867,0,0,0,0,0,0,0,42.13133,40.02477,154.4226,179.7779,40.02477,0,40.02477,311.4735,74.16022,0.1967663,42.75554,0,81,179.7779
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,56.60826,56.60826,81,0,22.761,56.60826,43.04366,0,0,0,24.36627,0,0,24.39174,23.17216,114.3978,215.8002,47.53843,0,47.53843,356.5724,84.89803,0.1969046,62.26908,19.49301,81,240.1664
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,66.85941,258.5847,28.4968,0,28.4968,383.6069,91.33479,0.1967113,0,22.79744,0,287.0815
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,38.36261,284.2319,24.38292,0,24.38292,406.7385,96.84232,0.1965462,0,19.50633,0,308.6148
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,83.41995,83.41995,20.25,0,7.39125,83.41995,104.7147,6.878583,0,0,87.35296,66.49468,63.16995,0,0,13.97969,306.1765,13.97969,0,13.97969,420.0009,100,0.1964516,91.76195,69.88237,81,393.5294
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,62.00084,62.00084,0,0,0,62.00084,145.3254,24.83893,0,0,90.10297,65.26404,62.00084,0,0,0,318.7582,0,0,0,420.0009,100,0.1964516,68.20092,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,101.9538,101.9538,33.25384,0,10.68122,101.9538,103.305,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964516,112.1492,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,56.87725,56.87725,0,0,0,56.87725,118.8726,7.740671,0,0,67.61146,59.87078,56.87725,0,0,0,318.7582,0,0,0,420.0009,100,0.1964516,62.56497,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,115.5042,115.5042,81,0,22.761,115.5042,28.87424,0,0,0,33.35097,36.32025,34.50424,0,0,0,318.7582,0,2.969282,-2.969282,416.8709,99.25479,0.1964516,127.0547,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,58.2198,58.2198,0,0,0,58.2198,29.93917,0,0,0,17.43052,61.284,58.2198,0,0,3.299202,315.7889,0,43.85347,-43.85347,370.6453,88.24871,0.1964516,64.04178,13.94442,0,333.2195
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,106.476,106.476,81,0,22.761,106.476,42.81539,0,0,0,45.5881,26.8168,25.47596,0,0,52.02528,271.9355,18.77129,0,18.77129,388.4533,92.4887,0.1964972,117.1236,36.47048,81,317.5236
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,28.51311,28.51311,0,0,0,28.51311,74.17519,0,3.552714E-15,0,21.14965,30.0138,28.51311,0,0,33.25399,288.8296,0,8.864147,-8.864147,379.1097,90.26404,0.1964972,31.36442,16.91972,0,309.9793
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,150.0853,149.7,81,0,22.761,149.7,2.412737,0,0.3853272,15.39386,3.611867,72.31579,68.7,0,0,43.10304,279.9655,0,68.70393,-68.70393,306.6894,73.02114,0.1964972,165.0939,2.889494,81,283.5774
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,138.1571,138.1571,81,0,22.761,138.1571,0,0,0,2.272817,0,60.16537,57.1571,0,0,119.4407,211.2616,0,60.16537,-60.16537,243.2695,57.9212,0.1964972,151.9728,0,81,211.2616
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,85.12995,85.12995,81,0,22.761,85.12995,0,0,0,0,0,4.347316,4.12995,0,0,186.2912,151.0962,0,4.347316,-4.347316,238.6871,56.83014,0.1964972,93.64294,0,81,151.0962
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,56.4667,56.4667,81,0,22.761,56.4667,0,0,0,0,0,0,0,24.5333,23.30663,191.1215,146.7489,23.30663,0,23.30663,260.7977,62.09456,0.1965768,62.11337,0,81,146.7489
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,58.44606,58.44606,81,0,22.761,58.44606,0,0,0,0,0,0,0,22.55394,21.42624,167.8149,167.7248,21.42624,0,21.42624,281.1244,66.93425,0.1966498,64.29066,0,81,167.7248
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,60.79699,60.79699,81,0,22.761,60.79699,0,0,0,0,0,0,0,20.20301,19.19286,146.3886,187.0085,19.19286,0,19.19286,299.3323,71.26946,0.1967152,66.87669,0,81,187.0085
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,26.4623,26.4623,81,0,22.761,26.4623,0,0,0,0,0,0,0,54.5377,51.81082,127.1958,204.282,51.81082,0,51.81082,348.4844,82.97231,0.1968912,29.10852,0,81,204.282
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,38.19499,38.19499,0,0,0,38.19499,0,0,0,0,0,40.20525,38.19499,0,0,75.38494,250.9118,0,40.20525,-40.20525,306.1043,72.88184,0.1968912,42.01449,0,0,250.9118
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.41818,52.41818,0,0,0,52.41818,0,0,7.105427E-15,0,0,55.17703,52.41818,0,0,120.0574,210.7065,0,55.17703,-55.17703,247.9426,59.03385,0.1968912,57.66,0,0,210.7065
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,11.56923,11.56923,0,0,0,11.56923,0,0,0,0,0,12.17813,11.56923,0,0,181.3652,155.5295,0,12.17813,-12.17813,235.1058,55.97745,0.1968912,12.72615,0,0,155.5295
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.240939,6.240939,0,0,0,6.240939,0,0,0,0,0,6.569409,6.240939,0,0,194.8965,143.3514,0,6.569409,-6.569409,228.181,54.3287,0.1968912,6.865033,0,0,143.3514
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,53.75389,53.75389,0,0,0,53.75389,0,0,7.105427E-15,0,0,56.58304,53.75389,0,0,202.1959,136.782,0,56.58304,-56.58304,168.5372,40.12783,0.1968912,59.12928,0,0,136.782
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,60.07397,60.07397,0,0,0,60.07397,0,0,7.105427E-15,0,0,63.23576,60.07397,0,0,265.0659,80.19891,0,63.23576,-63.23576,101.8809,24.25731,0.1968912,66.08137,0,0,80.19891
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,4.745697,4.745697,0,0,0,4.745697,454.5355,0,0,0,21.57088,4.995471,4.745697,0,0,335.3279,16.96316,16.57541,0,16.57541,117.6057,28.0013,0.1967795,5.220267,17.2567,0,38.53403
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,118.1672,118.1672,81,0,22.761,118.1672,39.67542,0,0,9.789162,46.88335,39.12342,37.16725,0,0,318.7524,31.88102,7.759933,0,7.759933,124.9674,29.75409,0.1967982,129.984,37.50668,81,78.76437
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.231515,6.231515,78.5473,0,22.14047,6.231515,1248.221,0,0,0,77.78306,0,0,72.31579,68.7,310.9925,38.86496,146.4831,0,146.4831,263.9335,62.84118,0.1963746,6.854667,62.22645,81,116.648
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,41.52322,41.52322,81,0,22.761,41.52322,242.7818,0,0,0,100.8108,0,0,39.47678,37.50294,164.5094,170.6997,138.3138,0,138.3138,395.1494,94.08301,0.1960329,45.67555,80.64866,81,271.5105
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,84.41328,84.41328,20.25,0,7.39125,84.41328,121.8091,9.087058,0,0,102.823,67.54029,64.16328,0,0,26.19569,295.1821,26.19569,0,26.19569,420.0009,100,0.195859,92.8546,82.25843,81,398.0051
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.041842,4.041842,0,0,0,4.041842,2605.059,101.0378,0,0,105.2924,4.254571,4.041842,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,4.446027,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,37.89111,37.89111,0,0,0,37.89111,278.8428,65.77126,0,0,105.6566,39.88538,37.89111,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,41.68023,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,19.09316,19.09316,0,0,0,19.09316,467.5406,69.17022,0,0,89.26829,20.09807,19.09316,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,21.00248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.966831,4.966831,0,0,0,4.966831,1604.248,74.45203,0,0,79.68027,5.228243,4.966831,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,5.463514,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.273838,5.273838,0,0,0,5.273838,1149.263,55.05887,0,0,60.61028,5.551408,5.273838,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,5.801222,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,9.966451,9.966451,0,0,0,9.966451,320.6078,21.46221,0,0,31.95321,10.491,9.966451,0,0,0,318.7582,0,0,0,420.0009,100,0.195859,10.9631,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,43.34226,43.34226,0,0,0,43.34226,8.535454,0,7.105427E-15,0,3.699459,45.62343,43.34226,0,0,0,318.7582,0,41.92397,-41.92397,375.8091,89.47818,0.195859,47.67649,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,110.7662,110.7662,81,0,22.761,110.7662,0,0,0,0,0,31.33287,29.76622,0,0,46.58219,276.8343,0,31.33287,-31.33287,342.7813,81.61444,0.195859,121.8428,0,81,276.8343
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.39649,245.5014,0,0,0,342.7813,81.61444,0.195859,0,0,0,245.5014
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,199.8285,149.7,81,0,22.761,149.7,0,0,50.12845,70.1113,0,72.31579,68.7,0,0,81.39649,245.5014,0,72.31579,-72.31579,266.5538,63.46507,0.195859,219.8113,0,81,245.5014
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,15.20182,15.20182,81,0,22.761,15.20182,0,0,0,0,0,0,0,65.79818,62.50827,161.7474,173.1856,62.50827,0,62.50827,325.8544,77.58422,0.1960223,16.722,0,81,173.1856
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,18.43158,18.43158,81,0,22.761,18.43158,0,0,0,0,0,0,0,62.56842,59.44,99.2391,229.443,59.44,0,59.44,382.2441,91.01032,0.1962053,20.27474,0,81,229.443
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,93.12022,93.12022,81,0,22.761,93.12022,0,0,0,0,0,12.75813,12.12023,0,0,39.7991,282.939,0,12.75813,-12.75813,368.7958,87.80836,0.1962053,102.4323,0,81,282.939
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,21.76357,21.76357,0,0,0,21.76357,0,0,3.552714E-15,0,0,22.90902,21.76357,0,0,53.9748,270.1809,0,22.90902,-22.90902,344.6476,82.05879,0.1962053,23.93992,0,0,270.1809
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,72.61892,72.61892,81,0,22.761,72.61892,0,0,0,0,0,0,0,8.38108,7.962025,79.42926,247.2719,7.962025,0,7.962025,352.2011,83.85723,0.1962321,79.88081,0,81,247.2719
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,76.35992,76.35992,81,0,22.761,76.35992,0,0,0,0,0,0,0,4.640086,4.408082,71.46723,254.4377,4.408082,0,4.408082,356.3829,84.85291,0.1962469,83.9959,0,81,254.4377
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,74.81969,74.81969,81,0,22.761,74.81969,0,8.881784E-16,0,0,0,0,0,6.180308,5.871293,67.05915,258.405,5.871293,0,5.871293,361.9529,86.1791,0.1962666,82.30166,0,81,258.405
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,59.51087,59.51087,0,0,0,59.51087,0,0,7.105427E-15,0,0,62.64302,59.51087,0,0,61.18786,263.6891,0,62.64302,-62.64302,295.9214,70.45734,0.1962666,65.46195,0,0,263.6891
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.02419,27.02419,0,0,0,27.02419,0,0,0,0,0,28.44651,27.02419,0,0,130.7912,201.0461,0,28.44651,-28.44651,265.9361,63.318,0.1962666,29.72661,0,0,201.0461
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,19.36544,19.36544,0,0,0,19.36544,118.9458,0,0,0,23.03438,20.38468,19.36544,0,0,162.3985,172.5996,2.649701,0,2.649701,268.4499,63.91651,0.1962491,21.30199,18.4275,0,195.634
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,42.58141,42.58141,0,0,0,42.58141,100.0509,0,0,0,42.60311,44.82254,42.58141,0,0,159.7487,174.9843,0,2.219436,-2.219436,266.1104,63.35949,0.1962491,46.83956,34.08249,0,217.5875
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,116.3521,116.3521,81,0,22.761,116.3521,50.55992,0,0,0,58.82754,37.21276,35.35213,0,0,162.2148,172.7649,21.61478,0,21.61478,286.616,68.24176,0.1963006,127.9873,47.06203,81,231.5925
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,114.3252,114.3252,81,0,22.761,114.3252,65.69355,0,0,0,75.1043,35.07919,33.32523,0,0,140.6,192.2182,40.02512,0,40.02512,324.5871,77.28249,0.1963708,125.7578,60.08344,81,267.3225
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,183.9455,149.7,81,0,22.761,149.7,65.06554,0,34.24549,52.64003,97.40311,72.31579,68.7,0,0,100.5749,228.2408,25.08732,0,25.08732,348.3871,82.94913,0.1962053,202.34,77.92249,81,325.6439
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.7087843,0.7087843,0,0,0,0.7087843,14577.17,27.08704,0,0,103.3207,0.7460888,0.7087843,0,0,75.48757,250.8194,75.48757,0,75.48757,420.0009,100,0.1957089,0.7796628,82.65656,0,354.1401
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,16.75815,16.75815,0,0,0,16.75815,547.897,74.17722,0,0,91.81738,17.64015,16.75815,0,0,0,318.7582,0,0,0,420.0009,100,0.1957089,18.43396,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,47.27822,47.27822,0,0,0,47.27822,148.8326,20.59885,0,0,70.36539,49.76654,47.27822,0,0,0,318.7582,0,0,0,420.0009,100,0.1957089,52.00604,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,81.20531,81.20531,20.25,0,7.39125,81.20531,86.57532,6.140268,0,0,70.30376,64.16349,60.95531,0,0,0,318.7582,0,0,0,420.0009,100,0.1957089,89.32584,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,55.3251,55.3251,0,0,0,55.3251,91.76163,0,0,0,50.76722,58.23695,55.3251,0,0,0,318.7582,0,7.469735,-7.469735,412.127,98.12529,0.1957089,60.85761,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,4.744805,4.744805,0,0,0,4.744805,543.8914,12.51235,0,0,25.80659,4.994531,4.744805,0,0,8.299705,311.2885,8.299705,0,8.299705,420.0009,100,0.1956545,5.219285,20.64527,0,337.0951
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,72.93324,72.93324,69.70891,0,19.90435,72.93324,4.653631,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1956545,80.22657,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956545,0,0,0,318.7582
