Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,100.3929,100.3929,81,0,22.761,100.3929,0,0,0,0,0,20.41361,19.39293,0,0,0,318.7582,0,20.41361,-20.41361,398.483,94.87672,0.1956545,110.4322,0,81,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,110.8844,110.8844,81,0,22.761,110.8844,0,0,0,0,0,31.45721,29.88435,0,0,22.68179,298.3446,0,31.45721,-31.45721,365.3242,86.98178,0.1956545,121.9728,0,81,298.3446
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,44.2586,44.2586,0,0,0,44.2586,0,0,7.105427E-15,0,0,46.588,44.2586,0,0,57.63424,266.8874,0,46.588,-46.588,316.2161,75.28941,0.1956545,48.68446,0,0,266.8874
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,82.38484,82.38484,81,0,22.761,82.38484,0,0,0,0,0,1.457731,1.384845,0,0,109.3987,220.2994,0,1.457731,-1.457731,314.6796,74.92355,0.1956545,90.62333,0,81,220.2994
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.0184,218.8417,68.7,0,68.7,379.8541,90.44127,0.1956944,0,0,81,218.8417
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.59755,49.59755,0,0,0,49.59755,0,0,0,0,0,52.20794,49.59755,0,0,42.31839,280.6717,0,52.20794,-52.20794,324.8221,77.33844,0.1956944,54.5573,0,0,280.6717
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.3272,228.4637,0,0,0,324.8221,77.33844,0.1956944,0,0,0,228.4637
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,11.2402,11.2402,0,0,0,11.2402,0,0,0,0,0,11.83179,11.2402,0,0,100.3272,228.4637,0,11.83179,-11.83179,312.3503,74.36897,0.1956944,12.36422,0,0,228.4637
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,14.82324,14.82324,0,0,0,14.82324,0,0,1.776357E-15,0,0,15.60341,14.82324,0,0,113.4736,216.6319,0,15.60341,-15.60341,295.9029,70.45292,0.1956944,16.30556,0,0,216.6319
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,14.92405,14.92405,0,0,0,14.92405,0,0,1.776357E-15,0,0,15.70953,14.92405,0,0,130.8108,201.0285,0,15.70953,-15.70953,279.3436,66.51024,0.1956944,16.41646,0,0,201.0285
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.42341,28.42341,0,0,0,28.42341,0,0,3.552714E-15,0,0,29.91938,28.42341,0,0,148.2658,185.319,0,29.91938,-29.91938,247.8058,59.00126,0.1956944,31.26575,0,0,185.319
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,181.5096,155.3996,22.35889,0,22.35889,269.0173,64.0516,0.1955483,0,17.88711,0,177.7585
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,58.485,58.485,0,0,0,58.485,86.75069,0,0,0,50.73614,61.56316,58.485,0,0,159.1507,175.5226,0,10.82702,-10.82702,257.6046,61.3343,0.1955483,64.3335,40.58891,0,226.2588
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,31.08963,31.08963,0,0,0,31.08963,212.0932,0,0,0,65.939,32.72592,31.08963,0,0,171.1807,164.6956,33.21308,0,33.21308,289.1133,68.83636,0.1953315,34.19859,52.7512,0,230.6346
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,62.89915,62.89915,81,0,22.761,62.89915,165.0446,0,0,0,103.8117,0,0,18.10085,17.19581,137.9676,194.5874,121.0075,0,121.0075,403.911,96.16911,0.1951136,69.18906,83.04934,81,298.399
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,89.38485,89.38485,20.68485,0,7.501266,89.38485,123.7069,21.29927,0,0,110.5752,72.31579,68.7,0,0,16.96013,303.4941,16.96013,0,16.96013,420.0009,100,0.1950037,98.32333,88.46015,81,414.0693
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,54.35688,54.35688,0,0,0,54.35688,197.3324,50.04595,0,0,107.2637,57.21777,54.35688,0,0,0,318.7582,0,0,0,420.0009,100,0.1950037,59.79257,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,96.36733,96.36733,27.66733,0,9.267836,96.36733,99.58107,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950037,106.0041,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,118.203,118.203,49.50299,0,14.79226,118.203,65.85137,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950037,130.0233,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950037,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,36.505,36.505,0,0,0,36.505,126.2426,7.658538,0,0,46.08485,38.42632,36.505,0,0,0,318.7582,0,0,0,420.0009,100,0.1950037,40.1555,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,125.344,125.344,81,0,22.761,125.344,20.68743,0,0,0,25.93045,46.67792,44.34402,0,0,0,318.7582,0,20.74746,-20.74746,398.1311,94.79293,0.1950037,137.8784,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,88.48815,88.48815,81,0,22.761,88.48815,3.827342,8.881784E-16,0,0,3.386744,7.882266,7.488153,0,0,23.05274,298.0108,0,4.495522,-4.495522,393.3924,93.66467,0.1950037,97.33697,2.709395,81,301.3975
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,151.0094,149.7,81,0,22.761,149.7,0,0,1.309443,16.41039,0,72.31579,68.7,0,0,28.04776,293.5152,0,72.31579,-72.31579,317.1649,75.51529,0.1950037,166.1104,0,81,293.5152
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,53.55178,53.55178,81,0,22.761,53.55178,0,0,0,0,0,0,0,27.44822,26.07581,108.3986,221.1994,26.07581,0,26.07581,341.9026,81.4052,0.195091,58.90696,0,81,221.1994
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.32283,244.6677,0,0,0,341.9026,81.4052,0.195091,0,0,0,244.6677
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,6.997974,6.997974,0,0,0,6.997974,0,0,0,0,0,7.366288,6.997974,0,0,82.32283,244.6677,0,7.366288,-7.366288,334.1378,79.55646,0.195091,7.697771,0,0,244.6677
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,61.2164,61.2164,0,0,0,61.2164,0,0,7.105427E-15,0,0,64.43832,61.2164,0,0,90.50759,237.3014,0,64.43832,-64.43832,266.2138,63.38412,0.195091,67.33804,0,0,237.3014
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,17.56892,17.56892,0,0,0,17.56892,0,0,0,0,0,18.4936,17.56892,0,0,162.1057,172.8631,0,18.4936,-18.4936,246.7199,58.74271,0.195091,19.32582,0,0,172.8631
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,60.79567,60.79567,0,0,0,60.79567,0,0,7.105427E-15,0,0,63.99544,60.79567,0,0,182.6542,154.3695,0,63.99544,-63.99544,179.2628,42.68153,0.195091,66.87524,0,0,154.3695
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,43.54356,43.54356,0,0,0,43.54356,0,0,7.105427E-15,0,0,45.83533,43.54356,0,0,253.7602,90.37403,0,45.83533,-45.83533,130.9481,31.17805,0.195091,47.89792,0,0,90.37403
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,117.0321,117.0321,81,0,22.761,117.0321,0,0,0,5.423484,0,37.92847,36.03205,0,0,304.6884,44.5387,0,37.92847,-37.92847,90.96796,21.659,0.195091,128.7352,0,81,44.5387
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,48.72945,48.72945,81,0,22.761,48.72945,0,0,0,0,0,0,0,32.27055,30.65702,346.8311,6.610232,30.65702,0,30.65702,120.0518,28.5837,0.1951934,53.6024,0,81,6.610232
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.1741,34.20155,68.7,0,68.7,185.2263,44.10141,0.195234,0,0,81,34.20155
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,247.4741,96.03156,69.25571,0,69.25571,250.928,59.74465,0.1952708,0,0.4445682,81,96.58727
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05186,0,0,72.31579,68.7,178.2184,158.3617,91.75186,0,91.75186,337.9715,80.46925,0.1951629,0,18.44149,81,181.4136
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,37.52062,37.52062,0,0,0,37.52062,128.5316,0,0,0,48.22586,39.49539,37.52062,0,0,86.46651,240.9384,8.730474,0,8.730474,346.254,82.44125,0.1951068,41.27268,38.58069,0,289.1642
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,48.46959,48.46959,0,0,0,48.46959,161.6354,0,0,0,78.34402,51.02062,48.46959,0,0,77.73603,248.7958,27.32341,0,27.32341,372.1752,88.61297,0.1949317,53.31655,62.67522,0,327.1398
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,67.63932,67.63932,28.72772,0,9.536115,67.63932,135.0874,0,0,0,91.3722,40.95958,38.91159,0,0,50.41263,273.3869,50.41263,0,50.41263,420.0009,100,0.1946875,74.40325,73.09776,81,364.7591
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,68.8547,68.8547,20.25,0,7.39125,68.8547,127.4493,36.592,0,0,87.75484,51.16284,48.6047,0,0,0,318.7582,0,0,0,420.0009,100,0.1946875,75.74017,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946875,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,108.9956,108.9956,40.29563,0,12.4628,108.9956,97.30582,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946875,119.8952,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,60.98763,60.98763,0,0,0,60.98763,135.6797,18.55032,0,0,82.74783,64.19751,60.98763,0,0,0,318.7582,0,0,0,420.0009,100,0.1946875,67.0864,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,58.59792,58.59792,0,0,0,58.59792,107.3602,1.228818,0,0,62.91084,61.68202,58.59792,0,0,0,318.7582,0,0,0,420.0009,100,0.1946875,64.45771,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,54.44854,54.44854,0,0,0,54.44854,93.94116,0,0,0,51.14959,57.31425,54.44854,0,0,0,318.7582,0,6.164662,-6.164662,413.5027,98.45283,0.1946875,59.89339,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,17.01956,0,0,23.86919,0,0,0,0,6.849625,312.5936,6.849625,0,6.849625,420.0009,100,0.1946437,0,19.09535,0,336.4627
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946437,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,34.25403,34.25403,0,0,0,34.25403,0,0,0,0,0,36.05687,34.25403,0,0,0,318.7582,0,36.05687,-36.05687,381.9936,90.95067,0.1946437,37.67943,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,227.29,149.7,81,0,22.761,149.7,0,0,77.59003,100.319,0,72.31579,68.7,0,0,40.06319,282.7014,0,72.31579,-72.31579,305.766,72.80128,0.1946437,250.019,0,81,282.7014
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,78.01339,78.01339,81,0,22.761,78.01339,0,0,0,0,0,0,0,2.986607,2.837276,120.4141,210.3856,2.837276,0,2.837276,308.4577,73.44216,0.1946531,85.81474,0,81,210.3856
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,106.8955,106.8955,81,0,22.761,106.8955,0,0,0,0,0,27.25847,25.89555,0,0,117.5768,212.9391,0,27.25847,-27.25847,279.7247,66.601,0.1946531,117.5851,0,81,212.9391
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,41.10375,41.10375,81,0,22.761,41.10375,0,0,0,0,0,0,0,39.89625,37.90144,147.864,185.6806,37.90144,0,37.90144,315.6812,75.16204,0.1947788,45.21413,0,81,185.6806
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,72.30318,72.30318,81,0,22.761,72.30318,0,0,0,0,0,0,0,8.69682,8.261979,109.9625,219.7919,8.261979,0,8.261979,323.5192,77.02823,0.1948062,79.5335,0,81,219.7919
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.7006,227.2277,68.7,0,68.7,388.6938,92.54594,0.1948471,0,0,81,227.2277
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,38.32013,38.32013,0,0,0,38.32013,0,0,7.105427E-15,0,0,40.33698,38.32013,0,0,33.00057,289.0577,0,40.33698,-40.33698,346.1748,82.42242,0.1948471,42.15214,0,0,289.0577
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,65.13751,65.13751,81,0,22.761,65.13751,0,0,0,0,0,0,0,15.86249,15.06936,77.81944,248.7207,15.06936,0,15.06936,360.4709,85.82623,0.1948969,71.65126,0,81,248.7207
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.75007,262.2832,0,0,0,360.4709,85.82623,0.1948969,0,0,0,262.2832
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.75007,262.2832,0,0,0,360.4709,85.82623,0.1948969,0,0,0,262.2832
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,62.75007,262.2832,0.2599776,0,0.2599776,360.7175,85.88496,0.1948952,0,0.2079821,0,262.5432
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,44.6415,44.6415,0,0,0,44.6415,62.96576,0,0,0,28.10886,46.99106,44.6415,0,0,62.49009,262.5172,0,18.88219,-18.88219,340.814,81.14602,0.1948952,49.10566,22.48709,0,290.626
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,70.38808,70.38808,81,0,22.761,70.38808,71.1228,0,0,0,50.06198,0,0,10.61191,10.08132,83.47031,243.6349,60.1433,0,60.1433,397.8709,94.73097,0.1950462,77.4269,40.04958,81,293.6969
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,80.49195,80.49195,27.40751,0,9.202102,80.49195,98.4016,7.105427E-15,0,0,79.20537,55.87836,53.08444,0,0,23.32701,297.7639,23.32701,0,23.32701,420.0009,100,0.1949635,88.54115,63.3643,81,376.9693
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,36.92269,36.92269,0,0,0,36.92269,211.8385,39.35049,0,0,78.21648,38.86599,36.92269,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,40.61496,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,43.32017,43.32017,0,0,0,43.32017,220.0124,49.70959,0,0,95.30977,45.60018,43.32017,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,47.65219,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,64.62833,64.62833,20.25,0,7.39125,64.62833,170.4345,63.43492,0,0,110.149,46.71404,44.37833,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,71.09116,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,53.2836,53.2836,0,0,0,53.2836,197.5789,49.18917,0,0,105.2772,56.088,53.2836,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,58.61196,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,7.750053,7.750053,0,0,0,7.750053,1183.833,83.58971,0,0,91.74767,8.157951,7.750053,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,8.525059,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,72.46635,72.46635,20.25,0,7.39125,72.46635,99.74409,17.31632,0,0,72.2809,54.96458,52.21635,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,79.71299,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,23.42085,23.42085,0,0,0,23.42085,233.6874,30.07806,0,0,54.73159,24.65353,23.42085,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,25.76294,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949635,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,46.79028,46.79028,0,0,0,46.79028,6.959202,0,0,0,3.25623,49.25293,46.79028,0,0,0,318.7582,0,45.9967,-45.9967,371.5161,88.45603,0.1949635,51.46931,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,9.217744,9.217744,0,0,0,9.217744,0,0,0,0,0,9.702888,9.217744,0,0,51.10744,272.7615,0,9.702888,-9.702888,361.2883,86.02086,0.1949635,10.13952,0,0,272.7615
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,23.06687,23.06687,0,0,0,23.06687,0,0,3.552714E-15,0,0,24.28092,23.06687,0,0,61.88842,263.0587,0,24.28092,-24.28092,335.694,79.92698,0.1949635,25.37356,0,0,263.0587
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,37.97978,37.97978,0,0,0,37.97978,0,0,7.105427E-15,0,0,39.97872,37.97978,0,0,88.86723,238.7777,0,39.97872,-39.97872,293.5527,69.89336,0.1949635,41.77776,0,0,238.7777
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,27.1058,27.1058,0,0,0,27.1058,0,0,0,0,0,28.53242,27.1058,0,0,133.288,198.799,0,28.53242,-28.53242,263.4769,62.73247,0.1949635,29.81638,0,0,198.799
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,37.07841,37.07841,0,0,0,37.07841,0,0,7.105427E-15,0,0,39.02991,37.07841,0,0,164.9907,170.2666,0,39.02991,-39.02991,222.3358,52.93698,0.1949635,40.78626,0,0,170.2666
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,54.40676,54.40676,0,0,0,54.40676,0,0,7.105427E-15,0,0,57.27028,54.40676,0,0,208.3573,131.2367,0,57.27028,-57.27028,161.9676,38.56364,0.1949635,59.84744,0,0,131.2367
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,38.09254,38.09254,0,0,0,38.09254,0,0,0,0,0,40.09741,38.09254,0,0,271.9909,73.9664,0,40.09741,-40.09741,119.7012,28.50023,0.1949635,41.90179,0,0,73.9664
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,21.21007,21.21007,0,0,0,21.21007,0,0,0,0,0,22.32639,21.21007,0,0,316.5436,33.86899,0,22.32639,-22.32639,96.16713,22.89689,0.1949635,23.33108,0,0,33.86899
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,25.0424,25.0424,81,0,22.761,25.0424,0,0,0,0,0,0,0,55.9576,53.15971,341.3507,11.54259,53.15971,0,53.15971,146.5989,34.90442,0.195138,27.54665,0,81,11.54259
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,40.4373,40.4373,81,0,22.761,40.4373,0,7.105427E-15,0,0,0,0,0,40.5627,38.53457,288.191,59.38634,38.53457,0,38.53457,183.156,43.60847,0.1952641,44.48103,0,81,59.38634
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,47.4596,47.4596,81,0,22.761,47.4596,0,0,0,0,0,0,0,33.5404,31.86338,249.6564,94.06745,31.86338,0,31.86338,213.3842,50.80566,0.1953681,52.20556,0,81,94.06745
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,46.11634,46.11634,81,0,22.761,46.11634,2.611562,0,0,0,1.204357,0,0,34.88366,33.13947,217.793,122.7445,34.34383,0,34.34383,245.9656,58.56313,0.1954788,50.72798,0.9634857,81,123.9488
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,42.64602,42.64602,81,0,22.761,42.64602,36.05579,0,0,0,15.37636,0,0,38.35398,36.43628,183.4492,153.6539,51.81264,0,51.81264,295.1194,70.26639,0.1956328,46.91062,12.30109,81,169.0303
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,34.69309,34.69309,81,0,22.761,34.69309,121.693,0,0,0,42.21905,0,0,46.30691,43.99157,131.6366,200.2853,86.21062,0,86.21062,376.906,89.73934,0.1956396,38.1624,33.77524,81,242.5044
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,3.915244,0,0,49.3412,0,0,0,0,45.42595,277.8749,45.42595,0,45.42595,420.0009,100,0.1953534,0,39.47296,0,327.2161
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,65.46903,65.46903,20.25,0,7.39125,65.46903,111.9516,25.69462,0,0,73.2936,47.59898,45.21903,0,0,0,318.7582,0,0,0,420.0009,100,0.1953534,72.01593,58.63488,81,392.0518
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,92.23792,92.23792,23.87796,0,8.309124,92.23792,78.01331,0,0,0,71.95786,71.95786,68.35997,0,0,0,318.7582,0,0,0,420.0009,100,0.1953534,101.4617,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,58.89898,58.89898,0,0,0,58.89898,91.32021,0,0,0,53.78667,61.99892,58.89898,0,0,0,318.7582,0,8.212257,-8.212257,411.3444,97.93893,0.1953534,64.78887,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,100.011,100.011,33.70817,0,10.79617,100.011,78.90852,0,0,0,78.91722,69.79249,66.30286,0,0,9.12473,310.546,9.12473,0,9.12473,420.0009,100,0.1953177,110.0121,63.13378,81,389.4632
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,16.24383,16.24383,0,0,0,16.24383,538.2055,70.32642,0,0,87.42519,17.09877,16.24383,0,0,0,318.7582,0,0,0,420.0009,100,0.1953177,17.86822,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953177,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,71.06747,71.06747,30.82985,0,10.06795,71.06747,59.59883,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1953177,78.17421,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,60.20276,60.20276,0,0,0,60.20276,38.12871,0,0,0,22.95454,63.37133,60.20276,0,0,0,318.7582,0,40.41679,-40.41679,377.3978,89.85644,0.1953177,66.22304,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,37.91845,37.91845,0,0,0,37.91845,7.934202,0,7.105427E-15,0,3.008526,39.91416,37.91845,0,0,44.90754,278.3414,0,36.90563,-36.90563,338.4958,80.59409,0.1953177,41.71029,2.406821,0,281.35
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,127.1786,127.1786,81,0,22.761,127.1786,0,0,0,0,0,48.60902,46.17857,0,0,85.9138,241.4358,0,48.60902,-48.60902,287.2574,68.39449,0.1953177,139.8964,0,81,241.4358
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,90.02744,90.02744,81,0,22.761,90.02744,0,0,0,0,0,9.502566,9.027438,0,0,139.9238,192.8268,0,9.502566,-9.502566,277.2408,66.0096,0.1953177,99.03018,0,81,192.8268
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,93.18803,93.18803,81,0,22.761,93.18803,0,0,0,0,0,12.8295,12.18803,0,0,150.4822,183.3242,0,12.8295,-12.8295,263.7174,62.78973,0.1953177,102.5068,0,81,183.3242
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.7372,170.4947,68.7,0,68.7,328.8919,78.30744,0.1953568,0,0,81,170.4947
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,36.09089,36.09089,81,0,22.761,36.09089,0,0,0,0,0,0,0,44.90911,42.66365,96.03724,232.3247,42.66365,0,42.66365,369.3662,87.94416,0.1954945,39.69998,0,81,232.3247
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,11.59889,11.59889,0,0,0,11.59889,0,0,1.776357E-15,0,0,12.20935,11.59889,0,0,53.37358,270.722,0,12.20935,-12.20935,356.4964,84.87993,0.1954945,12.75878,0,0,270.722
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.02355,7.02355,0,0,0,7.02355,0,0,8.881784E-16,0,0,7.39321,7.02355,0,0,66.93954,258.5126,0,7.39321,-7.39321,348.7033,83.02443,0.1954945,7.725904,0,0,258.5126
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.893253,4.893253,0,0,0,4.893253,0,0,8.881784E-16,0,0,5.150793,4.893253,0,0,75.15421,251.1194,0,5.150793,-5.150793,343.2739,81.73171,0.1954945,5.382579,0,0,251.1194
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.87731,245.9686,0,0,0,343.2739,81.73171,0.1954945,0,0,0,245.9686
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,17.45871,17.45871,0,0,0,17.45871,0,0,3.552714E-15,0,0,18.37759,17.45871,0,0,80.87731,245.9686,0,18.37759,-18.37759,323.9022,77.11942,0.1954945,19.20458,0,0,245.9686
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,53.97029,53.97029,0,0,0,53.97029,0,0,7.105427E-15,0,0,56.81083,53.97029,0,0,101.2969,227.591,0,56.81083,-56.81083,264.0183,62.86138,0.1954945,59.36732,0,0,227.591
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,83.95985,83.95985,81,0,22.761,83.95985,1.853169,0,0,0,1.555918,3.115624,2.959843,0,0,164.42,170.7802,0,1.559706,-1.559706,262.3743,62.46994,0.1954945,92.35583,1.244735,81,172.3361
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,48.68516,48.68516,81,0,22.761,48.68516,22.9853,0,0,0,11.19043,0,0,32.31484,30.6991,166.153,169.2205,41.88953,0,41.88953,302.1141,71.93179,0.1956189,53.55368,8.952344,81,180.4109
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,49.53573,49.53573,81,0,22.761,49.53573,45.01664,-3.552714E-15,0,0,22.29932,0,0,31.46427,29.89105,124.2635,206.9211,52.19038,0,52.19038,351.6263,83.72038,0.1957657,54.48931,17.83946,81,229.2204
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,5.878651,5.878651,0,0,0,5.878651,983.5663,0,0,0,57.82042,6.188053,5.878651,0,0,72.07311,253.8924,51.63237,0,51.63237,400.609,95.38292,0.1954429,6.466516,46.25634,0,311.7129
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,28.24594,28.24594,0,0,0,28.24594,343.4973,46.85075,0,0,97.02406,29.73257,28.24594,0,0,20.44074,300.3616,20.44074,0,20.44074,420.0009,100,0.1953154,31.07054,77.61925,0,397.3856
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953154,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,97.34688,97.34688,28.64688,0,9.51566,97.34688,123.0309,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953154,107.0816,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,39.12383,39.12383,0,0,0,39.12383,188.3179,32.49417,0,0,73.67715,41.18298,39.12383,0,0,0,318.7582,0,0,0,420.0009,100,0.1953154,43.03621,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,153.4003,149.7,81,0,22.761,149.7,44.70097,0,3.700302,19.04033,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1953154,168.7403,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,37.67972,37.67972,0,0,0,37.67972,123.2952,0.7961508,0,0,46.45728,39.66286,37.67972,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.195278,41.44769,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,95.73875,95.73875,58.65599,0,17.10797,95.73875,40.77188,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.195278,105.3126,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195278,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,29.51521,29.51521,0,0,0,29.51521,10.44477,0,0,0,3.082796,31.06864,29.51521,0,0,0,318.7582,0,27.98584,-27.98584,390.5012,92.97628,0.195278,32.46673,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,75.43864,75.43864,81,0,22.761,75.43864,0,0,0,0,0,0,0,5.561361,5.283293,31.09538,290.7724,5.283293,0,5.283293,395.5133,94.16965,0.195295,82.98251,0,81,290.7724
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,22.94577,22.94577,0,0,0,22.94577,0,0,3.552714E-15,0,0,24.15344,22.94577,0,0,25.81209,295.5273,0,24.15344,-24.15344,370.0534,88.10777,0.195295,25.24035,0,0,295.5273
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,119.8331,119.8331,81,0,22.761,119.8331,0,0,1.421085E-14,0,0,40.87696,38.83311,0,0,52.64925,271.3739,0,40.87696,-40.87696,326.9653,77.84872,0.195295,131.8164,0,81,271.3739
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,38.43029,38.43029,81,0,22.761,38.43029,0,0,0,0,0,0,0,42.56971,40.44122,98.06809,230.4969,40.44122,0,40.44122,365.3312,86.98344,0.1954246,42.27332,0,81,230.4969
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,20.91291,20.91291,0,0,0,20.91291,0,0,3.552714E-15,0,0,22.01359,20.91291,0,0,57.62687,266.894,0,22.01359,-22.01359,342.1268,81.45861,0.1954246,23.0042,0,0,266.894
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.08641,244.8805,0,0,0,342.1268,81.45861,0.1954246,0,0,0,244.8805
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,65.11096,65.11096,81,0,22.761,65.11096,0,0,0,0,0,0,0,15.88904,15.09459,82.08641,244.8805,15.09459,0,15.09459,356.4468,84.86812,0.195473,71.62206,0,81,244.8805
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,63.43813,63.43813,81,0,22.761,63.43813,0,0,0,0,0,0,0,17.56187,16.68378,66.99182,258.4656,16.68378,0,16.68378,372.2744,88.6366,0.1955263,69.78194,0,81,258.4656
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,30.75779,30.75779,0,0,0,30.75779,0,0,0,0,0,32.37662,30.75779,0,0,50.30804,273.481,0,32.37662,-32.37662,338.1465,80.51091,0.1955263,33.83356,0,0,273.481
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,60.59562,60.59562,0,0,0,60.59562,0,0,7.105427E-15,0,0,63.78486,60.59562,0,0,86.28206,241.1044,0,63.78486,-63.78486,270.9113,64.50257,0.1955263,66.65518,0,0,241.1044
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.1541,177.3195,0,0,0,270.9113,64.50257,0.1955263,0,0,0,177.3195
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,30.98915,30.98915,0,0,0,30.98915,5.353524,0,3.552714E-15,0,1.659012,32.62016,30.98915,0,0,157.1541,177.3195,0,30.96114,-30.96114,238.2754,56.73213,0.1955263,34.08806,1.327209,0,178.9785
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,52.01405,52.01405,0,0,0,52.01405,39.73176,0,7.105427E-15,0,20.6661,54.75163,52.01405,0,0,191.5554,146.3584,0,34.08553,-34.08553,202.3461,48.17755,0.1955263,57.21546,16.53288,0,167.0245
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,50.85326,50.85326,0,0,0,50.85326,99.83852,7.105427E-15,0,0,50.77114,53.52975,50.85326,0,0,229.4282,112.2728,0,2.758606,-2.758606,199.4383,47.48521,0.1955263,55.93858,40.61691,0,163.044
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,9.594705,9.594705,0,0,0,9.594705,879.8694,0,0,0,84.42088,10.09969,9.594705,0,0,232.4933,109.5142,74.32118,0,74.32118,269.9456,64.27262,0.1950648,10.55418,67.5367,0,193.9351
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,98.56982,98.56982,81,0,22.761,98.56982,101.4773,0,0,0,100.0259,18.49454,17.56981,0,0,158.1721,176.4033,81.5314,0,81.5314,347.293,82.68865,0.1950163,108.4268,80.02076,81,276.4292
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,33.0994,33.0994,0,0,0,33.0994,327.0526,0,0,0,108.2525,34.84147,33.0994,0,0,76.64075,249.7816,73.41099,0,73.41099,416.9368,99.27048,0.1945639,36.40934,86.60197,0,358.034
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,38.40536,38.40536,0,0,0,38.40536,294.123,69.30253,0,0,112.959,40.4267,38.40536,0,0,3.229756,315.8514,3.229756,0,3.229756,420.0009,100,0.1945441,42.2459,90.36719,0,428.8104
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,52.04853,52.04853,0,0,0,52.04853,182.9186,40.4185,0,0,95.20643,54.78793,52.04853,0,0,0,318.7582,0,0,0,420.0009,100,0.1945441,57.25338,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,47.90599,47.90599,0,0,0,47.90599,197.3705,44.12494,0,0,94.5523,50.42736,47.90599,0,0,0,318.7582,0,0,0,420.0009,100,0.1945441,52.69659,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945441,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,77.25201,77.25201,34.9683,0,11.11498,77.25201,57.61555,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1945441,84.97721,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945441,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,26.947,26.947,0,0,0,26.947,11.40767,0,3.552714E-15,0,3.074027,28.36527,26.947,0,0,0,318.7582,0,25.29124,-25.29124,393.3415,93.65256,0.1945441,29.6417,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,37.08041,37.08041,0,0,0,37.08041,0,0,7.105427E-15,0,0,39.03201,37.08041,0,0,28.10138,293.467,0,39.03201,-39.03201,352.1982,83.85654,0.1945441,40.78845,0,0,293.467
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,90.85607,90.85607,81,0,22.761,90.85607,0,0,0,0,0,10.37481,9.856072,0,0,71.47028,254.435,0,10.37481,-10.37481,341.2622,81.25273,0.1945441,99.94168,0,81,254.435
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.99785,244.0602,0,0,0,341.2622,81.25273,0.1945441,0,0,0,244.0602
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,67.51642,67.51642,81,0,22.761,67.51642,0,0,0,0,0,0,0,13.48358,12.8094,82.99785,244.0602,12.8094,0,12.8094,353.4142,84.14608,0.1945851,74.26806,0,81,244.0602
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,29.41641,29.41641,0,0,0,29.41641,0,0,3.552714E-15,0,0,30.96464,29.41641,0,0,70.18845,255.5886,0,30.96464,-30.96464,320.7746,76.37476,0.1945851,32.35805,0,0,255.5886
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,107.9045,107.9045,81,0,22.761,107.9045,0,0,0,0,0,28.32048,26.90446,0,0,104.5936,224.624,0,28.32048,-28.32048,290.9222,69.26706,0.1945851,118.6949,0,81,224.624
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,10.38265,10.38265,81,0,22.761,10.38265,0,0,0,0,0,0,0,70.61735,67.08648,136.0608,196.3035,67.08648,0,67.08648,354.5661,84.42032,0.1947119,11.42092,0,81,196.3035
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,41.9465,41.9465,0,0,0,41.9465,0,0,0,0,0,44.15421,41.9465,0,0,68.97432,256.6813,0,44.15421,-44.15421,308.0234,73.33877,0.1947119,46.14115,0,0,256.6813
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.0346,212.5271,0,0,0,308.0234,73.33877,0.1947119,0,0,0,212.5271
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,119.902,119.902,81,0,22.761,119.902,0,0,1.421085E-14,0,0,40.94946,38.90199,0,0,118.0346,212.5271,0,40.94946,-40.94946,264.8589,63.06152,0.1947119,131.8922,0,81,212.5271
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,14.85775,14.85775,81,0,22.761,14.85775,0,0,0,0,0,0,0,66.14225,62.83514,163.534,171.5777,62.83514,0,62.83514,324.4695,77.2545,0.1948642,16.34352,0,81,171.5777
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,26.24732,26.24732,81,0,22.761,26.24732,2.00392,0,0,0,0.5259752,0,0,54.75268,52.01505,100.6988,228.1293,52.54102,0,52.54102,374.3144,89.12228,0.1950305,28.87205,0.4207801,81,228.6553
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,106.3603,106.3603,81,0,22.761,106.3603,24.88624,0,0,0,26.46906,26.695,25.36025,0,0,48.15779,275.4162,0,0.2259359,-0.2259359,374.0762,89.06558,0.1950305,116.9963,21.17525,81,301.8853
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,76.36104,76.36104,70.12929,0,20.01071,76.36104,71.98511,7.105427E-15,0,0,54.96857,6.559745,6.231757,0,0,48.40883,275.1903,48.40883,0,48.40883,420.0009,100,0.1951398,83.99715,43.97486,81,330.1588
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,20.05215,20.05215,0,0,0,20.05215,379.7345,55.03741,0,0,76.14494,21.10753,20.05215,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,22.05737,60.91595,0,394.9032
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,59.28178,59.28178,0,0,0,59.28178,163.927,34.77696,0,0,97.17884,62.40188,59.28178,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,65.20996,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,73.07906,73.07906,20.25,0,7.39125,73.07906,127.1002,37.27407,0,0,92.88361,55.60954,52.82907,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,80.38697,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,78.10761,78.10761,20.25,0,7.39125,78.10761,124.0113,35.95953,0,0,96.86227,60.90275,57.85761,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,85.91837,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,43.20153,43.20153,0,0,0,43.20153,225.358,51.88283,0,0,97.35812,45.47529,43.20153,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,47.52168,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,12.66847,12.66847,0,0,0,12.66847,761.3137,83.11159,0,0,96.44682,13.33523,12.66847,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,13.93532,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,6.631006,6.631006,0,0,0,6.631006,1055.441,63.00634,0,0,69.98634,6.980006,6.631006,0,0,0,318.7582,0,0,0,420.0009,100,0.1951398,7.294106,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,61.16199,61.16199,0,0,0,61.16199,68.96364,0,7.105427E-15,0,42.17953,64.38104,61.16199,0,0,0,318.7582,0,22.20151,-22.20151,396.5984,94.428,0.1951398,67.27819,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,43.51151,43.51151,0,0,0,43.51151,62.02301,0,0,0,26.98715,45.80159,43.51151,0,0,24.66834,296.5567,0,18.81444,-18.81444,376.7662,89.70606,0.1951398,47.86267,21.58972,0,323.5439
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,61.26792,61.26792,0,0,0,61.26792,4.934547,0,7.105427E-15,0,3.023294,64.49255,61.26792,0,0,45.57328,277.7423,0,61.46925,-61.46925,311.972,74.27888,0.1951398,67.39471,2.418635,0,280.7656
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,9.936452,9.936452,0,0,0,9.936452,0,0,0,0,0,10.45942,9.936452,0,0,113.8724,216.273,0,10.45942,-10.45942,300.9467,71.65385,0.1951398,10.9301,0,0,216.273
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,42.94837,42.94837,0,0,0,42.94837,0,0,7.105427E-15,0,0,45.20881,42.94837,0,0,125.494,205.8136,0,45.20881,-45.20881,253.2925,60.30761,0.1951398,47.24321,0,0,205.8136
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,57.30286,57.30286,0,0,0,57.30286,0,0,7.105427E-15,0,0,60.31881,57.30286,0,0,175.726,160.6048,0,60.31881,-60.31881,189.7109,45.16917,0.1951398,63.03315,0,0,160.6048
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,69.70876,69.70876,81,0,22.761,69.70876,0,0,0,0,0,0,0,11.29124,10.72668,242.7469,100.286,10.72668,0,10.72668,199.8871,47.59207,0.1951737,76.67963,0,81,100.286
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,79.02308,79.02308,81,0,22.761,79.02308,0,0,0,0,0,0,0,1.976919,1.878073,232.0203,109.94,1.878073,0,1.878073,201.6688,48.01628,0.1951796,86.92539,0,81,109.94
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,33.68872,33.68872,81,0,22.761,33.68872,0,0,0,0,0,0,0,47.31128,44.94572,230.1422,111.6303,44.94572,0,44.94572,244.308,58.16846,0.1953213,37.05759,0,81,111.6303
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.1965,152.0814,68.7,0,68.7,309.4826,73.68618,0.1953593,0,0,81,152.0814
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,71.06413,71.06413,81,0,22.761,71.06413,0,0,0,0,0,0,0,9.935868,9.439075,116.4965,213.9114,9.439075,0,9.439075,318.4373,75.81824,0.195389,78.17055,0,81,213.9114
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,72.78838,72.78838,81,0,22.761,72.78838,0,0,0,0,0,0,0,8.211625,7.801044,107.0574,222.4066,7.801044,0,7.801044,325.838,77.58032,0.1954135,80.06721,0,81,222.4066
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,24.53809,24.53809,81,0,22.761,24.53809,0,0,0,0,0,0,0,56.46191,53.63882,99.25635,229.4275,53.63882,0,53.63882,376.7242,89.69607,0.1955814,26.99189,0,81,229.4275
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.61753,277.7025,0,0,0,376.7242,89.69607,0.1955814,0,0,0,277.7025
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,72.48582,72.48582,81,0,22.761,72.48582,2.531576,0,0,0,1.835034,0,0,8.514179,8.08847,45.61753,277.7025,9.923504,0,9.923504,386.1385,91.93756,0.1956108,79.73441,1.468027,81,279.5375
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,37.65878,37.65878,0,0,0,37.65878,57.05824,0,0,0,21.48744,39.64082,37.65878,0,0,35.69403,286.6336,0,18.15338,-18.15338,367.0032,87.38153,0.1956108,41.42466,17.18995,0,308.121
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,99.39622,99.39622,81,0,22.761,99.39622,52.156,0,0,0,51.84109,19.36444,18.39622,0,0,55.86445,268.4802,32.47665,0,32.47665,397.8132,94.71725,0.195683,109.3358,41.47288,81,320.3213
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,32.80573,32.80573,0,0,0,32.80573,237.0203,19.83609,0,0,77.75623,34.53234,32.80573,0,0,23.3878,297.7092,23.3878,0,23.3878,420.0009,100,0.1955407,36.0863,62.20499,0,375.4654
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,78.6705,78.6705,20.25,0,7.39125,78.6705,115.0323,29.00124,0,0,90.49651,61.49527,58.42051,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,86.53755,72.3972,81,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,150.3326,149.7,81,0,22.761,149.7,67.42327,28.61685,0.6325616,15.66582,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,165.3658,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,75.8815,75.8815,20.25,0,7.39125,75.8815,128.9064,39.25661,0,0,97.81609,58.55947,55.6315,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,83.46965,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,12.72117,12.72117,0,0,0,12.72117,669.1842,71.73737,0,0,85.12807,13.39071,12.72117,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,13.99329,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,52.45685,52.45685,0,0,0,52.45685,171.8167,34.91191,0,0,90.12965,55.21774,52.45685,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,57.70253,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,66.92167,66.92167,20.25,0,7.39125,66.92167,93.18196,13.23085,0,0,62.35893,49.12807,46.67167,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,73.61384,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,119.4865,119.4865,70.66244,0,20.1456,119.4865,43.01217,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1955407,131.4351,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,46.92245,46.92245,0,0,0,46.92245,44.06613,0,7.105427E-15,0,20.6769,49.39205,46.92245,0,0,0,318.7582,0,28.71515,-28.71515,389.7324,92.79325,0.1955407,51.61469,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,129.9649,129.9649,81,0,22.761,129.9649,2.294009,0,0,0,2.981407,51.54201,48.96491,0,0,31.90572,290.0431,0,48.5606,-48.5606,338.545,80.6058,0.1955407,142.9614,2.385125,81,293.0245
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,44.44972,44.44972,0,0,0,44.44972,0,0,7.105427E-15,0,0,46.78918,44.44972,0,0,85.86194,241.4825,0,46.78918,-46.78918,289.2249,68.86294,0.1955407,48.8947,0,0,241.4825
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,126.87,126.87,81,0,22.761,126.87,0,0,0,0,0,48.28424,45.87003,0,0,137.8499,194.6933,0,48.28424,-48.28424,238.3289,56.74485,0.1955407,139.557,0,81,194.6933
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.4991,146.4091,68.7,0,68.7,303.5034,72.26257,0.195578,0,0,81,146.4091
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,26.21585,26.21585,81,0,22.761,26.21585,0,0,0,0,0,0,0,54.78415,52.04494,122.7991,208.2391,52.04494,0,52.04494,352.8776,84.0183,0.1957398,28.83744,0,81,208.2391
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.150265,6.150265,0,0,0,6.150265,0,0,8.881784E-16,0,0,6.473963,6.150265,0,0,70.75414,255.0795,0,6.473963,-6.473963,346.0534,82.39351,0.1957398,6.765292,0,0,255.0795
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,48.27748,48.27748,0,0,0,48.27748,0,0,7.105427E-15,0,0,50.8184,48.27748,0,0,77.94743,248.6055,0,50.8184,-50.8184,292.4861,69.63941,0.1957398,53.10522,0,0,248.6055
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,31.82351,31.82351,0,0,0,31.82351,0,0,3.552714E-15,0,0,33.49843,31.82351,0,0,134.4123,197.7871,0,33.49843,-33.49843,257.1757,61.23218,0.1957398,35.00586,0,0,197.7871
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,33.33053,33.33053,0,0,0,33.33053,0,0,0,0,0,35.08477,33.33053,0,0,171.6328,164.2887,0,35.08477,-35.08477,220.1931,52.42682,0.1957398,36.66358,0,0,164.2887
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,20.96877,20.96877,0,0,0,20.96877,0,0,0,0,0,22.07239,20.96877,0,0,210.6159,129.2039,0,22.07239,-22.07239,196.9267,46.88723,0.1957398,23.06565,0,0,129.2039
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,21.80662,21.80662,0,0,0,21.80662,0,0,0,0,0,22.95434,21.80662,0,0,235.1407,107.1316,0,22.95434,-22.95434,172.7307,41.12629,0.1957398,23.98728,0,0,107.1316
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,87.82415,87.82415,81,0,22.761,87.82415,0,0,0,0,0,7.183315,6.82415,0,0,260.6456,84.17722,0,7.183315,-7.183315,165.1589,39.32346,0.1957398,96.60657,0,81,84.17722
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,48.97453,48.97453,81,0,22.761,48.97453,3.844738,0,0,0,1.882942,0,0,32.02547,30.4242,268.627,76.9939,32.30714,0,32.30714,195.8081,46.62089,0.1958383,53.87198,1.506354,81,78.87685
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,73.5496,73.5496,81,0,22.761,73.5496,27.2622,0,0,0,20.05124,0,0,7.450402,7.077881,236.3199,106.0703,27.12912,0,27.12912,221.5451,52.74872,0.1959043,80.90456,16.04099,81,126.1216
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,86.38248,86.38248,81,0,22.761,86.38248,64.93313,0,0,0,56.09085,5.665776,5.382487,0,0,209.1908,130.4865,50.42508,0,50.42508,269.3825,64.13856,0.1960151,95.02074,44.87268,81,186.5774
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,39.68017,39.68017,81,0,22.761,39.68017,193.4808,0,0,0,76.77351,0,0,41.31983,39.25384,158.7657,175.8691,116.0273,0,116.0273,379.4557,90.34641,0.1958408,43.64819,61.41881,81,252.6426
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,60.77064,60.77064,0,0,0,60.77064,163.0783,0,0,0,99.10372,63.96909,60.77064,0,0,42.73834,280.2937,35.13463,0,35.13463,412.7873,98.2825,0.1956293,66.8477,79.28297,0,379.3974
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,65.76184,65.76184,20.25,0,7.39125,65.76184,138.6878,35.69271,0,0,91.20362,47.9072,45.51184,0,0,7.60371,311.9149,7.60371,0,7.60371,420.0009,100,0.1955836,72.33803,72.9629,81,403.1185
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,58.70029,58.70029,0,0,0,58.70029,180.4974,44.16272,0,0,105.9525,61.78978,58.70029,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,64.57033,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,58.41374,58.41374,0,0,0,58.41374,180.5694,43.9892,0,0,105.4773,61.48815,58.41374,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,64.25511,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,102.7205,102.7205,34.02049,0,10.87519,102.7205,84.32521,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,112.9925,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,97.62311,97.62311,30.14878,0,9.89564,97.62311,72.75492,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,107.3854,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,71.682,71.682,28.51315,0,9.481827,71.682,63.39233,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,78.8502,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955836,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,189.4278,149.7,81,0,22.761,149.7,1.982256,0,39.72779,58.67057,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1955836,208.3706,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,51.53065,51.53065,0,0,0,51.53065,0,0,0,0,0,54.24279,51.53065,0,0,77.05373,249.4099,0,54.24279,-54.24279,289.7243,68.98185,0.1955836,56.68372,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,8.240596,8.240596,0,0,0,8.240596,0,0,0,0,0,8.674312,8.240596,0,0,137.3235,195.1671,0,8.674312,-8.674312,280.5808,66.80482,0.1955836,9.064655,0,0,195.1671
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,117.144,117.144,81,0,22.761,117.144,0,0,1.421085E-14,0,0,38.0463,36.14399,0,0,146.9616,186.4928,0,38.0463,-38.0463,240.4765,57.25619,0.1955836,128.8584,0,81,186.4928
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,36.99125,36.99125,81,0,22.761,36.99125,0,0,0,0,0,0,0,44.00875,41.80832,189.2353,148.4465,41.80832,0,41.80832,280.1393,66.69971,0.1957123,40.69037,0,81,148.4465
