Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,19.94584,19.94584,81,0,22.761,19.94584,0,0,0,0,0,0,0,61.05416,58.00145,147.427,186.074,58.00145,0,58.00145,335.1643,79.80087,0.1958877,21.94043,0,81,186.074
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,94.15861,94.15861,81,0,22.761,94.15861,0,0,0,0,0,13.85116,13.15861,0,0,89.42552,238.2753,0,13.85116,-13.85116,320.5639,76.32459,0.1958877,103.5745,0,81,238.2753
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.8157,224.4241,68.7,0,68.7,385.7385,91.84231,0.1959238,0,0,81,224.4241
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.1157,286.2541,0,0,0,385.7385,91.84231,0.1959238,0,0,0,286.2541
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.1157,286.2541,0,0,0,385.7385,91.84231,0.1959238,0,0,0,286.2541
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,49.69061,49.69061,0,0,0,49.69061,0,0,7.105427E-15,0,0,52.30591,49.69061,0,0,36.1157,286.2541,0,52.30591,-52.30591,330.6032,78.71489,0.1959238,54.65968,0,0,286.2541
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,26.98854,26.98854,0,0,0,26.98854,0,0,3.552714E-15,0,0,28.40899,26.98854,0,0,94.23338,233.9482,0,28.40899,-28.40899,300.6575,71.58498,0.1959238,29.6874,0,0,233.9482
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,45.60618,45.60618,0,0,0,45.60618,2.392916,0,0,0,1.091317,48.0065,45.60618,0,0,125.7989,205.5392,0,46.91518,-46.91518,251.2046,59.81049,0.1959238,50.16679,0.8730538,0,206.6305
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,69.80046,69.80046,81,0,22.761,69.80046,33.55878,0,0,0,23.42418,0,0,11.19954,10.63957,177.9269,158.624,34.06375,0,34.06375,283.5203,67.50469,0.1960071,76.7805,18.73934,81,182.0482
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,143.8632,189.2814,118.2836,0,118.2836,395.734,94.22219,0.195747,0,39.66692,81,238.865
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,77.52805,77.52805,40.46379,0,12.50534,77.52805,83.31763,0,0,0,64.59454,39.01501,37.06426,0,0,25.57952,295.7367,25.57952,0,25.57952,420.0009,100,0.1957676,85.28086,51.67562,81,360.3312
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,55.55507,55.55507,0,0,0,55.55507,130.0819,13.78808,0,0,72.2671,58.47902,55.55507,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,61.11057,57.81368,0,391.0253
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.9711798,0.9711798,0,0,0,0.9711798,9312.18,89.41572,0,0,90.43801,1.022295,0.9711798,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,1.068298,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,185.4724,149.7,81,0,22.761,149.7,64.3826,24.06496,35.77235,54.31959,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,204.0196,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,83.35543,83.35543,20.25,0,7.39125,83.35543,109.3983,24.76268,0,0,91.18945,66.42677,63.10543,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,91.69097,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,101.3554,101.3554,36.98138,0,11.62429,101.3554,66.85597,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,111.491,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,26.01322,26.01322,0,0,0,26.01322,152.7198,12.34499,0,0,39.72733,27.38233,26.01322,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,28.61454,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957676,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,96.16817,96.16817,81,0,22.761,96.16817,2.898054,0,1.421085E-14,0,2.787005,15.96649,15.16816,0,0,0,318.7582,0,13.17948,-13.17948,406.1085,96.69229,0.1957676,105.785,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.64387,305.5787,0,0,0,406.1085,96.69229,0.1957676,0,0,0,305.5787
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,30.38465,30.38465,0,0,0,30.38465,0,0,3.552714E-15,0,0,31.98384,30.38465,0,0,14.64387,305.5787,0,31.98384,-31.98384,372.3945,88.66518,0.1957676,33.42311,0,0,305.5787
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,62.50702,62.50702,81,0,22.761,62.50702,0,0,0,0,0,0,0,18.49299,17.56834,50.18147,273.5949,17.56834,0,17.56834,389.0613,92.63346,0.195821,68.75771,0,81,273.5949
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,70.67549,70.67549,81,0,22.761,70.67549,0,0,0,0,0,0,0,10.32451,9.808285,32.61314,289.4064,9.808285,0,9.808285,398.3663,94.84892,0.1958508,77.74304,0,81,289.4064
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.80485,298.2339,0,0,0,398.3663,94.84892,0.1958508,0,0,0,298.2339
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,48.20314,48.20314,0,0,0,48.20314,0,0,7.105427E-15,0,0,50.74014,48.20314,0,0,22.80485,298.2339,0,50.74014,-50.74014,344.8814,82.11446,0.1958508,53.02345,0,0,298.2339
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.49277,54.49277,0,0,0,54.49277,0,0,7.105427E-15,0,0,57.36081,54.49277,0,0,79.18279,247.4937,0,57.36081,-57.36081,284.4178,67.7184,0.1958508,59.94204,0,0,247.4937
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,24.4325,24.4325,0,0,0,24.4325,0,0,3.552714E-15,0,0,25.71842,24.4325,0,0,142.917,190.1329,0,25.71842,-25.71842,257.3083,61.26375,0.1958508,26.87575,0,0,190.1329
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,49.60689,49.60689,0,0,0,49.60689,0,0,0,0,0,52.21778,49.60689,0,0,171.493,164.4145,0,52.21778,-52.21778,202.2659,48.15845,0.1958508,54.56758,0,0,164.4145
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,49.15705,49.15705,0,0,0,49.15705,0,0,7.105427E-15,0,0,51.74427,49.15705,0,0,229.5128,112.1967,0,51.74427,-51.74427,147.7226,35.17199,0.1958508,54.07276,0,0,112.1967
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,97.11113,97.11113,81,0,22.761,97.11113,0,0,0,0,0,16.95909,16.11113,0,0,287.0064,60.45245,0,16.95909,-16.95909,129.8462,30.9157,0.1958508,106.8222,0,81,60.45245
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,60.9575,60.9575,81,0,22.761,60.9575,2.191267,0,0,0,1.335742,0,0,20.0425,19.04037,305.8499,43.49336,20.37611,0,20.37611,149.1767,35.51818,0.1959116,67.05325,1.068594,81,44.8291
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,127.686,127.686,81,0,22.761,127.686,17.64642,7.105427E-15,0,0,22.53201,49.14315,46.68599,0,0,285.4737,61.83186,0,26.61114,-26.61114,121.1261,28.83948,0.1959116,140.4546,18.02561,81,84.36387
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,87.87618,87.87618,81,0,22.761,87.87618,60.87222,0,0,0,53.49218,7.238084,6.87618,0,0,315.0417,35.22073,46.2541,0,46.2541,165.0066,39.2872,0.1960113,96.6638,42.79374,81,88.71291
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,45.19765,45.19765,81,0,22.761,45.19765,127.4897,0,0,0,57.62235,0,0,35.80235,34.01223,268.7876,76.84941,91.63457,0,91.63457,251.9388,59.9853,0.1959846,49.71742,46.09788,81,134.4718
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,112.8284,112.8284,81,0,22.761,112.8284,66.37844,0,0,0,74.89376,33.50363,31.82845,0,0,177.153,159.3205,41.39013,0,41.39013,291.2049,69.33436,0.1960526,124.1113,59.91501,81,234.2143
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,66.66167,0,19.1334,0,0,0,0,0,72.43428,0,0,66.66167,63.32858,135.7629,196.5717,135.7629,0,135.7629,420.0009,100,0.1956446,0,57.94742,81,269.0059
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,19.1551,19.1551,0,0,0,19.1551,512.2693,77.96243,0,0,98.12569,20.16326,19.1551,0,0,0,318.7582,0,0,0,420.0009,100,0.1956446,21.07061,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,24.75445,24.75445,0,0,0,24.75445,419.2221,77.7188,0,0,103.7761,26.05731,24.75445,0,0,0,318.7582,0,0,0,420.0009,100,0.1956446,27.22989,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,52.54998,52.54998,0,0,0,52.54998,197.6092,48.52782,0,0,103.8436,55.31577,52.54998,0,0,0,318.7582,0,0,0,420.0009,100,0.1956446,57.80497,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.7936007,0.7936007,0,0,0,0.7936007,10379.57,81.53696,0,0,82.37232,0.8353692,0.7936007,0,0,0,318.7582,0,0,0,420.0009,100,0.1956446,0.8729607,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,67.10834,67.10834,30.47156,0,9.977304,67.10834,57.46682,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1956446,73.81917,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,105.5181,105.5181,81,0,22.761,105.5181,22.00499,0,0,0,23.21924,25.80849,24.51807,0,0,0,318.7582,0,2.589252,-2.589252,417.2715,99.35017,0.1956446,116.0699,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,123.5303,123.5303,81,0,22.761,123.5303,2.256375,0,1.421085E-14,0,2.787307,44.76876,42.53032,0,0,2.876947,316.169,0,41.98145,-41.98145,373.0192,88.81392,0.1956446,135.8833,2.229846,81,318.9563
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,63.60509,63.60509,81,0,22.761,63.60509,0,0,0,0,0,0,0,17.39491,16.52517,49.523,274.1875,16.52517,0,16.52517,388.6964,92.54656,0.1956944,69.9656,0,81,274.1875
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,30.41242,30.41242,0,0,0,30.41242,0,0,3.552714E-15,0,0,32.01307,30.41242,0,0,32.99784,289.0602,0,32.01307,-32.01307,354.9516,84.51212,0.1956944,33.45366,0,0,289.0602
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,18.76841,18.76841,0,0,0,18.76841,0,0,0,0,0,19.75622,18.76841,0,0,68.56792,257.0471,0,19.75622,-19.75622,334.1267,79.55383,0.1956944,20.64525,0,0,257.0471
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.897095,1.897095,0,0,0,1.897095,0,0,2.220446E-16,0,0,1.996943,1.897095,0,0,90.51927,237.2909,0,1.996943,-1.996943,332.0218,79.05264,0.1956944,2.086805,0,0,237.2909
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,31.72618,31.72618,0,0,0,31.72618,0,0,0,0,0,33.39598,31.72618,0,0,92.7381,235.2939,0,33.39598,-33.39598,296.8193,70.67112,0.1956944,34.8988,0,0,235.2939
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,32.00426,32.00426,0,0,0,32.00426,0,0,7.105427E-15,0,0,33.68869,32.00426,0,0,129.8447,201.898,0,33.68869,-33.68869,261.3083,62.21614,0.1956944,35.20468,0,0,201.898
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,18.58187,18.58187,0,0,0,18.58187,0,0,3.552714E-15,0,0,19.55986,18.58187,0,0,167.2766,168.2093,0,19.55986,-19.55986,240.6904,57.30713,0.1956944,20.44005,0,0,168.2093
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,23.06084,23.06084,0,0,0,23.06084,0,0,3.552714E-15,0,0,24.27456,23.06084,0,0,189.0098,148.6494,0,24.27456,-24.27456,215.1028,51.21484,0.1956944,25.36692,0,0,148.6494
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,47.72038,47.72038,0,0,0,47.72038,0,0,7.105427E-15,0,0,50.23198,47.72038,0,0,215.9815,124.3748,0,50.23198,-50.23198,162.1536,38.60793,0.1956944,52.49241,0,0,124.3748
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,39.65539,39.65539,0,0,0,39.65539,0,0,0,0,0,41.74252,39.65539,0,0,271.7948,74.14287,0,41.74252,-41.74252,118.1531,28.13164,0.1956944,43.62093,0,0,74.14287
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,22.81591,22.81591,0,0,0,22.81591,0,0,0,0,0,24.01675,22.81591,0,0,318.1754,32.40035,0,24.01675,-24.01675,92.83726,22.10406,0.1956944,25.0975,0,0,32.40035
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,47.58482,47.58482,81,0,22.761,47.58482,4.251785,0,0,0,2.023204,0,0,33.41518,31.74442,344.8607,8.383601,33.76763,0,33.76763,124.872,29.73138,0.1957942,52.3433,1.618563,81,10.40681
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,36.62163,36.62163,81,0,22.761,36.62163,40.39412,0,0,0,14.79298,0,0,44.37837,42.15945,311.0931,38.77447,56.95243,0,56.95243,178.9019,42.5956,0.1959523,40.28379,11.83439,81,53.56745
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,254.1406,90.03165,114.4091,0,114.4091,287.4399,68.43793,0.1957199,0,36.56729,81,135.7408
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,35.04256,35.04256,81,0,22.761,35.04256,122.9565,0,0,0,43.08712,0,0,45.95744,43.65957,139.7315,192.9998,86.74669,0,86.74669,369.735,88.03197,0.1957228,38.54681,34.46969,81,236.087
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,79.25652,79.25652,73.45808,0,20.85289,79.25652,74.55344,0,0,0,59.08846,6.103621,5.79844,0,0,52.98484,271.0719,52.98484,0,52.98484,420.0009,100,0.1958352,87.18217,47.27077,81,330.1603
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,17.17912,17.17912,0,0,0,17.17912,519.781,71.2105,0,0,89.29379,18.08328,17.17912,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,18.89703,71.43503,0,408.052
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,19.7247,19.7247,0,0,0,19.7247,462.3713,70.43852,0,0,91.20137,20.76285,19.7247,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,21.69718,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,12.55301,12.55301,0,0,0,12.55301,828.2123,90.7519,0,0,103.9656,13.2137,12.55301,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,13.80831,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,24.31517,24.31517,0,0,0,24.31517,230.898,30.54832,0,0,56.14324,25.59492,24.31517,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,26.74669,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,15.47987,15.47987,0,0,0,15.47987,191.9978,13.42641,0,0,29.72101,16.2946,15.47987,0,0,0,318.7582,0,0,0,420.0009,100,0.1958352,17.02786,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,33.58518,33.58518,0,0,0,33.58518,40.69307,0,0,0,13.66684,35.35283,33.58518,0,0,0,318.7582,0,21.68598,-21.68598,397.1418,94.55738,0.1958352,36.9437,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,60.6452,60.6452,0,0,0,60.6452,4.687334,0,1.421085E-14,0,2.842643,63.83705,60.6452,0,0,24.09554,297.0722,0,60.9944,-60.9944,332.8481,79.24938,0.1958352,66.70972,2.274114,0,299.9149
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,84.2522,84.2522,81,0,22.761,84.2522,0,0,0,0,0,3.423369,3.252201,0,0,91.8671,236.0778,0,3.423369,-3.423369,329.2395,78.39021,0.1958352,92.67742,0,81,236.0778
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.67084,232.6545,68.7,0,68.7,394.4141,93.90792,0.1958704,0,0,81,232.6545
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,113.8017,113.8017,81,0,22.761,113.8017,0,0,1.421085E-14,0,0,34.52814,32.80174,0,0,26.97084,294.4845,0,34.52814,-34.52814,358.0182,85.24226,0.1958704,125.1819,0,81,294.4845
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,65.53557,65.53557,81,0,22.761,65.53557,0,0,0,0,0,0,0,15.46443,14.69121,65.33544,259.9563,14.69121,0,14.69121,371.9555,88.56065,0.195914,72.08913,0,81,259.9563
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,63.63254,63.63254,81,0,22.761,63.63254,0,0,0,0,0,0,0,17.36746,16.49908,50.64423,273.1784,16.49908,0,16.49908,387.6079,92.28741,0.1959629,69.9958,0,81,273.1784
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,12.78602,12.78602,0,0,0,12.78602,0,0,1.776357E-15,0,0,13.45897,12.78602,0,0,34.14515,288.0276,0,13.45897,-13.45897,373.4209,88.90956,0.1959629,14.06462,0,0,288.0276
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.09956,274.5686,0,0,0,373.4209,88.90956,0.1959629,0,0,0,274.5686
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,109.996,109.996,81,0,22.761,109.996,0,0,0,0,0,30.52215,28.99605,0,0,49.09956,274.5686,0,30.52215,-30.52215,341.2477,81.2493,0.1959629,120.9957,0,81,274.5686
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,32.79741,32.79741,0,0,0,32.79741,0,0,0,0,0,34.52359,32.79741,0,0,83.01306,244.0465,0,34.52359,-34.52359,304.8567,72.58478,0.1959629,36.07716,0,0,244.0465
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.16233,31.16233,0,0,0,31.16233,0,0,3.552714E-15,0,0,32.80245,31.16233,0,0,121.3726,209.5229,0,32.80245,-32.80245,270.2798,64.35222,0.1959629,34.27856,0,0,209.5229
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,16.85468,16.85468,0,0,0,16.85468,0,0,3.552714E-15,0,0,17.74177,16.85468,0,0,157.8198,176.7204,0,17.74177,-17.74177,251.5784,59.8995,0.1959629,18.54014,0,0,176.7204
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,177.5329,158.9787,2.024669,0,2.024669,253.4992,60.35682,0.1959511,0,1.619735,0,161.0033
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,45.51082,45.51082,0,0,0,45.51082,28.87162,0,0,0,13.13971,47.90613,45.51082,0,0,175.5082,160.8009,0,34.76641,-34.76641,216.8521,51.63136,0.1959511,50.0619,10.51177,0,173.9406
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,36.32644,36.32644,0,0,0,36.32644,113.4079,0,0,0,41.19705,38.23835,36.32644,0,0,214.1375,126.0344,2.958697,0,2.958697,219.659,52.29966,0.1959339,39.95908,32.95764,0,167.2315
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,56.08981,56.08981,0,0,0,56.08981,105.787,0,0,0,59.33574,59.0419,56.08981,0,0,211.1788,128.6973,0.2938334,0,0.2938334,219.9378,52.36603,0.1959322,61.69879,47.46859,0,188.033
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,91.24332,91.24332,81,0,22.761,91.24332,92.49438,0,0,0,84.39494,10.78245,10.24333,0,0,210.885,128.9617,73.6125,0,73.6125,289.7727,68.99336,0.1959917,100.3677,67.51596,81,213.3567
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,37.57786,0,11.7752,0,0,0,0,0,101.5735,0,0,37.57786,35.69897,137.2725,195.213,137.2725,0,137.2725,420.0009,100,0.1953423,0,81.25883,81,296.7865
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953423,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953423,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,38.10115,38.10115,0,0,0,38.10115,219.8965,43.67661,0,0,83.78308,40.10647,38.10115,0,0,0,318.7582,0,0,0,420.0009,100,0.1953423,41.91126,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,45.15549,45.15549,0,0,0,45.15549,105.2746,0.005168993,0,0,47.53727,47.5321,45.15549,0,0,0,318.7582,0,0,0,420.0009,100,0.1953423,49.67104,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,50.33187,50.33187,0,0,0,50.33187,44.92006,0,7.105427E-15,0,22.60911,52.98092,50.33187,0,0,0,318.7582,0,30.37181,-30.37181,387.9861,92.37746,0.1953423,55.36506,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,33.74646,288.3864,16.26163,0,16.26163,403.4133,96.05058,0.1952488,0,13.0093,0,304.648
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.466305,1.466305,0,0,0,1.466305,172.7032,0,0,0,2.532355,1.543478,1.466305,0,0,17.48483,303.0219,0.9888766,0,0.9888766,404.3514,96.27395,0.1952431,1.612935,2.025884,0,305.5542
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.49596,303.9119,0,0,0,404.3514,96.27395,0.1952431,0,0,0,303.9119
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.49596,303.9119,0,0,0,404.3514,96.27395,0.1952431,0,0,0,303.9119
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,64.74351,64.74351,81,0,22.761,64.74351,0,0,0,0,0,0,0,16.25649,15.44367,16.49596,303.9119,15.44367,0,15.44367,419.0026,99.76231,0.1952889,71.21786,0,81,303.9119
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,35.17956,35.17956,0,0,0,35.17956,0,0,7.105427E-15,0,0,37.03111,35.17956,0,0,1.05229,317.8112,0,37.03111,-37.03111,379.9683,90.46847,0.1952889,38.69751,0,0,317.8112
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.19797,280.7801,0,0,0,379.9683,90.46847,0.1952889,0,0,0,280.7801
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.19797,280.7801,0,0,0,379.9683,90.46847,0.1952889,0,0,0,280.7801
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.19797,280.7801,0,0,0,379.9683,90.46847,0.1952889,0,0,0,280.7801
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.19797,280.7801,0,0,0,379.9683,90.46847,0.1952889,0,0,0,280.7801
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,48.60184,48.60184,0,0,0,48.60184,0,0,0,0,0,51.15984,48.60184,0,0,42.19797,280.7801,0,51.15984,-51.15984,326.0411,77.62868,0.1952889,53.46203,0,0,280.7801
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,60.04699,60.04699,0,0,0,60.04699,0,0,7.105427E-15,0,0,63.20736,60.04699,0,0,99.04224,229.6202,0,63.20736,-63.20736,259.4147,61.76529,0.1952889,66.05169,0,0,229.6202
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,51.56757,51.56757,0,0,0,51.56757,0,0,7.105427E-15,0,0,54.28165,51.56757,0,0,169.2726,166.4129,0,54.28165,-54.28165,202.1968,48.14201,0.1952889,56.72432,0,0,166.4129
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,10.86853,10.86853,0,0,0,10.86853,18.22003,0,0,0,1.980249,11.44056,10.86853,0,0,229.5856,112.1312,0,9.460308,-9.460308,192.2248,45.76772,0.1952889,11.95538,1.5842,0,114.1115
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,240.097,102.6709,20.94731,0,20.94731,212.0972,50.49922,0.1951685,0,16.75784,0,123.6182
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,219.1497,121.5235,42.96818,0,42.96818,252.8604,60.20473,0.194922,0,34.37455,0,164.4917
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,70.4502,70.4502,81,0,22.761,70.4502,106.308,0,0,0,74.89417,0,0,10.5498,10.02231,176.1815,160.1948,84.91648,0,84.91648,333.4192,79.38537,0.1949375,77.49522,59.91534,81,235.089
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,43.9021,43.9021,56.5149,0,16.56627,43.9021,177.6417,0,0,0,77.98843,0,0,12.61281,11.98217,91.26506,236.6197,89.97059,0,89.97059,418.7728,99.70761,0.1947227,48.29231,62.39074,81,314.6081
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,11.73763,11.73763,0,0,0,11.73763,812.9204,81.76774,0,0,95.41761,12.3554,11.73763,0,0,1.294472,317.5932,1.294472,0,1.294472,420.0009,100,0.1947154,12.9114,76.33409,0,413.0108
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947154,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,131.9444,131.9444,63.24443,0,18.26884,131.9444,69.61239,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947154,145.1389,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,51.73198,51.73198,0,0,0,51.73198,153.8254,25.12219,0,0,79.5769,54.45471,51.73198,0,0,0,318.7582,0,0,0,420.0009,100,0.1947154,56.90517,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947154,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,25.73094,25.73094,0,0,0,25.73094,192.2393,22.37977,0,0,49.46497,27.0852,25.73094,0,0,0,318.7582,0,0,0,420.0009,100,0.1947154,28.30403,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,52.15331,52.15331,0,0,0,52.15331,53.92632,0,0,0,28.12436,54.89822,52.15331,0,0,0,318.7582,0,26.77386,-26.77386,391.7787,93.28046,0.1947154,57.36864,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,45.66922,45.66922,0,0,0,45.66922,4.121929,0,7.105427E-15,0,1.882453,48.07287,45.66922,0,0,29.74874,291.9844,0,46.19041,-46.19041,343.0898,81.68787,0.1947154,50.23615,1.505962,0,293.8668
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,62.97731,62.97731,81,0,22.761,62.97731,0,0,0,0,0,0,0,18.02269,17.12156,81.07142,245.7939,17.12156,0,17.12156,359.3327,85.55523,0.194766,69.27504,0,81,245.7939
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,121.4925,121.4925,81,0,22.761,121.4925,0,0,0,0,0,42.62365,40.49247,0,0,63.94986,261.2033,0,42.62365,-42.62365,314.4034,74.8578,0.194766,133.6417,0,81,261.2033
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,20.9044,20.9044,81,0,22.761,20.9044,0,0,0,0,0,0,0,60.0956,57.09082,111.3095,218.5797,57.09082,0,57.09082,368.5645,87.75328,0.1949344,22.99484,0,81,218.5797
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,23.75394,23.75394,0,0,0,23.75394,0,0,0,0,0,25.00415,23.75394,0,0,54.21866,269.9614,0,25.00415,-25.00415,342.2078,81.47789,0.1949344,26.12933,0,0,269.9614
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,102.0822,102.0822,81,0,22.761,102.0822,0,0,0,0,0,22.19179,21.0822,0,0,82.00105,244.9573,0,22.19179,-22.19179,318.8156,75.90833,0.1949344,112.2904,0,81,244.9573
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,42.65392,42.65392,81,0,22.761,42.65392,0,0,0,0,0,0,0,38.34608,36.42877,106.6586,222.7655,36.42877,0,36.42877,353.375,84.13673,0.1950416,46.91932,0,81,222.7655
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,46.46065,46.46065,0,0,0,46.46065,0,0,7.105427E-15,0,0,48.90595,46.46065,0,0,70.22981,255.5514,0,48.90595,-48.90595,301.8236,71.86262,0.1950416,51.10672,0,0,255.5514
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,21.7731,21.7731,0,0,0,21.7731,0,0,0,0,0,22.91905,21.7731,0,0,124.5698,206.6454,0,22.91905,-22.91905,277.6648,66.11053,0.1950416,23.95041,0,0,206.6454
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.23626,47.23626,0,0,0,47.23626,0,0,7.105427E-15,0,0,49.72237,47.23626,0,0,150.0354,183.7264,0,49.72237,-49.72237,225.2528,53.63151,0.1950416,51.95988,0,0,183.7264
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,26.95253,26.95253,0,0,0,26.95253,0,0,3.552714E-15,0,0,28.37108,26.95253,0,0,205.2825,134.004,0,28.37108,-28.37108,195.3471,46.51111,0.1950416,29.64778,0,0,134.004
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.8059,105.6329,0,0,0,195.3471,46.51111,0.1950416,0,0,0,105.6329
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,29.96222,29.96222,0,0,0,29.96222,6.109034,0,3.552714E-15,0,1.830402,31.53918,29.96222,0,0,236.8059,105.6329,0,29.70878,-29.70878,164.0312,39.05498,0.1950416,32.95844,1.464322,0,107.4633
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,5.876694,5.876694,0,0,0,5.876694,371.4054,0,0,0,21.82636,6.185994,5.876694,0,0,269.8156,75.92416,15.64036,0,15.64036,178.869,42.58777,0.1949528,6.464364,17.46109,0,97.75052
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,42.90097,42.90097,0,0,0,42.90097,72.44561,0,7.105427E-15,0,31.07987,45.15892,42.90097,0,0,254.1753,90.00049,0,14.07905,-14.07905,164.0284,39.0543,0.1949528,47.19107,24.8639,0,121.0804
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,48.93121,48.93121,0,0,0,48.93121,90.11268,0,0,0,44.09322,51.50653,48.93121,0,0,269.8187,75.92144,0,7.413313,-7.413313,156.2141,37.19375,0.1949528,53.82433,35.27457,0,120.0147
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,278.0557,68.50813,84.69548,0,84.69548,236.5633,56.32447,0.194473,0,67.75639,0,153.2036
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,66.22354,66.22354,81,0,22.761,66.22354,119.8084,0,0,0,79.34134,0,0,14.77646,14.03764,193.3602,144.7341,93.37898,0,93.37898,325.1503,77.4166,0.1944416,72.84589,63.47307,81,224.0754
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,102.915,102.915,81,0,22.761,102.915,84.78612,0,0,0,87.25766,23.06845,21.91503,0,0,99.98121,228.7751,64.18921,0,64.18921,386.0456,91.91543,0.194461,113.2065,69.80613,81,316.0328
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,123.2558,123.2558,77.34305,0,21.83579,123.2558,68.2493,0,0,0,84.12122,48.32922,45.91276,0,0,35.792,286.5454,35.792,0,35.792,420.0009,100,0.194445,135.5814,67.29697,81,370.6667
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,118.9998,118.9998,67.65568,0,19.38489,118.9998,45.41728,0,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.194445,130.8998,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,59.55232,59.55232,0,0,0,59.55232,78.02117,0,0,0,46.46342,62.68665,59.55232,0,0,0,318.7582,0,16.22323,-16.22323,402.9001,95.92839,0.194445,65.50755,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,146.8445,146.8445,81,0,22.761,146.8445,16.74423,0,0,11.8289,24.58798,69.30995,65.84445,0,0,18.02581,302.535,0,44.72197,-44.72197,355.7589,84.70435,0.194445,161.5289,19.67038,81,327.123
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,67.7169,257.813,15.4372,0,15.4372,370.404,88.19125,0.1943583,0,12.34976,0,273.2502
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,52.27969,271.7065,1.744246,0,1.744246,372.0587,88.58523,0.1943485,0,1.395397,0,273.4507
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,52.12169,52.12169,0,0,0,52.12169,0,0,7.105427E-15,0,0,54.86494,52.12169,0,0,50.53545,273.2763,0,54.86494,-54.86494,314.226,74.81556,0.1943485,57.33386,0,0,273.2763
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,78.16345,78.16345,81,0,22.761,78.16345,0,0,0,0,0,0,0,2.836548,2.694721,111.4965,218.4114,2.694721,0,2.694721,316.7824,75.42423,0.1943564,85.9798,0,81,218.4114
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,63.61751,63.61751,81,0,22.761,63.61751,0,0,0,0,0,0,0,17.38249,16.51336,108.8018,220.8366,16.51336,0,16.51336,332.4484,79.15421,0.1944048,69.97926,0,81,220.8366
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,82.31459,82.31459,81,0,22.761,82.31459,0,0,0,0,0,1.383776,1.314587,0,0,92.28841,235.6987,0,1.383776,-1.383776,330.9897,78.80692,0.1944048,90.54604,0,81,235.6987
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.382706,4.382706,76.69849,0,21.67272,4.382706,0,0,0,0,0,0,0,72.31579,68.7,93.82594,234.3149,68.7,0,68.7,396.1643,94.32464,0.1944772,4.820977,0,81,234.3149
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,36.41876,36.41876,0,0,0,36.41876,0,0,7.105427E-15,0,0,38.33553,36.41876,0,0,25.12594,296.1449,0,38.33553,-38.33553,355.7551,84.70342,0.1944772,40.06063,0,0,296.1449
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,89.15212,89.15212,81,0,22.761,89.15212,0,0,0,0,0,8.581178,8.152119,0,0,67.72098,257.8094,0,8.581178,-8.581178,346.7097,82.54977,0.1944772,98.06733,0,81,257.8094
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.25562,249.2282,0,0,0,346.7097,82.54977,0.1944772,0,0,0,249.2282
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,24.7072,24.7072,0,0,0,24.7072,0,0,0,0,0,26.00758,24.7072,0,0,77.25562,249.2282,0,26.00758,-26.00758,319.2953,76.02254,0.1944772,27.17792,0,0,249.2282
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,70.42361,70.42361,81,0,22.761,70.42361,0,0,0,0,0,0,0,10.5764,10.04757,106.1529,223.2206,10.04757,0,10.04757,328.8273,78.29206,0.1945066,77.46597,0,81,223.2206
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,23.88367,23.88367,81,0,22.761,23.88367,0,0,0,0,0,0,0,57.11633,54.26051,96.10535,232.2634,54.26051,0,54.26051,380.3033,90.54823,0.1946648,26.27204,0,81,232.2634
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,41.84484,281.0979,1.272384,0,1.272384,381.5104,90.83563,0.1946577,0,1.017908,0,282.3703
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,64.95489,64.95489,81,0,22.761,64.95489,32.67521,0,0,0,21.22414,0,0,16.04511,15.24285,40.57245,282.243,36.467,0,36.467,416.1061,99.07268,0.1947461,71.45038,16.97931,81,303.4672
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,85.31467,85.31467,66.17963,0,19.01145,85.31467,28.42138,6.217249E-15,0,0,24.24761,20.14216,19.13505,0,0,4.105454,315.0633,4.105454,0,4.105454,420.0009,100,0.1947546,93.84615,19.39809,81,339.3109
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,83.94436,83.94436,60.60033,0,17.59988,83.94436,29.27255,0,0,0,24.57265,24.57265,23.34402,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,92.33879,19.65812,81,343.3309
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,75.14915,0,0,75.14915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0,60.11932,0,393.9074
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,36.67578,36.67578,0,0,0,36.67578,200.5121,34.93328,0,0,73.53937,38.60609,36.67578,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,40.34336,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,98.60587,98.60587,29.90587,0,9.834184,98.60587,87.9642,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,108.4665,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.6504658,0.6504658,0,0,0,0.6504658,5644.696,36.03212,0,0,36.71682,0.6847009,0.6504658,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0.7155125,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947546,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,30.46161,30.46161,0,0,0,30.46161,4.556647,0,3.552714E-15,0,1.388028,32.06485,30.46161,0,0,0,318.7582,0,30.67683,-30.67683,387.6646,92.30092,0.1947546,33.50777,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.08536,288.0814,0,0,0,387.6646,92.30092,0.1947546,0,0,0,288.0814
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.08536,288.0814,0,0,0,387.6646,92.30092,0.1947546,0,0,0,288.0814
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.521863,3.521863,0,0,0,3.521863,0,0,4.440892E-16,0,0,3.707224,3.521863,0,0,34.08536,288.0814,0,3.707224,-3.707224,383.7569,91.3705,0.1947546,3.874049,0,0,288.0814
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,24.59997,24.59997,0,0,0,24.59997,0,0,3.552714E-15,0,0,25.8947,24.59997,0,0,38.2045,284.3742,0,25.8947,-25.8947,356.4615,84.8716,0.1947546,27.05997,0,0,284.3742
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.97639,258.4795,0,0,0,356.4615,84.8716,0.1947546,0,0,0,258.4795
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.97639,258.4795,0,0,0,356.4615,84.8716,0.1947546,0,0,0,258.4795
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.97639,258.4795,0,0,0,356.4615,84.8716,0.1947546,0,0,0,258.4795
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,40.10819,40.10819,0,0,0,40.10819,0,0,7.105427E-15,0,0,42.21915,40.10819,0,0,66.97639,258.4795,0,42.21915,-42.21915,311.9586,74.2757,0.1947546,44.11901,0,0,258.4795
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,30.56099,30.56099,0,0,0,30.56099,0,0,3.552714E-15,0,0,32.16946,30.56099,0,0,113.8866,216.2603,0,32.16946,-32.16946,278.049,66.202,0.1947546,33.61709,0,0,216.2603
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,21.58769,21.58769,0,0,0,21.58769,0,0,3.552714E-15,0,0,22.72389,21.58769,0,0,149.6304,184.0909,0,22.72389,-22.72389,254.0959,60.4989,0.1947546,23.74646,0,0,184.0909
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,96.95267,96.95267,81,0,22.761,96.95267,0,0,0,0,0,16.79229,15.95268,0,0,174.8792,161.367,0,16.79229,-16.79229,236.3953,56.28447,0.1947546,106.6479,0,81,161.367
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,75.59255,75.59255,81,0,22.761,75.59255,2.592846,0,0,0,1.959998,0,0,5.407451,5.137078,193.5373,144.5747,7.097077,0,7.097077,243.1281,57.88754,0.1947736,83.1518,1.567999,81,146.5347
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,98.55898,98.55898,81,0,22.761,98.55898,10.94741,0,0,0,10.78965,18.48314,17.55898,0,0,186.4402,150.9621,0,7.69348,-7.69348,235.0185,55.95667,0.1947736,108.4149,8.631724,81,161.7517
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,20.98883,20.98883,81,0,22.761,20.98883,90.72763,0,0,0,19.04267,0,0,60.01117,57.01061,194.9885,143.2686,76.05328,0,76.05328,307.169,73.13532,0.1948385,23.08772,15.23414,81,162.3112
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,115.2287,115.2287,81,0,22.761,115.2287,23.9244,0,1.421085E-14,0,27.56778,36.03025,34.22874,0,0,118.9352,211.7165,0,8.462465,-8.462465,298.2487,71.01147,0.1948385,126.7516,22.05423,81,239.2843
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,79.68388,79.68388,81,0,22.761,79.68388,56.6918,0,0,0,45.17422,0,0,1.316118,1.250312,128.338,203.2541,46.42454,0,46.42454,342.2909,81.49768,0.1949355,87.65227,36.13938,81,248.4283
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,81.91343,245.0361,32.80791,0,32.80791,373.4153,88.90822,0.1947526,0,26.24633,0,277.8441
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,4.947733,4.947733,0,0,0,4.947733,489.1885,0,0,0,24.20374,5.20814,4.947733,0,0,49.10551,274.5633,18.9956,0,18.9956,391.4361,93.19888,0.194647,5.442506,19.363,0,298.767
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,97.49769,97.49769,81,0,22.761,97.49769,18.85717,0,0,0,18.3853,17.36599,16.49769,0,0,30.10991,291.6593,1.019317,0,1.019317,392.4031,93.42912,0.1946491,107.2475,14.70824,81,310.0446
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,40.84059,40.84059,0,0,0,40.84059,104.7205,0,0,0,42.76845,42.99009,40.84059,0,0,29.09059,292.5767,0,0.2216414,-0.2216414,392.1695,93.37349,0.1946491,44.92464,34.21476,0,335.3452
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,21.01993,21.01993,0,0,0,21.01993,112.8087,0,0,0,23.71232,22.12624,21.01993,0,0,29.33686,292.355,1.586078,0,1.586078,393.6741,93.73175,0.1946402,23.12193,18.96986,0,316.0674
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,27.75078,293.7825,18.59686,0,18.59686,411.3167,97.93234,0.1945369,0,14.87748,0,312.3794
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,111.7048,111.7048,81,0,22.761,111.7048,3.501615,0,0,0,3.911472,32.32085,30.70481,0,0,9.153929,310.5197,0,28.40938,-28.40938,381.3705,90.80233,0.1945369,122.8753,3.129178,81,314.4312
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,66.12094,66.12094,81,0,22.761,66.12094,3.012781,0,0,0,1.992079,0,0,14.87906,14.1351,40.71991,282.1103,16.12718,0,16.12718,396.6701,94.44508,0.1945819,72.73304,1.593663,81,284.1024
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,58.32563,58.32563,0,0,0,58.32563,0,0,7.105427E-15,0,0,61.3954,58.32563,0,0,24.59272,296.6248,0,61.3954,-61.3954,331.9537,79.03644,0.1945819,64.1582,0,0,296.6248
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,18.5564,18.5564,0,0,0,18.5564,0,0,3.552714E-15,0,0,19.53306,18.5564,0,0,92.80984,235.2294,0,19.53306,-19.53306,311.364,74.13415,0.1945819,20.41204,0,0,235.2294
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,18.43488,18.43488,0,0,0,18.43488,0,0,0,0,0,19.40514,18.43488,0,0,114.5132,215.6963,0,19.40514,-19.40514,290.9092,69.26396,0.1945819,20.27837,0,0,215.6963
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,21.29735,21.29735,0,0,0,21.29735,0,0,3.552714E-15,0,0,22.41826,21.29735,0,0,136.0745,196.2912,0,22.41826,-22.41826,267.2783,63.63757,0.1945819,23.42708,0,0,196.2912
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,85.11546,85.11546,81,0,22.761,85.11546,0,0,0,0,0,4.332066,4.115463,0,0,160.9837,173.8729,0,4.332066,-4.332066,262.7119,62.55033,0.1945819,93.62701,0,81,173.8729
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,16.46881,16.46881,81,0,22.761,16.46881,0,0,0,0,0,0,0,64.53119,61.30463,165.7971,169.5408,61.30463,0,61.30463,320.8706,76.39761,0.1947286,18.1157,0,81,169.5408
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,80.85446,80.85446,81,0,22.761,80.85446,0,0,0,0,0,0,0,0.1455411,0.1382641,104.4925,224.715,0.1382641,0,0.1382641,321.0018,76.42884,0.194729,88.9399,0,81,224.715
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.047158,2.047158,74.36295,0,21.08183,2.047158,0,0,0,0,0,0,0,72.31579,68.7,104.3542,224.8394,68.7,0,68.7,386.1763,91.94656,0.1947811,2.251874,0,81,224.8394
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,17.06795,17.06795,0,0,0,17.06795,0,0,0,0,0,17.96626,17.06795,0,0,35.65419,286.6695,0,17.96626,-17.96626,367.2382,87.43749,0.1947811,18.77474,0,0,286.6695
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,10.23443,10.23443,0,0,0,10.23443,0,0,1.776357E-15,0,0,10.77309,10.23443,0,0,55.6167,268.7032,0,10.77309,-10.77309,355.8824,84.73373,0.1947811,11.25788,0,0,268.7032
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,37.64883,37.64883,0,0,0,37.64883,0,0,0,0,0,39.63035,37.64883,0,0,67.5868,257.9301,0,39.63035,-39.63035,314.1083,74.78754,0.1947811,41.41372,0,0,257.9301
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,96.81427,96.81427,81,0,22.761,96.81427,0.8582145,0,1.421085E-14,0,0.8308741,16.6466,15.81427,0,0,111.6205,218.2998,0,15.81573,-15.81573,297.4371,70.81821,0.1947811,106.4957,0.6646993,81,219.1306
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,129.1936,202.484,95.90942,0,95.90942,388.4247,92.4819,0.1946664,0,21.76753,81,229.6934
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,58.7656,58.7656,0,0,0,58.7656,83.2221,0,0,0,48.90596,61.85852,58.7656,0,0,33.28414,288.8025,0,12.95256,-12.95256,374.7715,89.23114,0.1946664,64.64216,39.12477,0,337.7085
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,68.99596,68.99596,49.83705,0,14.87677,68.99596,98.32915,0,0,0,67.84315,20.16727,19.15891,0,0,47.67588,275.8499,47.67588,0,47.67588,420.0009,100,0.1946391,75.89556,54.27452,81,343.6931
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,9.481418,9.481418,0,0,0,9.481418,1010.714,85.84953,0,0,95.82996,9.980439,9.481418,0,0,0,318.7582,0,0,0,420.0009,100,0.1946391,10.42956,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,61.0126,61.0126,0,0,0,61.0126,163.9479,35.8051,0,0,100.0289,64.22379,61.0126,0,0,0,318.7582,0,0,0,420.0009,100,0.1946391,67.11386,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,50.31514,50.31514,0,0,0,50.31514,192.8334,44.0611,0,0,97.02441,52.96331,50.31514,0,0,0,318.7582,0,0,0,420.0009,100,0.1946391,55.34666,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,23.64416,23.64416,0,0,0,23.64416,380.1533,64.99547,0,0,89.88406,24.88859,23.64416,0,0,0,318.7582,0,0,0,420.0009,100,0.1946391,26.00858,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946391,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,61.34243,61.34243,0,0,0,61.34243,104.7915,0,7.105427E-15,0,64.28163,64.57098,61.34243,0,0,0,318.7582,0,0.2893411,-0.2893411,419.6959,99.92738,0.1946391,67.47667,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,10.41915,10.41915,0,0,0,10.41915,526.2612,43.54293,0,0,54.83194,10.96752,10.41915,0,0,0.3214901,318.4689,0.3214901,0,0.3214901,420.0009,100,0.1946374,11.46106,43.86555,0,373.3008
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,197.5578,149.7,81,0,22.761,149.7,16.98334,0,47.85775,67.61353,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1946374,217.3135,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,101.6267,101.6267,81,0,22.761,101.6267,2.568309,0,0,0,2.610087,21.71229,20.62668,0,0,52.10192,271.8665,0,19.10221,-19.10221,350.4371,83.43724,0.1946374,111.7893,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,61.24814,61.24814,0,0,0,61.24814,0,0,7.105427E-15,0,0,64.47173,61.24814,0,0,73.32659,252.7643,0,64.47173,-64.47173,282.478,67.25652,0.1946374,67.37296,0,0,252.7643
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,54.23442,54.23442,0,0,0,54.23442,0,0,7.105427E-15,0,0,57.08887,54.23442,0,0,144.9619,188.2926,0,57.08887,-57.08887,222.301,52.9287,0.1946374,59.65787,0,0,188.2926
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,8.869702,8.869702,0,0,0,8.869702,0,0,1.776357E-15,0,0,9.336529,8.869702,0,0,208.3939,131.2037,0,9.336529,-9.336529,212.4594,50.58548,0.1946374,9.756673,0,0,131.2037
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,26.76497,26.76497,0,0,0,26.76497,0,0,3.552714E-15,0,0,28.17365,26.76497,0,0,218.7678,121.8672,0,28.17365,-28.17365,182.7618,43.51463,0.1946374,29.44146,0,0,121.8672
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,68.08945,68.08945,81,0,22.761,68.08945,0,0,0,0,0,0,0,12.91055,12.26502,250.0719,93.69352,12.26502,0,12.26502,194.3974,46.28501,0.1946725,74.8984,0,81,93.69352
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,50.31231,50.31231,81,0,22.761,50.31231,0,0,0,0,0,0,0,30.68769,29.15331,237.8069,104.732,29.15331,0,29.15331,222.0547,52.87006,0.194756,55.34354,0,81,104.732
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,52.64299,52.64299,81,0,22.761,52.64299,0,0,0,0,0,0,0,28.35701,26.93916,208.6536,130.97,26.93916,0,26.93916,247.6114,58.95498,0.194833,57.90729,0,81,130.97
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,19.82753,19.82753,81,0,22.761,19.82753,0,0,0,0,0,0,0,61.17247,58.11385,181.7144,155.2153,58.11385,0,58.11385,302.743,72.08154,0.1949954,21.81028,0,81,155.2153
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,64.72229,64.72229,81,0,22.761,64.72229,0,0,0,0,0,0,0,16.27771,15.46383,123.6006,207.5177,15.46383,0,15.46383,317.4133,75.57445,0.1950394,71.19452,0,81,207.5177
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.725486,2.725486,75.04128,0,21.25344,2.725486,0,0,0,0,0,0,0,72.31579,68.7,108.1367,221.4352,68.7,0,68.7,382.5879,91.09217,0.1950958,2.998034,0,81,221.4352
