Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,50.21068,50.21068,0,0,0,50.21068,0,0,7.105427E-15,0,0,52.85335,50.21068,0,0,39.43674,283.2652,0,52.85335,-52.85335,326.8755,77.82735,0.1950958,55.23175,0,0,283.2652
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,98.43552,98.43552,81,0,22.761,98.43552,2.361481,0,1.421085E-14,0,2.324536,18.35319,17.43553,0,0,98.16268,230.4118,0,16.02865,-16.02865,309.9799,73.80458,0.1950958,108.2791,1.859629,81,232.7364
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,115.9723,214.3832,86.1117,0,86.1117,391.6726,93.2552,0.1950351,0,13.92936,81,231.7949
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,25.47979,25.47979,0,0,0,25.47979,125.7812,0,0,0,32.0488,26.82083,25.47979,0,0,29.86059,291.8837,5.227966,0,5.227966,396.6323,94.43607,0.1950064,28.02777,25.63904,0,323.9325
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,17.74431,17.74431,0,0,0,17.74431,235.4029,0,0,0,41.77063,18.67822,17.74431,0,0,24.63262,296.5889,23.0924,0,23.0924,418.5397,99.6521,0.1948801,19.51874,33.4165,0,338.3595
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,109.2224,109.2224,40.52244,0,12.52018,109.2224,71.44539,4.178391,0,0,78.0344,72.31579,68.7,0,0,1.54022,317.372,1.54022,0,1.54022,420.0009,100,0.1948716,120.1447,62.42752,81,395.4064
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,104.345,104.345,45.29225,0,13.72694,104.345,59.57236,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,114.7795,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,41.95013,41.95013,0,0,0,41.95013,193.1183,36.85533,0,0,81.01337,44.15803,41.95013,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,46.14514,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,29.70384,29.70384,0,0,0,29.70384,240.1737,40.0736,0,0,71.3408,31.2672,29.70384,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,32.67422,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,49.38366,49.38366,0,0,0,49.38366,119.7439,7.151124,0,0,59.13393,51.9828,49.38366,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,54.32203,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,24.06319,24.06319,0,0,0,24.06319,196.4095,21.93273,0,0,47.2624,25.32968,24.06319,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,26.46951,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,8.298066,8.298066,0,0,0,8.298066,165.7691,5.02082,0,0,13.75563,8.734807,8.298066,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,9.127872,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,63.83765,63.83765,60.43209,0,17.55732,63.83765,5.61549,0,0,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1948716,70.22141,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,34.28167,34.28167,0,0,0,34.28167,5.874332,0,0,0,2.013819,36.08597,34.28167,0,0,0,318.7582,0,34.07215,-34.07215,384.0856,91.44878,0.1948716,37.70984,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,182.3534,149.7,81,0,22.761,149.7,0,0,32.65336,50.88869,0,72.31579,68.7,0,0,37.85794,284.6861,0,72.31579,-72.31579,307.8581,73.2994,0.1948716,200.5887,0,81,284.6861
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.2088,212.3703,68.7,0,68.7,373.0327,88.81712,0.1949066,0,0,81,212.3703
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,76.60537,76.60537,81,0,22.761,76.60537,0,0,0,0,0,0,0,4.394629,4.174898,49.50882,274.2003,4.174898,0,4.174898,376.9933,89.76013,0.1949184,84.26591,0,81,274.2003
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,38.76764,38.76764,0,0,0,38.76764,0,0,0,0,0,40.80804,38.76764,0,0,45.33392,277.9577,0,40.80804,-40.80804,333.9778,79.51838,0.1949184,42.64441,0,0,277.9577
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,31.66916,31.66916,0,0,0,31.66916,0,0,3.552714E-15,0,0,33.33595,31.66916,0,0,90.67619,237.1497,0,33.33595,-33.33595,298.8387,71.15192,0.1949184,34.83607,0,0,237.1497
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,49.24685,49.24685,0,0,0,49.24685,0,0,7.105427E-15,0,0,51.83879,49.24685,0,0,127.7161,203.8137,0,51.83879,-51.83879,244.1958,58.14174,0.1949184,54.17154,0,0,203.8137
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,25.15897,25.15897,0,0,0,25.15897,0,0,3.552714E-15,0,0,26.48312,25.15897,0,0,185.3148,151.9749,0,26.48312,-26.48312,216.2801,51.49516,0.1949184,27.67486,0,0,151.9749
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.7405,125.4918,0,0,0,216.2801,51.49516,0.1949184,0,0,0,125.4918
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,25.77273,25.77273,0,0,0,25.77273,0,0,3.552714E-15,0,0,27.12919,25.77273,0,0,214.7405,125.4918,0,27.12919,-27.12919,187.6835,44.68645,0.1949184,28.35,0,0,125.4918
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,11.73502,11.73502,0,0,0,11.73502,0,0,1.776357E-15,0,0,12.35265,11.73502,0,0,244.884,98.3626,0,12.35265,-12.35265,174.6626,41.58625,0.1949184,12.90852,0,0,98.3626
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,37.10545,37.10545,0,0,0,37.10545,0,0,7.105427E-15,0,0,39.05836,37.10545,0,0,258.6092,86.00995,0,39.05836,-39.05836,133.4915,31.78362,0.1949184,40.81599,0,0,86.00995
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,6.650713,6.650713,0,0,0,6.650713,10.24816,0,0,0,0.6815755,7.000751,6.650713,0,0,302.0074,46.95158,0,6.319175,-6.319175,126.8305,30.19767,0.1949184,7.315784,0.5452604,0,47.63316
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,19.01005,19.01005,0,0,0,19.01005,153.4518,0,0,0,29.17127,20.01058,19.01005,0,0,309.0287,40.63241,9.160693,0,9.160693,135.5211,32.26686,0.1948684,20.91105,23.33702,0,69.80368
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,72.28367,72.28367,81,0,22.761,72.28367,81.16959,0,0,0,58.67236,0,0,8.71633,8.280513,299.868,48.87703,66.95287,0,66.95287,199.0382,47.38994,0.1949811,79.51204,46.93789,81,107.5494
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,27.48813,27.48813,81,0,22.761,27.48813,268.8244,0,0,0,73.89479,0,0,53.51188,50.83628,232.9151,109.1346,124.7311,0,124.7311,317.3684,75.56376,0.1947794,30.23694,59.11583,81,183.0294
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,20.02218,20.02218,30.67267,0,10.02819,20.02218,489.7873,3.552714E-15,0,0,98.06609,0,0,10.65049,10.11797,108.1841,221.3926,108.1841,0,108.1841,420.0009,100,0.1942757,22.02439,78.45287,81,319.4586
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,76.93387,76.93387,20.25,0,7.39125,76.93387,148.8608,54.85714,0,0,114.5244,59.66723,56.68387,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,84.62726,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,152.8774,149.7,81,0,22.761,149.7,65.95589,26.42018,3.177392,18.46513,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,168.1651,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,46.42846,46.42846,0,0,0,46.42846,174.3701,32.08527,0,0,80.95734,48.87206,46.42846,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,51.07131,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,9.149276,9.149276,0,0,0,9.149276,613.3243,46.48391,0,0,56.11473,9.630816,9.149276,0,0,0,318.7582,0,0,0,420.0009,100,0.1942757,10.0642,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,28.64398,28.64398,0,0,0,28.64398,77.63843,0,0,0,22.23873,30.15155,28.64398,0,0,0,318.7582,0,7.912822,-7.912822,411.66,98.01409,0.1942757,31.50837,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,80.97999,80.97999,81,0,22.761,80.97999,3.095846,0,0,0,2.507016,0,0,0.02001289,0.01901225,8.792025,310.8454,2.526028,0,2.526028,414.0564,98.58466,0.1942808,89.07799,2.005613,81,313.3524
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,50.82523,50.82523,0,0,0,50.82523,0,0,7.105427E-15,0,0,53.50024,50.82523,0,0,6.265996,313.1188,0,53.50024,-53.50024,357.6622,85.15749,0.1942808,55.90775,0,0,313.1188
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,120.1104,120.1104,81,0,22.761,120.1104,0,0,0,0,0,41.16883,39.11039,0,0,65.71071,259.6186,0,41.16883,-41.16883,314.2664,74.8252,0.1942808,132.1214,0,81,259.6186
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,119.9917,119.9917,81,0,22.761,119.9917,0,0,1.421085E-14,0,0,41.04391,38.99171,0,0,111.4538,218.4498,0,41.04391,-41.04391,271.0023,64.52424,0.1942808,131.9909,0,81,218.4498
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,65.04076,65.04076,81,0,22.761,65.04076,0,0,0,0,0,0,0,15.95924,15.16127,157.0582,177.4059,15.16127,0,15.16127,285.3856,67.94881,0.1943236,71.54484,0,81,177.4059
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,50.22463,50.22463,81,0,22.761,50.22463,0,0,0,0,0,0,0,30.77537,29.2366,141.8969,191.051,29.2366,0,29.2366,313.1219,74.55268,0.1944059,55.24709,0,81,191.051
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,29.30312,29.30312,81,0,22.761,29.30312,0,0,0,0,0,0,0,51.69688,49.11204,112.6603,217.3639,49.11204,0,49.11204,359.7137,85.64594,0.194544,32.23343,0,81,217.3639
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.54827,261.5648,0,0,0,359.7137,85.64594,0.194544,0,0,0,261.5648
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,36.93795,36.93795,0,0,0,36.93795,0,0,7.105427E-15,0,0,38.88206,36.93795,0,0,63.54827,261.5648,0,38.88206,-38.88206,318.7284,75.88756,0.194544,40.63175,0,0,261.5648
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,13.7832,13.7832,0,0,0,13.7832,0,0,1.776357E-15,0,0,14.50863,13.7832,0,0,106.7506,222.6827,0,14.50863,-14.50863,303.4349,72.24627,0.194544,15.16152,0,0,222.6827
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,12.45384,12.45384,0,0,0,12.45384,0,0,1.776357E-15,0,0,13.1093,12.45384,0,0,122.8713,208.1741,0,13.1093,-13.1093,289.6165,68.95618,0.194544,13.69922,0,0,208.1741
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,32.98991,32.98991,0,0,0,32.98991,0,0,7.105427E-15,0,0,34.72622,32.98991,0,0,137.4371,195.0648,0,34.72622,-34.72622,253.0119,60.2408,0.194544,36.2889,0,0,195.0648
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,82.3439,82.3439,81,0,22.761,82.3439,2.914509,0,0,0,2.39992,1.414634,1.343902,0,0,176.0218,160.3386,0.9852866,0,0.9852866,253.9466,60.46335,0.1945459,90.57829,1.919936,81,162.7385
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,175.0366,161.2253,89.39926,0,89.39926,338.7582,80.65655,0.1944698,0,16.55941,81,181.9246
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,45.28873,45.28873,0,0,0,45.28873,85.11965,0,0,0,38.54961,47.67235,45.28873,0,0,85.63729,241.6847,0,9.122738,-9.122738,329.142,78.36697,0.1944698,49.8176,30.83969,0,280.2343
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,17.44398,17.44398,0,0,0,17.44398,382.8819,0,0,0,66.78983,18.36208,17.44398,0,0,95.77367,232.5619,48.42775,0,48.42775,375.0846,89.30567,0.1942101,19.18838,53.43186,0,299.3517
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,49.61633,0,0,96.96225,0,0,0,0,47.34592,276.1469,47.34592,0,47.34592,420.0009,100,0.1939568,0,77.5698,0,373.1092
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,119.4854,119.4854,50.78536,0,15.1167,119.4854,83.67288,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,131.4339,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,58.58377,58.58377,0,0,0,58.58377,174.1674,40.36673,0,0,102.0338,61.66712,58.58377,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,64.44214,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,46.63141,46.63141,0,0,0,46.63141,170.7116,30.51954,0,0,79.60524,49.0857,46.63141,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,51.29456,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,14.48882,14.48882,0,0,0,14.48882,375.7604,39.19186,0,0,54.44326,15.25139,14.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,15.93771,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,20.18933,20.18933,0,0,0,20.18933,108.1173,0.5762395,0,0,21.82816,21.25192,20.18933,0,0,0,318.7582,0,0,0,420.0009,100,0.1939568,22.20826,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,26.9622,26.9622,0,0,0,26.9622,7.907562,0,3.552714E-15,0,2.132053,28.38127,26.9622,0,0,0,318.7582,0,26.24921,-26.24921,392.3317,93.41213,0.1939568,29.65842,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,22.306,22.306,0,0,0,22.306,0,0,3.552714E-15,0,0,23.48,22.306,0,0,29.16579,292.509,0,23.48,-23.48,367.5817,87.51926,0.1939568,24.5366,0,0,292.509
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.25468,269.029,0,0,0,367.5817,87.51926,0.1939568,0,0,0,269.029
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.25468,269.029,0,0,0,367.5817,87.51926,0.1939568,0,0,0,269.029
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,66.9361,66.9361,81,0,22.761,66.9361,0,0,0,0,0,0,0,14.0639,13.36071,55.25468,269.029,13.36071,0,13.36071,380.2567,90.53713,0.1939943,73.62971,0,81,269.029
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,19.97739,19.97739,0,0,0,19.97739,0,0,3.552714E-15,0,0,21.02883,19.97739,0,0,41.89397,281.0536,0,21.02883,-21.02883,358.0904,85.25945,0.1939943,21.97513,0,0,281.0536
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,67.65438,67.65438,81,0,22.761,67.65438,0,0,0,0,0,0,0,13.34562,12.67834,65.25934,260.0248,12.67834,0,12.67834,370.1181,88.12318,0.1940299,74.41982,0,81,260.0248
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,27.61018,27.61018,0,0,0,27.61018,0,0,3.552714E-15,0,0,29.06334,27.61018,0,0,52.581,271.4353,0,29.06334,-29.06334,339.4827,80.82905,0.1940299,30.37119,0,0,271.4353
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,61.13045,61.13045,0,0,0,61.13045,0,0,7.105427E-15,0,0,64.34784,61.13045,0,0,84.8736,242.372,0,64.34784,-64.34784,271.6541,64.67941,0.1940299,67.24349,0,0,242.372
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,64.81989,64.81989,81,0,22.761,64.81989,0,0,0,0,0,0,0,16.18011,15.3711,156.3712,178.0241,15.3711,0,15.3711,286.2364,68.15139,0.1940729,71.30188,0,81,178.0241
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,39.10978,39.10978,81,0,22.761,39.10978,0,0,0,0,0,0,0,41.89022,39.79571,141.0001,191.8581,39.79571,0,39.79571,323.9899,77.1403,0.1941843,43.02075,0,81,191.8581
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,29.24302,29.24302,81,0,22.761,29.24302,0,0,0,0,0,0,0,51.75698,49.16913,101.2044,227.6743,49.16913,0,49.16913,370.6359,88.24646,0.1943216,32.16732,0,81,227.6743
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,46.18155,46.18155,0,0,0,46.18155,4.048739,0,0,0,1.869771,48.61216,46.18155,0,0,52.03526,271.9265,0,46.74239,-46.74239,321.3651,76.51534,0.1943216,50.79971,1.495817,0,273.7963
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,85.11976,85.11976,81,0,22.761,85.11976,19.88769,0,0,0,16.92836,4.336587,4.119758,0,0,103.9712,225.1841,12.59177,0,12.59177,333.3107,79.35952,0.1943467,93.63174,13.54268,81,242.1125
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,34.58009,34.58009,81,0,22.761,34.58009,63.69651,0,0,0,22.02631,0,0,46.41991,44.09891,91.37948,236.5167,66.12522,0,66.12522,396.0425,94.29565,0.1944625,38.03811,17.62105,81,258.543
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,122.7298,122.7298,81,0,22.761,122.7298,31.38768,0,0,0,38.52203,43.92608,41.72978,0,0,25.25425,296.0294,0,5.404047,-5.404047,390.3462,92.93938,0.1944625,135.0028,30.81763,81,334.5514
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,44.76347,44.76347,0,0,0,44.76347,137.922,0,0,0,61.73866,47.11944,44.76347,0,0,31.25875,290.6253,14.61921,0,14.61921,404.2152,96.24152,0.1943846,49.23981,49.39092,0,352.364
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.127716,1.127716,0,0,0,1.127716,7106.608,62.31576,0,0,80.14236,1.18707,1.127716,0,0,16.63954,303.7827,16.63954,0,16.63954,420.0009,100,0.1942961,1.240488,64.11389,0,383.925
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,22.23263,22.23263,0,0,0,22.23263,341.9529,52.62234,0,0,76.0251,23.40276,22.23263,0,0,0,318.7582,0,0,0,420.0009,100,0.1942961,24.45589,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,102.3356,102.3356,33.63562,0,10.77781,102.3356,98.76783,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1942961,112.5692,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,70.94469,70.94469,20.25,0,7.39125,70.94469,142.7206,47.88985,0,0,101.2527,53.36283,50.69469,0,0,0,318.7582,0,0,0,420.0009,100,0.1942961,78.03916,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942961,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,68.07301,68.07301,26.06863,0,8.863363,68.07301,64.95252,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1942961,74.88031,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,58.13359,58.13359,0,0,0,58.13359,40.43144,0,0,0,23.50425,61.19325,58.13359,0,0,0,318.7582,0,37.68901,-37.68901,380.2731,90.54105,0.1942961,63.94695,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,37.54216,37.54216,0,0,0,37.54216,5.935876,0,0,0,2.228456,39.51806,37.54216,0,0,41.87667,281.0692,0,37.2896,-37.2896,340.9664,81.18233,0.1942961,41.29638,1.782765,0,283.2977
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,67.36877,67.36877,81,0,22.761,67.36877,0,0,0,0,0,0,0,13.63123,12.94967,83.30957,243.7796,12.94967,0,12.94967,353.2516,84.10735,0.1943321,74.10565,0,81,243.7796
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.3599,255.4343,0,0,0,353.2516,84.10735,0.1943321,0,0,0,255.4343
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,101.1819,101.1819,81,0,22.761,101.1819,0,0,0,0,0,21.24409,20.18189,0,0,70.3599,255.4343,0,21.24409,-21.24409,330.8583,78.77563,0.1943321,111.3001,0,81,255.4343
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,58.04178,58.04178,81,0,22.761,58.04178,0,-3.552714E-15,0,0,0,0,0,22.95822,21.81031,93.96445,234.1902,21.81031,0,21.81031,351.5494,83.70207,0.1943927,63.84596,0,81,234.1902
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,54.88403,54.88403,0,0,0,54.88403,0,0,7.105427E-15,0,0,57.77266,54.88403,0,0,72.15414,253.8195,0,57.77266,-57.77266,290.6517,69.20264,0.1943927,60.37243,0,0,253.8195
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.346,196.0468,0,0,0,290.6517,69.20264,0.1943927,0,0,0,196.0468
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,64.08804,64.08804,81,0,22.761,64.08804,0,0,0,0,0,0,0,16.91196,16.06636,136.346,196.0468,16.06636,0,16.06636,305.8936,72.83166,0.1944373,70.49685,0,81,196.0468
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.99782,40.99782,81,0,22.761,40.99782,0,0,0,0,0,0,0,40.00218,38.00207,120.2796,210.5066,38.00207,0,38.00207,341.9455,81.41543,0.1945425,45.0976,0,81,210.5066
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.27756,244.7084,0,0,0,341.9455,81.41543,0.1945425,0,0,0,244.7084
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,39.19295,39.19295,0,0,0,39.19295,0,0,7.105427E-15,0,0,41.25574,39.19295,0,0,82.27756,244.7084,0,41.25574,-41.25574,298.4581,71.06132,0.1945425,43.11225,0,0,244.7084
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.319077,3.319077,0,0,0,3.319077,0,0,0,0,0,3.493765,3.319077,0,0,128.1173,203.4527,0,3.493765,-3.493765,294.7754,70.18447,0.1945425,3.650985,0,0,203.4527
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,47.92823,47.92823,0,0,0,47.92823,2.142753,0,7.105427E-15,0,1.026984,50.45077,47.92823,0,0,131.9992,199.9589,0,49.42379,-49.42379,242.6781,57.78039,0.1945425,52.72106,0.821587,0,200.9859
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,78.67913,78.67913,81,0,22.761,78.67913,36.38067,0,0,0,28.624,0,0,2.320869,2.204825,186.9146,150.5351,30.82882,0,30.82882,271.9249,64.7439,0.1946052,86.54704,22.8992,81,179.1591
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,73.71078,73.71078,81,0,22.761,73.71078,67.32697,0,0,0,49.62723,0,0,7.289224,6.924763,156.0857,178.2811,56.55199,0,56.55199,325.5749,77.51767,0.1947223,81.08186,39.70179,81,227.9083
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,49.62148,49.62148,72.99021,0,20.73452,49.62148,151.0134,-3.552714E-15,0,0,74.93507,0,0,23.36873,22.2003,99.53373,229.1779,97.13536,0,97.13536,417.7256,99.45827,0.1946112,54.58363,59.94805,81,304.1129
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,29.97115,29.97115,0,0,0,29.97115,320.1102,61.99376,0,0,95.94071,31.54858,29.97115,0,0,2.39837,316.5997,2.39837,0,2.39837,420.0009,100,0.1945985,32.96827,76.75256,0,412.5404
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,101.9445,101.9445,33.24448,0,10.67885,101.9445,111.0979,40.94239,0,0,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,112.1389,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,55.70474,55.70474,0,0,0,55.70474,210.3831,58.55679,0,0,117.1934,58.63657,55.70474,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,61.27522,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,112.6289,112.6289,43.92889,0,13.38201,112.6289,103.5973,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,123.8918,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,49.90273,49.90273,0,0,0,49.90273,201.1713,47.86077,0,0,100.39,52.52918,49.90273,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,54.893,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,144.0602,144.0602,75.3602,0,21.33413,144.0602,57.87414,11.05781,0,8.766219,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,158.4662,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,74.01119,74.01119,23.79486,0,8.2881,74.01119,71.42068,0,1.421085E-14,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,81.41231,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6303911,0.6303911,0,0,0,0.6303911,3969.261,24.3583,0,0,25.02187,0.6635696,0.6303911,0,0,0,318.7582,0,0,0,420.0009,100,0.1945985,0.6934302,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,100.7497,100.7497,81,0,22.761,100.7497,2.72559,7.105427E-15,0,0,2.746025,20.78919,19.74973,0,0,0,318.7582,0,18.04317,-18.04317,400.9817,95.47163,0.1945985,110.8247,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,47.67361,47.67361,0,0,0,47.67361,0,0,0,0,0,50.18275,47.67361,0,0,20.04797,300.7151,0,50.18275,-50.18275,348.0844,82.87708,0.1945985,52.44097,0,0,300.7151
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,79.56904,79.56904,81,0,22.761,79.56904,0,0,0,0,0,0,0,1.43096,1.359412,75.80657,250.5323,1.359412,0,1.359412,349.3741,83.18414,0.1946023,87.52595,0,81,250.5323
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,17.9104,17.9104,0,0,0,17.9104,0,0,3.552714E-15,0,0,18.85305,17.9104,0,0,74.44716,251.7558,0,18.85305,-18.85305,329.5012,78.45251,0.1946023,19.70144,0,0,251.7558
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,71.00758,71.00758,81,0,22.761,71.00758,0,0,0,0,0,0,0,9.992423,9.492802,95.395,232.9027,9.492802,0,9.492802,338.5069,80.59671,0.1946284,78.10834,0,81,232.9027
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.9022,241.4462,0,0,0,338.5069,80.59671,0.1946284,0,0,0,241.4462
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,87.02405,87.02405,81,0,22.761,87.02405,0,0,0,0,0,6.341101,6.024045,0,0,85.9022,241.4462,0,6.341101,-6.341101,331.8228,79.00526,0.1946284,95.72645,0,81,241.4462
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,14.66683,14.66683,81,0,22.761,14.66683,0,0,0,0,0,0,0,66.33318,63.01651,92.94787,235.1051,63.01651,0,63.01651,391.6055,93.23921,0.1947588,16.13351,0,81,235.1051
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,83.7691,83.7691,81,0,22.761,83.7691,0,0,0,0,0,2.914846,2.769103,0,0,29.93135,291.82,0,2.914846,-2.914846,388.533,92.50766,0.1947588,92.14601,0,81,291.82
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,101.892,101.892,81,0,22.761,101.892,0,0,0,0,0,21.9916,20.89202,0,0,33.17007,288.9052,0,21.9916,-21.9916,365.3518,86.98834,0.1947588,112.0812,0,81,288.9052
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,28.46996,28.46996,0,0,0,28.46996,0,0,0,0,0,29.96838,28.46996,0,0,57.60518,266.9136,0,29.96838,-29.96838,333.7623,79.46706,0.1947588,31.31696,0,0,266.9136
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.90338,236.9452,0,0,0,333.7623,79.46706,0.1947588,0,0,0,236.9452
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,90.90338,236.9452,1.34522,0,1.34522,335.0385,79.77091,0.1947517,0,1.076176,0,238.2904
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,38.08629,38.08629,0,0,0,38.08629,68.43165,0,0,0,26.06308,40.09083,38.08629,0,0,89.55816,238.1559,0,14.02776,-14.02776,320.252,76.25031,0.1947517,41.89492,20.85046,0,264.219
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,67.19318,67.19318,81,0,22.761,67.19318,78.54524,0,0,0,52.77704,0,0,13.80682,13.11648,105.1446,224.1281,65.89352,0,65.89352,382.764,91.13412,0.1948666,73.9125,42.22163,81,276.9052
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,32.94758,0,0,72.19862,0,0,0,0,39.25103,283.4323,39.25103,0,39.25103,420.0009,100,0.1946598,0,57.75889,0,355.6309
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,112.3756,112.3756,43.67564,0,13.31794,112.3756,85.99422,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,123.6132,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,125.923,125.923,57.22296,0,16.74541,125.923,84.52277,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,138.5153,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,45.75789,45.75789,0,0,0,45.75789,217.9297,51.55384,0,0,99.72003,48.1662,45.75789,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,50.33368,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,35.21979,35.21979,0,0,0,35.21979,249.9093,50.94405,0,0,88.01751,37.07346,35.21979,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,38.74176,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,90.41997,90.41997,21.71997,0,7.763152,90.41997,88.12883,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,99.46196,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,105.0926,105.0926,52.13039,0,15.45699,105.0926,53.04818,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,115.6019,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.520815,2.520815,0,0,0,2.520815,1031.592,23.35102,0,0,26.00451,2.653489,2.520815,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,2.772896,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946598,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,23.75093,23.75093,0,0,0,23.75093,0,0,3.552714E-15,0,0,25.00097,23.75093,0,0,0,318.7582,0,25.00097,-25.00097,393.6475,93.72541,0.1946598,26.12602,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,125.2669,125.2669,81,0,22.761,125.2669,0,0,0,0,0,46.59678,44.26694,0,0,27.77886,293.7573,0,46.59678,-46.59678,344.5302,82.03083,0.1946598,137.7936,0,81,293.7573
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,129.1377,129.1377,81,0,22.761,129.1377,0,0,0,0,0,50.67122,48.13766,0,0,79.55306,247.1605,0,50.67122,-50.67122,291.118,69.31367,0.1946598,142.0514,0,81,247.1605
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,71.18764,71.18764,81,0,22.761,71.18764,0,0,0,0,0,0,0,9.812354,9.321737,135.8544,196.4892,9.321737,0,9.321737,299.9614,71.41924,0.1946854,78.30641,0,81,196.4892
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,68.36247,68.36247,81,0,22.761,68.36247,0,0,0,0,0,0,0,12.63753,12.00565,126.5327,204.8788,12.00565,0,12.00565,311.351,74.13103,0.1947182,75.19872,0,81,204.8788
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.527,215.6839,68.7,0,68.7,376.5255,89.64875,0.1947521,0,0,81,215.6839
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.82703,277.5139,0,0,0,376.5255,89.64875,0.1947521,0,0,0,277.5139
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.82703,277.5139,0,0,0,376.5255,89.64875,0.1947521,0,0,0,277.5139
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,65.02968,65.02968,81,0,22.761,65.02968,0,0,0,0,0,0,0,15.97032,15.17181,45.82703,277.5139,15.17181,0,15.17181,390.9187,93.07571,0.1947935,71.53265,0,81,277.5139
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,57.06563,57.06563,0,0,0,57.06563,0,0,7.105427E-15,0,0,60.06909,57.06563,0,0,30.65523,291.1685,0,60.06909,-60.06909,327.6004,77.99993,0.1947935,62.7722,0,0,291.1685
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.05158,30.05158,0,0,0,30.05158,0,0,3.552714E-15,0,0,31.63324,30.05158,0,0,97.39866,231.0994,0,31.63324,-31.63324,294.256,70.06081,0.1947935,33.05674,0,0,231.0994
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1390955,0.1390955,0,0,0,0.1390955,1729.147,0,0,0,2.405166,0.1464163,0.1390955,0,0,132.5467,199.4662,2.258749,0,2.258749,296.3988,70.57101,0.1947816,0.153005,1.924133,0,201.8714
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,32.09761,32.09761,0,0,0,32.09761,33.78853,0,7.105427E-15,0,10.84531,33.78696,32.09761,0,0,130.2879,201.4991,0,22.94165,-22.94165,272.2162,64.81326,0.1947816,35.30738,8.67625,0,212.3444
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,32.80156,32.80156,0,0,0,32.80156,94.46137,0,0,0,30.9848,34.52795,32.80156,0,0,155.7787,178.5574,0,3.543154,-3.543154,268.4814,63.92402,0.1947816,36.08171,24.78784,0,209.5422
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,71.74699,71.74699,81,0,22.761,71.74699,59.95145,0,0,0,43.01336,0,0,9.253012,8.790361,159.7155,175.0143,51.80372,0,51.80372,317.6267,75.62526,0.1948892,78.92168,34.41069,81,218.0276
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,39.65816,39.65816,81,0,22.761,39.65816,157.9853,0,0,0,62.65404,0,0,41.34184,39.27475,107.9118,221.6376,101.9288,0,101.9288,414.3249,98.64858,0.1948144,43.62397,50.12323,81,284.2917
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.06344,7.06344,0,0,0,7.06344,706.2988,36.47079,0,0,49.88899,7.435201,7.06344,0,0,5.982999,313.3735,5.982999,0,5.982999,420.0009,100,0.1947831,7.769784,39.91119,0,363.2625
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,7.541108,7.541108,0,0,0,7.541108,541.4903,32.89636,0,0,40.83437,7.938008,7.541108,0,0,0,318.7582,0,0,0,420.0009,100,0.1947831,8.295218,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947831,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,88.45892,88.45892,77.21957,0,21.80455,88.45892,13.37445,5.329071E-15,0,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.1947831,97.30482,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,27.45828,27.45828,0,0,0,27.45828,113.0116,2.127594,0,0,31.03105,28.90346,27.45828,0,0,0,318.7582,0,0,0,420.0009,100,0.1947831,30.20411,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,20.62111,20.62111,0,0,0,20.62111,67.49556,0,3.552714E-15,0,13.91834,21.70644,20.62111,0,0,0,318.7582,0,7.788099,-7.788099,411.7915,98.04539,0.1947831,22.68323,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,54.61249,54.61249,0,0,0,54.61249,6.321635,0,7.105427E-15,0,3.452402,57.48683,54.61249,0,0,8.653443,310.9701,0,54.03442,-54.03442,354.8342,84.48416,0.1947831,60.07373,2.761922,0,314.4225
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,92.79681,92.79681,81,0,22.761,92.79681,2.190657,0,0,0,2.03286,12.4177,11.79682,0,0,68.6917,256.9357,0,10.38484,-10.38484,343.8876,81.87784,0.1947831,102.0765,1.626288,81,258.9686
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,118.1008,118.1008,81,0,22.761,118.1008,0,0,0,0,0,39.05349,37.10081,0,0,80.23041,246.5509,0,39.05349,-39.05349,302.7216,72.07642,0.1947831,129.9109,0,81,246.5509
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,132.2732,132.2732,81,0,22.761,132.2732,0,0,0,0,0,53.97176,51.27318,0,0,123.6232,207.4974,0,53.97176,-53.97176,245.8304,58.53092,0.1947831,145.5005,0,81,207.4974
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.5918,153.5256,68.7,0,68.7,311.0049,74.04864,0.1948167,0,0,81,153.5256
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,41.20591,41.20591,81,0,22.761,41.20591,0,0,0,0,0,0,0,39.79409,37.80439,114.8918,215.3556,37.80439,0,37.80439,346.8693,82.58776,0.194919,45.3265,0,81,215.3556
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,71.49213,71.49213,81,0,22.761,71.49213,0,0,0,0,0,0,0,9.507864,9.032471,77.08741,249.3796,9.032471,0,9.032471,355.4383,84.62798,0.1949434,78.64135,0,81,249.3796
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,26.68996,26.68996,0,0,0,26.68996,0,0,3.552714E-15,0,0,28.09469,26.68996,0,0,68.05494,257.5088,0,28.09469,-28.09469,325.8239,77.57695,0.1949434,29.35896,0,0,257.5088
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,109.3565,109.3565,81,0,22.761,109.3565,0,0,0,0,0,29.84891,28.35646,0,0,99.27127,229.4141,0,29.84891,-29.84891,294.3604,70.08566,0.1949434,120.2921,0,81,229.4141
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.4367,199.5652,68.7,0,68.7,359.5349,85.60337,0.1949766,0,0,81,199.5652
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,62.50713,62.50713,81,0,22.761,62.50713,0,0,0,0,0,0,0,18.49287,17.56823,63.73672,261.3952,17.56823,0,17.56823,376.2016,89.57162,0.1950239,68.75784,0,81,261.3952
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,26.06538,26.06538,0,0,0,26.06538,0,0,3.552714E-15,0,0,27.43724,26.06538,0,0,46.16849,277.2066,0,27.43724,-27.43724,347.2802,82.68559,0.1950239,28.67192,0,0,277.2066
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,62.67649,62.67649,81,0,22.761,62.67649,0,0,0,0,0,0,0,18.32351,17.40733,76.65431,249.7693,17.40733,0,17.40733,363.7942,86.6175,0.1950708,68.94414,0,81,249.7693
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,21.27005,21.27005,0,0,0,21.27005,10.41749,0,0,0,2.215806,22.38953,21.27005,0,0,59.24698,265.4359,0,20.17372,-20.17372,342.5293,81.55442,0.1950708,23.39705,1.772645,0,267.6518
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,66.89213,66.89213,81,0,22.761,66.89213,26.12973,0,0,0,17.47873,0,0,14.10787,13.40248,81.66222,245.2622,30.88121,0,30.88121,371.8257,88.52976,0.1951403,73.58134,13.98299,81,262.741
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,50.78101,273.0553,8.269664,0,8.269664,379.6711,90.39768,0.1950973,0,6.615731,0,281.325
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,93.93301,93.93301,81,0,22.761,93.93301,14.57522,0,0,0,13.69095,13.6137,12.93301,0,0,42.51134,280.498,0.07724728,0,0.07724728,379.7443,90.41513,0.1950975,103.3263,10.95276,81,294.189
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1514824,0.1514824,0,0,0,0.1514824,28087.51,0,0,0,42.54765,0.1594552,0.1514824,0,0,42.4341,280.5675,42.3882,0,42.3882,419.9573,99.98963,0.1948773,0.1666307,34.03812,0,323.1152
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,14.58124,14.58124,0,0,0,14.58124,215.3629,16.00801,0,0,31.40258,15.34867,14.58124,0,0,0.04590495,318.7169,0.04590495,0,0.04590495,420.0009,100,0.1948771,16.03936,25.12207,0,350.1195
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,40.51714,0,0,40.51714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948771,0,32.41371,0,359.2754
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,63.79539,63.79539,24.88623,0,8.564216,63.79539,64.20058,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.1948771,70.17493,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,54.97632,54.97632,0,0,0,54.97632,78.00668,0,0,0,42.8852,57.86981,54.97632,0,0,0,318.7582,0,14.98461,-14.98461,404.2057,96.23925,0.1948771,60.47395,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,30.01897,30.01897,0,0,0,30.01897,106.4244,0,0,0,31.94752,31.59892,30.01897,0,0,16.64957,303.7736,0.3485964,0,0.3485964,404.5364,96.31799,0.1948753,33.02087,25.55801,0,335.7211
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,82.88647,82.88647,81,0,22.761,82.88647,4.654688,0,0,0,3.858107,1.985758,1.88647,0,0,16.30097,304.0873,1.872348,0,1.872348,406.3127,96.74091,0.1948789,91.17512,3.086485,81,307.9455
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,14.42863,305.7725,12.61279,0,12.61279,418.2782,99.58984,0.1948135,0,10.09023,0,318.3853
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0.711116,0,0,2.526949,0,0,0,0,1.815833,317.124,1.815833,0,1.815833,420.0009,100,0.1948041,0,2.021559,0,319.6509
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.7648357,0.7648357,0,0,0,0.7648357,0,0,1.110223E-16,0,0,0.8050901,0.7648357,0,0,0,318.7582,0,0.8050901,-0.8050901,419.1522,99.79794,0.1948041,0.8413192,0,0,318.7582
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8945446,317.9531,0,0,0,419.1522,99.79794,0.1948041,0,0,0,317.9531
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,14.70477,14.70477,0,0,0,14.70477,0,0,0,0,0,15.47871,14.70477,0,0,0.8945446,317.9531,0,15.47871,-15.47871,402.8362,95.91319,0.1948041,16.17525,0,0,317.9531
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,76.61071,76.61071,81,0,22.761,76.61071,0,0,0,0,0,0,0,4.389293,4.169828,18.09311,302.4744,4.169828,0,4.169828,406.7921,96.85506,0.1948153,84.27177,0,81,302.4744
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,12.25099,12.25099,0,0,0,12.25099,0,0,1.776357E-15,0,0,12.89578,12.25099,0,0,13.92328,306.2273,0,12.89578,-12.89578,393.1987,93.61855,0.1948153,13.47609,0,0,306.2273
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.25193,293.3315,0,0,0,393.1987,93.61855,0.1948153,0,0,0,293.3315
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,9.128884,9.128884,0,0,0,9.128884,0,0,1.776357E-15,0,0,9.609352,9.128884,0,0,28.25193,293.3315,0,9.609352,-9.609352,383.0695,91.20686,0.1948153,10.04177,0,0,293.3315
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,37.41153,37.41153,0,0,0,37.41153,0,0,7.105427E-15,0,0,39.38055,37.41153,0,0,38.92899,283.7221,0,39.38055,-39.38055,341.5588,81.32336,0.1948153,41.15268,0,0,283.7221
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,41.24573,41.24573,0,0,0,41.24573,0,0,7.105427E-15,0,0,43.41656,41.24573,0,0,82.68516,244.3416,0,43.41656,-43.41656,295.7937,70.42694,0.1948153,45.3703,0,0,244.3416
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,9.517115,9.517115,0,0,0,9.517115,0,0,0,0,0,10.01802,9.517115,0,0,130.9258,200.925,0,10.01802,-10.01802,285.2338,67.91268,0.1948153,10.46883,0,0,200.925
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,23.40228,23.40228,0,0,0,23.40228,0,0,3.552714E-15,0,0,24.63398,23.40228,0,0,142.0569,190.907,0,24.63398,-24.63398,259.2673,61.73019,0.1948153,25.74251,0,0,190.907
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,34.86098,34.86098,0,0,0,34.86098,2.585666,0,0,0,0.9013887,36.69577,34.86098,0,0,169.428,166.273,0,35.79438,-35.79438,221.5367,52.74673,0.1948153,38.34708,0.7211109,0,167.1744
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,4.883574,4.883574,0,0,0,4.883574,403.8658,0,0,0,19.72309,5.140604,4.883574,0,0,209.1995,130.4786,14.58248,0,14.58248,235.3709,56.04058,0.1947397,5.371931,15.77847,0,150.2017
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,64.5604,64.5604,81,0,22.761,64.5604,44.43562,0,0,0,28.68781,0,0,16.4396,15.61762,194.6171,143.6029,44.30543,0,44.30543,277.4027,66.04813,0.1948368,71.01644,22.95025,81,172.2907
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,96.942,96.942,81,0,22.761,96.942,45.71548,0,0,0,44.3175,16.78105,15.942,0,0,150.3116,183.4778,27.53645,0,27.53645,303.5261,72.26797,0.1948896,106.6362,35.454,81,227.7953
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,43.20797,43.20797,81,0,22.761,43.20797,109.5956,0,0,0,47.35402,0,0,37.79203,35.90243,122.7752,208.2606,83.25645,0,83.25645,382.5101,91.07365,0.1949122,47.52876,37.88322,81,255.6146
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.137578,5.137578,0,0,0,5.137578,1190.225,16.22204,0,0,61.14874,5.407977,5.137578,0,0,39.51872,283.1914,39.51872,0,39.51872,420.0009,100,0.1947084,5.651336,48.91899,0,344.3401
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,86.97635,86.97635,20.25,0,7.39125,86.97635,99.73741,16.5097,0,0,86.74796,70.23826,66.72635,0,0,0,318.7582,0,0,0,420.0009,100,0.1947084,95.67398,69.39837,81,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,80.10625,80.10625,20.25,0,7.39125,80.10625,104.4321,20.65006,0,0,83.65664,63.00658,59.85625,0,0,0,318.7582,0,0,0,420.0009,100,0.1947084,88.11688,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,24.66811,24.66811,0,0,0,24.66811,376.1801,66.83009,0,0,92.79652,25.96643,24.66811,0,0,0,318.7582,0,0,0,420.0009,100,0.1947084,27.13492,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,16.2216,16.2216,0,0,0,16.2216,418.5123,50.81403,0,0,67.8894,17.07537,16.2216,0,0,0,318.7582,0,0,0,420.0009,100,0.1947084,17.84376,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,21.4403,21.4403,0,0,0,21.4403,215.4796,23.63073,0,0,46.19947,22.56874,21.4403,0,0,0,318.7582,0,0,0,420.0009,100,0.1947084,23.58433,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,110.9643,110.9643,81,0,22.761,110.9643,19.54148,0,0,0,21.68406,31.54133,29.96426,0,0,0,318.7582,0,9.857265,-9.857265,409.6104,97.52608,0.1947084,122.0607,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,10.95252,308.901,1.813238,0,1.813238,411.3306,97.93565,0.194699,0,1.45059,0,310.7142
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,100.0951,100.0951,81,0,22.761,100.0951,0,0,0,0,0,20.10011,19.0951,0,0,9.139279,310.5329,0,20.10011,-20.10011,390.1432,92.89105,0.194699,110.1046,0,81,310.5329
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,162.3344,149.7,81,0,22.761,149.7,0,0,12.6344,28.86784,0,72.31579,68.7,0,0,31.47273,290.4328,0,72.31579,-72.31579,313.9156,74.74167,0.194699,178.5678,0,81,290.4328
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,117.7589,117.7589,81,0,22.761,117.7589,0,0,0,0,0,38.6936,36.75892,0,0,111.8236,218.117,0,38.6936,-38.6936,273.129,65.03059,0.194699,129.5348,0,81,218.117
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,67.26173,67.26173,81,0,22.761,67.26173,0,0,0,0,0,0,0,13.73827,13.05136,154.8165,179.4234,13.05136,0,13.05136,285.5106,67.97858,0.194734,73.9879,0,81,179.4234
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.7651,191.1696,68.7,0,68.7,350.6852,83.4963,0.1947672,0,0,81,191.1696
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,78.71417,78.71417,81,0,22.761,78.71417,0,0,0,0,0,0,0,2.285831,2.171539,73.06514,252.9996,2.171539,0,2.171539,352.7453,83.9868,0.194773,86.58559,0,81,252.9996
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.8936,254.954,0,0,0,352.7453,83.9868,0.194773,0,0,0,254.954
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,69.91319,69.91319,81,0,22.761,69.91319,0,0,0,0,0,0,0,11.08681,10.53247,70.8936,254.954,10.53247,0,10.53247,362.7372,86.36584,0.1948011,76.9045,0,81,254.954
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,94.29931,94.29931,81,0,22.761,94.29931,0,0,0,0,0,13.99928,13.29931,0,0,60.36113,264.4332,0,13.99928,-13.99928,347.9807,82.85239,0.1948011,103.7292,0,81,264.4332
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,64.03699,64.03699,81,0,22.761,64.03699,0,0,0,0,0,0,0,16.96301,16.11486,75.91588,250.4339,16.11486,0,16.11486,363.2686,86.49236,0.1948441,70.4407,0,81,250.4339
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,17.36741,17.36741,0,0,0,17.36741,0,0,0,0,0,18.28149,17.36741,0,0,59.80102,264.9373,0,18.28149,-18.28149,343.9982,81.90417,0.1948441,19.10416,0,0,264.9373
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,92.28072,92.28072,81,0,22.761,92.28072,2.720909,0,0,0,2.510874,11.87445,11.28072,0,0,80.11378,246.6558,0,9.363573,-9.363573,334.1281,79.55416,0.1948441,101.5088,2.008699,81,249.1667
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,153.0923,149.7,81,0,22.761,149.7,14.0661,0,3.392335,18.70157,21.05695,72.31579,68.7,0,0,90.51775,237.2923,0,51.25884,-51.25884,280.0966,66.68953,0.1948441,168.4016,16.84556,81,258.3492
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,77.60916,77.60916,81,0,22.761,77.60916,65.86665,0,0,0,51.11856,0,0,3.390839,3.221297,147.472,186.0334,54.33986,0,54.33986,331.6479,78.96363,0.1949499,85.37008,40.89485,81,237.152
