Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,28.39684,28.39684,68.86026,0,19.68965,28.39684,177.9744,0,0,0,50.53909,0,0,40.46342,38.44025,93.13216,234.9393,88.97934,0,88.97934,416.0611,99.06197,0.1948531,31.23652,40.43127,81,285.4784
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,44.66434,44.66434,0,0,0,44.66434,114.2475,0,0,0,51.0279,47.0151,44.66434,0,0,4.152825,315.0207,4.012798,0,4.012798,419.868,99.96837,0.1948326,49.13078,40.82232,0,366.0486
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,39.31176,39.31176,0,0,0,39.31176,166.8044,24.05291,0,0,65.57375,41.3808,39.31176,0,0,0.1400267,318.6322,0.1400267,0,0.1400267,420.0009,100,0.1948318,43.24294,52.459,0,384.2059
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,27.04282,27.04282,0,0,0,27.04282,366.016,70.51494,0,0,98.98107,28.46613,27.04282,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,29.74711,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,70.38416,70.38416,20.25,0,7.39125,70.38416,127.5884,37.02924,0,0,89.80204,52.7728,50.13417,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,77.42258,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,38.53412,38.53412,0,0,0,38.53412,154.1521,18.83892,0,0,59.40115,40.56223,38.53412,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,42.38753,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,90.79485,90.79485,57.30741,0,16.76678,90.79485,38.82372,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,99.87434,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,87.44312,87.44312,69.74109,0,19.9125,87.44312,21.30952,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1948318,96.18743,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,49.81178,49.81178,0,0,0,49.81178,4.778612,0,7.105427E-15,0,2.380311,52.43344,49.81178,0,0,0,318.7582,0,50.05313,-50.05313,367.2402,87.43797,0.1948318,54.79295,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,62.07818,62.07818,0,0,0,62.07818,0,0,7.105427E-15,0,0,65.34545,62.07818,0,0,55.61459,268.7051,0,65.34545,-65.34545,298.36,71.03796,0.1948318,68.286,0,0,268.7051
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,162.8352,149.7,81,0,22.761,149.7,0,0,13.13519,29.41871,0,72.31579,68.7,0,0,128.2207,203.3596,0,72.31579,-72.31579,222.1325,52.88859,0.1948318,179.1187,0,81,203.3596
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,79.01849,79.01849,81,0,22.761,79.01849,0,0,0,0,0,0,0,1.981505,1.88243,208.5715,131.0439,1.88243,0,1.88243,223.9184,53.31379,0.1948369,86.92034,0,81,131.0439
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,20.57862,20.57862,81,0,22.761,20.57862,0,0,0,0,0,0,0,60.42138,57.40031,206.6891,132.738,57.40031,0,57.40031,278.373,66.27917,0.1949891,22.63648,0,81,132.738
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,62.77634,62.77634,81,0,22.761,62.77634,0,0,0,0,0,0,0,18.22366,17.31248,149.2888,184.3983,17.31248,0,17.31248,294.7971,70.18965,0.1950349,69.05398,0,81,184.3983
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,32.31407,32.31407,81,0,22.761,32.31407,0,0,0,0,0,0,0,48.68593,46.25163,131.9763,199.9796,46.25163,0,46.25163,338.6753,80.63681,0.1951571,35.54548,0,81,199.9796
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,7.72739,7.72739,0,0,0,7.72739,0,0,8.881784E-16,0,0,8.134095,7.72739,0,0,85.72468,241.606,0,8.134095,-8.134095,330.1012,78.59536,0.1951571,8.500129,0,0,241.606
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,63.66148,63.66148,81,0,22.761,63.66148,0,0,0,0,0,0,0,17.33852,16.4716,94.76257,233.4719,16.4716,0,16.4716,345.7275,82.31591,0.1952005,70.02763,0,81,233.4719
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,44.89477,44.89477,0,0,0,44.89477,0,0,7.105427E-15,0,0,47.25765,44.89477,0,0,78.29097,248.2964,0,47.25765,-47.25765,295.9136,70.45547,0.1952005,49.38425,0,0,248.2964
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,34.60878,34.60878,0,0,0,34.60878,0,0,0,0,0,36.43029,34.60878,0,0,130.7995,201.0387,0,36.43029,-36.43029,257.5127,61.31242,0.1952005,38.06966,0,0,201.0387
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,66.20503,66.20503,81,0,22.761,66.20503,0,0,0,0,0,0,0,14.79497,14.05522,171.2776,164.6084,14.05522,0,14.05522,270.8466,64.48716,0.1952375,72.82554,0,81,164.6084
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,40.41996,40.41996,81,0,22.761,40.41996,6.503915,0,0,0,2.62888,0,0,40.58004,38.55104,157.2224,177.2581,41.17992,0,41.17992,309.9133,73.78873,0.1953439,44.46196,2.103104,81,179.887
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,49.11669,49.11669,81,0,22.761,49.11669,47.15218,0,0,0,23.15959,0,0,31.88331,30.28914,116.0424,214.32,53.44873,0,53.44873,360.6192,85.86155,0.1954668,54.02836,18.52767,81,237.4796
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,68.33953,68.33953,81,0,22.761,68.33953,60.49527,1.776357E-15,0,0,41.34218,0,0,12.66047,12.02744,62.5937,262.4239,53.36963,0,53.36963,411.2501,97.9165,0.1955755,75.17348,33.07375,81,303.7661
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,55.36765,55.36765,0,0,0,55.36765,88.55656,0,0,0,49.03168,58.28174,55.36765,0,0,9.224074,310.4566,0,9.250054,-9.250054,401.4997,95.59498,0.1955755,60.90442,39.22535,0,359.4883
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,36.39278,36.39278,0,0,0,36.39278,162.8008,1.437644,0,0,59.24775,38.30819,36.39278,0,0,19.50191,301.2065,19.50191,0,19.50191,420.0009,100,0.1954761,40.03206,47.3982,0,360.4543
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,76.01687,76.01687,20.25,0,7.39125,76.01687,80.36243,2.387031,0,0,61.089,58.70197,55.76687,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,83.61856,48.8712,81,379.8472
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,67.48563,67.48563,20.25,0,7.39125,67.48563,96.82473,15.62106,0,0,65.34278,49.72172,47.23563,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,74.2342,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,75.2122,75.2122,20.25,0,7.39125,75.2122,109.8191,24.74242,0,0,82.59737,57.85495,54.9622,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,82.73342,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,15.64753,15.64753,0,0,0,15.64753,321.2033,33.7893,0,0,50.26038,16.47108,15.64753,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,17.21228,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,27.96592,27.96592,0,0,0,27.96592,112.49,2.021055,0,0,31.45886,29.43781,27.96592,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,30.76251,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,6.563312,6.563312,0,0,0,6.563312,440.3879,21.99528,0,0,28.90403,6.908749,6.563312,0,0,0,318.7582,0,0,0,420.0009,100,0.1954761,7.219643,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,56.8763,56.8763,0,0,0,56.8763,30.49142,0,7.105427E-15,0,17.34239,59.86979,56.8763,0,0,0,318.7582,0,42.52739,-42.52739,375.173,89.32674,0.1954761,62.56393,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,47.25266,276.2308,1.285634,0,1.285634,376.3927,89.61713,0.1954695,0,1.028507,0,277.5165
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,80.85033,80.85033,81,0,22.761,80.85033,0,0,0,0,0,0,0,0.1496666,0.1421832,45.96703,277.3879,0.1421832,0,0.1421832,376.5276,89.64925,0.1954699,88.93536,0,81,277.3879
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,61.90783,61.90783,0,0,0,61.90783,0,0,0,0,0,65.16613,61.90783,0,0,45.82484,277.5159,0,65.16613,-65.16613,307.8365,73.29424,0.1954699,68.09861,0,0,277.5159
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.43711,4.43711,0,0,0,4.43711,0,0,0,0,0,4.670642,4.43711,0,0,118.2317,212.3497,0,4.670642,-4.670642,302.9131,72.12203,0.1954699,4.880821,0,0,212.3497
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,117.3166,117.3166,81,0,22.761,117.3166,0,0,1.421085E-14,0,0,38.22801,36.31661,0,0,123.4213,207.6791,0,38.22801,-38.22801,262.6173,62.5278,0.1954699,129.0483,0,81,207.6791
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,29.89948,29.89948,81,0,22.761,29.89948,0,0,0,0,0,0,0,51.10052,48.54549,165.8968,169.4511,48.54549,0,48.54549,308.6716,73.49309,0.1955968,32.88943,0,81,169.4511
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,30.3857,30.3857,81,0,22.761,30.3857,0,7.105427E-15,0,0,0,0,0,50.6143,48.08358,117.3513,213.142,48.08358,0,48.08358,354.2877,84.35404,0.1957221,33.42427,0,81,213.142
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,20.94231,20.94231,0,0,0,20.94231,0,0,3.552714E-15,0,0,22.04453,20.94231,0,0,69.26775,256.4172,0,22.04453,-22.04453,331.0507,78.82144,0.1957221,23.03654,0,0,256.4172
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,15.54565,15.54565,0,0,0,15.54565,0,0,1.776357E-15,0,0,16.36384,15.54565,0,0,93.76167,234.3727,0,16.36384,-16.36384,313.8017,74.71454,0.1957221,17.10021,0,0,234.3727
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.9437,218.0089,0,0,0,313.8017,74.71454,0.1957221,0,0,0,218.0089
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,58.04565,58.04565,0,0,0,58.04565,0,0,7.105427E-15,0,0,61.10069,58.04565,0,0,111.9437,218.0089,0,61.10069,-61.10069,249.3959,59.37986,0.1957221,63.85022,0,0,218.0089
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,53.01488,53.01488,0,0,0,53.01488,0,0,0,0,0,55.80513,53.01488,0,0,179.8334,156.9082,0,55.80513,-55.80513,190.5721,45.37423,0.1957221,58.31636,0,0,156.9082
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,241.8391,101.1031,0.7722937,0,0.7722937,191.3048,45.54867,0.1957182,0,0.617835,0,101.8754
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,96.20425,96.20425,81,0,22.761,96.20425,27.52216,0,0,0,26.47749,16.00447,15.20425,0,0,241.0668,101.7981,10.47301,0,10.47301,201.2404,47.91428,0.1957376,105.8247,21.18199,81,128.2756
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,135.3179,135.3179,81,0,22.761,135.3179,39.04949,7.105427E-15,0,0,52.84093,57.17669,54.31786,0,0,230.5938,111.2238,0,4.335759,-4.335759,196.6701,46.82612,0.1957376,148.8496,42.27275,81,164.0648
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,99.38683,99.38683,81,0,22.761,99.38683,78.84196,0,0,0,78.35854,19.35456,18.38683,0,0,235.4113,106.8881,59.00397,0,59.00397,252.6462,60.15373,0.1958049,109.3255,62.68682,81,185.2466
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,72.31579,0,20.56389,0,0,0,0,0,71.94442,0,0,72.31579,68.7,176.4073,159.9917,140.6444,0,140.6444,386.0732,91.922,0.1954714,0,57.55553,81,231.9361
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,41.14715,41.14715,0,0,0,41.14715,230.8155,15.89831,0,0,94.97399,43.31279,41.14715,0,0,35.76289,286.5716,35.76289,0,35.76289,420.0009,100,0.1952909,45.26187,75.97919,0,381.5456
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,57.58939,57.58939,0,0,0,57.58939,191.7021,49.77968,0,0,110.4001,60.62041,57.58939,0,0,0,318.7582,0,0,0,420.0009,100,0.1952909,63.34832,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,26.58776,26.58776,0,0,0,26.58776,298.5538,51.39164,0,0,79.37876,27.98712,26.58776,0,0,0,318.7582,0,0,0,420.0009,100,0.1952909,29.24654,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952909,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,68.60648,68.60648,20.25,0,7.39125,68.60648,101.2419,18.55693,0,0,69.45849,50.90156,48.35648,0,0,0,318.7582,0,0,0,420.0009,100,0.1952909,75.46713,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,130.9362,130.9362,81,0,22.761,130.9362,33.28611,0,0,0,43.58358,52.56443,49.9362,0,0,0,318.7582,0,8.98085,-8.98085,410.5342,97.74604,0.1952909,144.0298,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,13.06134,13.06134,0,0,0,13.06134,151.8081,0,0,0,19.82816,13.74877,13.06134,0,0,9.978723,309.7774,6.079386,0,6.079386,416.3016,99.11923,0.1952602,14.36747,15.86253,0,329.6055
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,115.6911,115.6911,81,0,22.761,115.6911,2.418942,0,1.421085E-14,0,2.798501,36.51696,34.69112,0,0,3.899337,315.2488,0,33.71846,-33.71846,380.7592,90.65678,0.1952602,127.2602,2.238801,81,318.0473
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,66.2589,66.2589,81,0,22.761,66.2589,0,0,0,0,0,0,0,14.7411,14.00405,41.3643,281.5304,14.00405,0,14.00405,394.0446,93.81996,0.1952966,72.88479,0,81,281.5304
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,86.99065,86.99065,81,0,22.761,86.99065,0,0,0,0,0,6.305949,5.990652,0,0,27.36025,294.134,0,6.305949,-6.305949,387.3976,92.23734,0.1952966,95.68972,0,81,294.134
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.837073,2.837073,0,0,0,2.837073,0,0,0,0,0,2.986392,2.837073,0,0,34.36686,287.8281,0,2.986392,-2.986392,384.2496,91.48782,0.1952966,3.12078,0,0,287.8281
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,80.98961,80.98961,81,0,22.761,80.98961,0,0,0,0,0,0,0,0.01039039,0.00987087,37.68507,284.8417,0.00987087,0,0.00987087,384.259,91.49006,0.1952966,89.08857,0,81,284.8417
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,57.61863,57.61863,0,0,0,57.61863,0,0,7.105427E-15,0,0,60.65118,57.61863,0,0,37.6752,284.8506,0,60.65118,-60.65118,320.3271,76.26819,0.1952966,63.38049,0,0,284.8506
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,95.5771,95.5771,81,0,22.761,95.5771,0,0,0,0,0,15.34432,14.5771,0,0,105.0654,224.1994,0,15.34432,-15.34432,304.1527,72.41717,0.1952966,105.1348,0,81,224.1994
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,67.22013,67.22013,81,0,22.761,67.22013,0,0,0,0,0,0,0,13.77987,13.09088,122.1146,208.855,13.09088,0,13.09088,316.5718,75.37409,0.1953306,73.94215,0,81,208.855
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,42.46392,42.46392,81,0,22.761,42.46392,0,0,0,0,0,0,0,38.53608,36.60928,109.0238,220.6368,36.60928,0,36.60928,351.3024,83.64326,0.1954255,46.71031,0,81,220.6368
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,11.23115,11.23115,0,0,0,11.23115,0,0,1.776357E-15,0,0,11.82226,11.23115,0,0,72.4145,253.5852,0,11.82226,-11.82226,338.8407,80.67619,0.1954255,12.35426,0,0,253.5852
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,9.67875,9.67875,0,0,0,9.67875,0,0,1.776357E-15,0,0,10.18816,9.67875,0,0,85.55034,241.7629,0,10.18816,-10.18816,328.1014,78.11922,0.1954255,10.64662,0,0,241.7629
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,60.9786,60.9786,0,0,0,60.9786,0,0,1.421085E-14,0,0,64.188,60.9786,0,0,96.87051,231.5748,0,64.188,-64.188,260.4413,62.00971,0.1954255,67.07646,0,0,231.5748
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.6685265,0.6685265,0,0,0,0.6685265,201.9988,0,0,0,1.350416,0.7037121,0.6685265,0,0,168.1905,167.3868,0.6467037,0,0.6467037,261.0548,62.15578,0.1954223,0.7353792,1.080333,0,168.7372
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,167.5438,167.9688,15.30966,0,15.30966,275.5788,65.61388,0.1953452,0,12.24773,0,183.2785
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,52.65775,52.65775,0,0,0,52.65775,42.17794,0,0,0,22.20996,55.42921,52.65775,0,0,152.2342,181.7475,0,33.21925,-33.21925,240.5627,57.27671,0.1953452,57.92352,17.76796,0,203.9574
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,54.02527,54.02527,0,0,0,54.02527,46.11512,0,7.105427E-15,0,24.91382,56.86871,54.02527,0,0,189.1444,148.5282,0,31.95489,-31.95489,206.8793,49.25687,0.1953452,59.4278,19.93106,0,173.442
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,224.6499,116.5733,18.53079,0,18.53079,224.4591,53.44254,0.195252,0,14.82463,0,135.1041
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,69.48103,69.48103,81,0,22.761,69.48103,34.70592,0,0,0,24.11403,0,0,11.51897,10.94302,206.1191,133.2511,35.05705,0,35.05705,257.7172,61.3611,0.1953249,76.42914,19.29123,81,157.3651
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.004466,6.004466,78.32026,0,22.08302,6.004466,146.1701,0,0,0,8.776733,0,0,72.31579,68.7,171.062,164.8024,77.47673,0,77.47673,331.218,78.86127,0.1953554,6.604912,7.021386,81,173.5791
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,5.479312,5.479312,77.7951,0,21.95016,5.479312,179.092,0,0,0,9.81301,0,0,72.31579,68.7,93.5853,234.5315,78.51301,0,78.51301,405.702,96.59553,0.1953769,6.027243,7.850408,81,244.3445
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,52.8917,52.8917,0,0,0,52.8917,22.04324,0,0,0,11.65905,55.67548,52.8917,0,0,15.07229,305.1932,0,44.01643,-44.01643,359.3046,85.54855,0.1953769,58.18087,9.327237,0,316.8522
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,87.9759,87.9759,81,0,22.761,87.9759,22.59375,0,0,0,19.87705,7.343049,6.975896,0,0,63.97943,261.1767,12.53401,0,12.53401,371.1954,88.37968,0.1954,96.77348,15.90164,81,281.0538
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,51.44543,272.4573,10.0651,0,10.0651,380.744,90.65315,0.1953496,0,8.052078,0,282.5224
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,116.4399,116.4399,81,0,22.761,116.4399,14.27421,0,0,0,16.62088,37.30518,35.43991,0,0,41.38033,281.5159,0,20.68429,-20.68429,358.9409,85.46194,0.1953496,128.0839,13.29671,81,298.1368
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,114.0336,114.0336,81,0,22.761,114.0336,2.250054,0,1.421085E-14,0,2.565818,34.7722,33.03359,0,0,64.36288,260.8316,0,32.20638,-32.20638,324.9923,77.37897,0.1953496,125.437,2.052654,81,263.3975
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,52.04197,52.04197,81,0,22.761,52.04197,0,0,0,0,0,0,0,28.95803,27.51013,100.1477,228.6253,27.51013,0,27.51013,351.0908,83.59286,0.1954204,57.24617,0,81,228.6253
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,77.27573,77.27573,81,0,22.761,77.27573,0,0,0,0,0,0,0,3.724265,3.538051,72.63761,253.3844,3.538051,0,3.538051,354.4472,84.39203,0.1954295,85.00331,0,81,253.3844
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.19648,61.19648,0,0,0,61.19648,0,0,1.421085E-14,0,0,64.41735,61.19648,0,0,69.09956,256.5686,0,64.41735,-64.41735,286.5454,68.22496,0.1954295,67.31613,0,0,256.5686
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,17.58588,17.58588,0,0,0,17.58588,0,0,0,0,0,18.51145,17.58588,0,0,140.6744,192.1513,0,18.51145,-18.51145,267.0326,63.57906,0.1954295,19.34447,0,0,192.1513
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.1287,60.1287,0,0,0,60.1287,0,0,7.105427E-15,0,0,63.29337,60.1287,0,0,161.2427,173.6398,0,63.29337,-63.29337,200.3155,47.69408,0.1954295,66.14157,0,0,173.6398
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,39.83535,39.83535,0,0,0,39.83535,0,0,0,0,0,41.93195,39.83535,0,0,231.5686,110.3465,0,41.93195,-41.93195,156.1154,37.17026,0.1954295,43.81888,0,0,110.3465
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,59.24686,59.24686,81,0,22.761,59.24686,0,0,0,0,0,0,0,21.75314,20.66549,278.1597,68.41451,20.66549,0,20.66549,175.7204,41.8381,0.1954826,65.17154,0,81,68.41451
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.83919,31.83919,81,0,22.761,31.83919,0,0,0,0,0,0,0,49.1608,46.70277,257.4942,87.01344,46.70277,0,46.70277,220.0265,52.38716,0.1956024,35.02311,0,81,87.01344
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,23.79025,23.79025,81,0,22.761,23.79025,0,0,0,0,0,0,0,57.20975,54.34926,210.7914,129.0459,54.34926,0,54.34926,271.5868,64.66338,0.1957415,26.16928,0,81,129.0459
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,66.33392,66.33392,81,0,22.761,66.33392,0,0,0,0,0,0,0,14.66608,13.93278,156.4422,177.9603,13.93278,0,13.93278,284.8046,67.81047,0.1957771,72.96731,0,81,177.9603
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,29.70748,29.70748,81,0,22.761,29.70748,0,0,0,0,0,0,0,51.29252,48.7279,142.5094,190.4998,48.7279,0,48.7279,331.0319,78.81696,0.1959014,32.67822,0,81,190.4998
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,83.56187,83.56187,81,0,22.761,83.56187,0.4763066,0,1.421085E-14,0,0.3980107,2.696708,2.561872,0,0,93.7815,234.3549,0,2.298697,-2.298697,328.6089,78.24004,0.1959014,91.91806,0.3184086,81,234.7529
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,119.5698,119.5698,81,0,22.761,119.5698,19.54211,0,0,0,23.36646,40.59981,38.56982,0,0,96.33561,232.0562,0,17.23335,-17.23335,310.4433,73.91492,0.1959014,131.5268,18.69317,81,255.4226
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,35.52399,35.52399,81,0,22.761,35.52399,138.3953,0,0,0,49.16353,0,0,45.47601,43.20221,115.4838,214.8228,92.36574,0,92.36574,398.0692,94.77818,0.1958756,39.07639,39.33082,81,263.9864
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,23.25831,23.25831,0,0,0,23.25831,305.6244,23.48261,0,0,71.08308,24.48243,23.25831,0,0,23.11804,297.952,23.11804,0,23.11804,420.0009,100,0.1957605,25.58414,56.86646,0,369.0351
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,105.8737,105.8737,38.44704,0,11.9951,105.8737,67.03783,0,0,0,70.9754,70.9754,67.42664,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,116.461,56.78032,81,389.7336
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,110.8289,110.8289,42.12893,0,12.92662,110.8289,82.26368,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,121.9118,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,76.15235,76.15235,20.25,0,7.39125,76.15235,120.3837,32.8304,0,0,91.67498,58.84458,55.90235,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,83.76759,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,105.4602,105.4602,36.7602,0,11.56833,105.4602,78.92129,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,116.0062,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,98.06266,98.06266,29.36266,0,9.696754,98.06266,91.12725,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,107.8689,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,128.0447,128.0447,63.01151,0,18.20991,128.0447,53.46256,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,140.8491,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,82.26183,82.26183,45.61669,0,13.80902,82.26183,46.89153,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1957605,90.48801,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,39.31441,39.31441,0,0,0,39.31441,45.13788,0,0,0,17.74569,41.38359,39.31441,0,0,0,318.7582,0,23.6379,-23.6379,395.0843,94.0675,0.1957605,43.24585,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,104.2489,104.2489,81,0,22.761,104.2489,2.513464,7.105427E-15,0,0,2.620259,24.47254,23.24891,0,0,26.26433,295.1203,0,21.85228,-21.85228,372.05,88.58315,0.1957605,114.6738,2.096207,81,297.7406
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,94.52048,94.52048,81,0,22.761,94.52048,0,0,0,0,0,14.23208,13.52048,0,0,50.54464,273.268,0,14.23208,-14.23208,357.048,85.01127,0.1957605,103.9725,0,81,273.268
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,112.0033,112.0033,81,0,22.761,112.0033,0,0,0,0,0,32.63503,31.00328,0,0,66.35807,259.0359,0,32.63503,-32.63503,322.6477,76.82073,0.1957605,123.2036,0,81,259.0359
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,127.9534,127.9534,81,0,22.761,127.9534,0,0,0,0,0,49.42463,46.95339,0,0,102.6192,226.4009,0,49.42463,-49.42463,270.5496,64.41644,0.1957605,140.7487,0,81,226.4009
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.94741,33.94741,81,0,22.761,33.94741,0,0,0,0,0,0,0,47.05259,44.69996,157.5355,176.9763,44.69996,0,44.69996,312.9557,74.51311,0.1958741,37.34216,0,81,176.9763
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,17.44475,17.44475,81,0,22.761,17.44475,0,0,0,0,0,0,0,63.55525,60.37749,112.8355,217.2063,60.37749,0,60.37749,370.2348,88.15096,0.1960071,19.18922,0,81,217.2063
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.76282,31.76282,0,0,0,31.76282,0,0,3.552714E-15,0,0,33.43455,31.76282,0,0,52.45802,271.546,0,33.43455,-33.43455,334.9917,79.75977,0.1960071,34.9391,0,0,271.546
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,67.25961,67.25961,81,0,22.761,67.25961,0,0,0,0,0,0,0,13.74038,13.05337,89.60751,238.1115,13.05337,0,13.05337,347.3752,82.70821,0.1960402,73.98558,0,81,238.1115
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,56.40274,56.40274,0,0,0,56.40274,0,0,7.105427E-15,0,0,59.37131,56.40274,0,0,76.55415,249.8595,0,59.37131,-59.37131,284.7924,67.80756,0.1960402,62.04302,0,0,249.8595
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,35.22795,35.22795,0,0,0,35.22795,0,0,0,0,0,37.08205,35.22795,0,0,142.5223,190.4882,0,37.08205,-37.08205,245.7044,58.50094,0.1960402,38.75074,0,0,190.4882
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.9449,28.9449,0,0,0,28.9449,0,0,0,0,0,30.46832,28.9449,0,0,183.7245,153.4061,0,30.46832,-30.46832,213.588,50.85418,0.1960402,31.83939,0,0,153.4061
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,17.34314,17.34314,0,0,0,17.34314,0,0,3.552714E-15,0,0,18.25593,17.34314,0,0,217.5782,122.9378,0,18.25593,-18.25593,194.3446,46.27242,0.1960402,19.07745,0,0,122.9378
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,237.8626,104.6819,2.212489,0,2.212489,196.4435,46.77217,0.1960292,0,1.769992,0,106.8944
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,40.03434,40.03434,0,0,0,40.03434,55.52087,0,0,0,22.22741,42.14141,40.03434,0,0,235.6501,106.6731,0,19.91399,-19.91399,175.4523,41.77428,0.1960292,44.03777,17.78193,0,128.9005
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,66.35828,66.35828,81,0,22.761,66.35828,66.44376,0,0,0,44.09094,0,0,14.64172,13.90963,257.7768,86.75912,58.00057,0,58.00057,230.4765,54.87524,0.1961435,72.99411,35.27275,81,130.8501
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,74.08733,74.08733,81,0,22.761,74.08733,81.51105,0,0,0,60.38936,0,0,6.912666,6.567033,199.7762,138.9596,66.95639,0,66.95639,293.9969,69.99912,0.196243,81.49607,48.31149,81,199.349
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,66.67468,66.67468,81,0,22.761,66.67468,89.33773,0,0,0,59.56565,0,0,14.32532,13.60905,132.8198,199.2204,73.1747,0,73.1747,363.4165,86.52757,0.1963115,73.34215,47.65252,81,258.786
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,25.07812,25.07812,0,0,0,25.07812,320.4214,0,0,0,80.35565,26.39802,25.07812,0,0,59.64511,265.0776,53.95763,0,53.95763,414.6052,98.71533,0.196045,27.58593,64.28452,0,345.4333
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,104.3747,0,0,110.0621,0,0,0,0,5.687479,313.6395,5.687479,0,5.687479,420.0009,100,0.1960169,0,88.04971,0,423.7016
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,119.4477,119.4477,50.74773,0,15.10718,119.4477,84.10575,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960169,131.3925,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960169,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,106.9356,106.9356,38.23557,0,11.9416,106.9356,72.5735,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960169,117.6291,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,48.20821,48.20821,0,0,0,48.20821,105.7174,0.2189931,0,0,50.96447,50.74548,48.20821,0,0,0,318.7582,0,0,0,420.0009,100,0.1960169,53.02903,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,124.8312,124.8312,81,0,22.761,124.8312,16.60306,0,0,0,20.7258,46.13807,43.83117,0,0,0,318.7582,0,25.41227,-25.41227,393.214,93.62218,0.1960169,137.3143,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,20.34746,20.34746,0,0,0,20.34746,10.74956,0,0,0,2.187263,21.41838,20.34746,0,0,28.23586,293.3459,0,19.23112,-19.23112,372.9426,88.79568,0.1960169,22.38221,1.749811,0,295.5332
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,172.4389,149.7,81,0,22.761,149.7,0,0,22.73894,39.98283,0,72.31579,68.7,0,0,49.60377,274.1148,0,72.31579,-72.31579,296.715,70.64629,0.1960169,189.6828,0,81,274.1148
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.9547,201.799,68.7,0,68.7,361.8896,86.16402,0.1960463,0,0,81,201.799
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,8.784265,8.784265,0,0,0,8.784265,0,0,0,0,0,9.246594,8.784265,0,0,61.25465,263.6291,0,9.246594,-9.246594,352.1428,83.84336,0.1960463,9.662691,0,0,263.6291
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,53.80262,53.80262,0,0,0,53.80262,0,0,7.105427E-15,0,0,56.63434,53.80262,0,0,71.52864,254.3824,0,56.63434,-56.63434,292.445,69.62962,0.1960463,59.18288,0,0,254.3824
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,36.25393,36.25393,0,0,0,36.25393,0,0,7.105427E-15,0,0,38.16203,36.25393,0,0,134.4557,197.7481,0,38.16203,-38.16203,252.2187,60.05194,0.1960463,39.87932,0,0,197.7481
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,24.41274,24.41274,0,0,0,24.41274,0,0,3.552714E-15,0,0,25.69762,24.41274,0,0,176.8579,159.5861,0,25.69762,-25.69762,225.131,53.60251,0.1960463,26.85401,0,0,159.5861
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.4108,133.8885,0,0,0,225.131,53.60251,0.1960463,0,0,0,133.8885
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,35.75129,35.75129,0,0,0,35.75129,0,0,7.105427E-15,0,0,37.63293,35.75129,0,0,205.4108,133.8885,0,37.63293,-37.63293,185.4624,44.15763,0.1960463,39.32642,0,0,133.8885
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,74.50601,74.50601,81,0,22.761,74.50601,0,0,0,0,0,0,0,6.493991,6.169292,247.2252,96.25554,6.169292,0,6.169292,191.3151,45.55113,0.1960618,81.95661,0,81,96.25554
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,56.12291,56.12291,81,0,22.761,56.12291,0,0,0,0,0,0,0,24.87708,23.63323,241.0559,101.8079,23.63323,0,23.63323,213.7356,50.88932,0.196121,61.73521,0,81,101.8079
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,77.86639,77.86639,81,0,22.761,77.86639,0,4.440892E-16,0,0,0,0,0,3.133605,2.976925,217.4227,123.0778,2.976925,0,2.976925,216.5597,51.56174,0.1961285,85.65304,0,81,123.0778
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,63.11873,63.11873,81,0,22.761,63.11873,0.6690739,0,0,0,0.4223109,0,0,17.88127,16.98721,214.4458,125.757,17.40952,0,17.40952,233.0759,55.49414,0.1961717,69.4306,0.3378488,81,126.1794
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,97.43133,97.43133,81,0,22.761,97.43133,27.64633,0,0,0,26.93618,17.29613,16.43133,0,0,197.0362,141.4256,9.640049,0,9.640049,242.2212,57.6716,0.1961889,107.1745,21.54895,81,168.3618
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,139.8897,139.8897,81,0,22.761,139.8897,40.61882,0,0,4.178646,56.82154,61.98914,58.88968,0,0,187.3962,150.1017,0,5.167595,-5.167595,236.7741,56.37467,0.1961889,153.8786,45.45723,81,206.9232
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,66.81422,66.81422,81,0,22.761,66.81422,126.0037,0,0,0,84.18842,0,0,14.18578,13.47649,193.138,144.9341,97.66491,0,97.66491,329.4272,78.43488,0.1961367,73.49564,67.35074,81,229.1225
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,65.57185,65.57185,62.69561,0,18.12999,65.57185,150.2179,0,0,0,98.50069,3.027625,2.876244,0,0,95.47306,232.8325,95.47306,0,95.47306,420.0009,100,0.1959672,72.12904,78.80054,81,331.3332
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,76.21384,76.21384,20.25,0,7.39125,76.21384,124.801,36.20634,0,0,95.11565,58.9093,55.96384,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,83.83522,76.09251,81,413.8739
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,71.83509,71.83509,20.25,0,7.39125,71.83509,132.5537,40.91994,0,0,95.22005,54.3001,51.58509,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,79.0186,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,56.05846,56.05846,0,0,0,56.05846,150.9195,25.59425,0,0,84.60315,59.0089,56.05846,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,61.6643,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,52.5612,52.5612,0,0,0,52.5612,134.4262,15.32842,0,0,70.65601,55.32758,52.5612,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,57.81733,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,104.8376,104.8376,55.25502,0,16.24752,104.8376,49.78382,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,115.3213,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,97.28242,97.28242,76.48775,0,21.6194,97.28242,22.50059,7.105427E-15,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,107.0107,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,73.1478,73.1478,70.43211,0,20.08732,73.1478,3.908015,0,0,0,2.858627,2.858627,2.715695,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,80.46258,2.286901,81,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959672,0,0,0,318.7582
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,60.07105,60.07105,0,0,0,60.07105,0,0,7.105427E-15,0,0,63.23269,60.07105,0,0,0,318.7582,0,63.23269,-63.23269,353.3477,84.13024,0.1959672,66.07816,0,0,318.7582
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,136.7182,136.7182,81,0,22.761,136.7182,0,0,0,0.6900431,0,58.65076,55.71822,0,0,70.25854,255.5255,0,58.65076,-58.65076,291.5244,69.41043,0.1959672,150.39,0,81,255.5255
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,86.09705,86.09705,81,0,22.761,86.09705,0,0,0,0,0,5.365314,5.097049,0,0,135.4261,196.8748,0,5.365314,-5.365314,285.8689,68.06388,0.1959672,94.70676,0,81,196.8748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,48.82305,48.82305,81,0,22.761,48.82305,0,0,0,0,0,0,0,32.17695,30.56811,141.3875,191.5095,30.56811,0,30.56811,314.8683,74.9685,0.1960434,53.70535,0,81,191.5095
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.757739,3.757739,76.07353,0,21.5146,3.757739,0,0,0,0,0,0,0,72.31579,68.7,110.8194,219.0208,68.7,0,68.7,380.0428,90.48621,0.1960988,4.133513,0,81,219.0208
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,37.46972,37.46972,0,0,0,37.46972,0,0,7.105427E-15,0,0,39.4418,37.46972,0,0,42.11941,280.8508,0,39.4418,-39.4418,338.4676,80.58735,0.1960988,41.21669,0,0,280.8508
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,66.39793,66.39793,81,0,22.761,66.39793,0,0,0,0,0,0,0,14.60207,13.87197,85.94363,241.409,13.87197,0,13.87197,351.6277,83.7207,0.1961332,73.03772,0,81,241.409
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,23.68484,23.68484,0,0,0,23.68484,0,0,3.552714E-15,0,0,24.93141,23.68484,0,0,72.07166,253.8937,0,24.93141,-24.93141,325.3477,77.46357,0.1961332,26.05332,0,0,253.8937
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.77323,228.9623,0,0,0,325.3477,77.46357,0.1961332,0,0,0,228.9623
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,34.15634,34.15634,0,0,0,34.15634,0,0,7.105427E-15,0,0,35.95404,34.15634,0,0,99.77323,228.9623,0,35.95404,-35.95404,287.4488,68.44004,0.1961332,37.57198,0,0,228.9623
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,27.36489,27.36489,0,0,0,27.36489,3.948021,0,0,0,1.080372,28.80515,27.36489,0,0,139.7222,193.0083,0,27.72478,-27.72478,258.2243,61.48185,0.1961332,30.10139,0.8642975,0,194.0887
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,170.5275,165.2835,2.792221,0,2.792221,260.8732,62.11254,0.1961196,0,2.233777,0,168.0757
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,60.94295,60.94295,0,0,0,60.94295,22.21038,0,7.105427E-15,0,13.53566,64.15047,60.94295,0,0,167.7353,167.7965,0,50.61481,-50.61481,207.5205,49.40955,0.1961196,67.03725,10.82853,0,181.3322
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.227996,5.227996,0,0,0,5.227996,93.69975,0,0,0,4.89862,5.503154,5.227996,0,0,223.9739,117.1817,0,0.6045343,-0.6045343,206.8833,49.25782,0.1961196,5.750796,3.918895,0,122.0803
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,29.81179,29.81179,0,0,0,29.81179,56.05803,0,3.552714E-15,0,16.7119,31.38083,29.81179,0,0,224.6456,116.5771,0,14.66893,-14.66893,191.4209,45.5763,0.1961196,32.79297,13.36952,0,133.289
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,240.9445,101.9082,16.1651,0,16.1651,206.7564,49.22762,0.1960407,0,12.93208,0,118.0733
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,79.05268,79.05268,81,0,22.761,79.05268,23.1303,0,0,0,18.28512,0,0,1.947315,1.849949,224.7794,116.4568,20.13507,0,20.13507,225.8582,53.77566,0.1960776,86.95795,14.6281,81,134.7419
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,204.6443,134.5784,76.87241,0,76.87241,298.7858,71.13934,0.1960668,0,6.537931,81,142.7508
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,52.34567,52.34567,81,0,22.761,52.34567,37.01997,0,0,0,19.37836,0,0,28.65433,27.22161,127.7719,203.7635,46.59997,0,46.59997,342.9944,81.66518,0.1961682,57.58024,15.50268,81,223.1419
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,36.57532,36.57532,0,0,0,36.57532,52.35378,0,0,0,19.14856,38.50033,36.57532,0,0,81.17191,245.7035,0,19.35177,-19.35177,322.5959,76.80838,0.1961682,40.23285,15.31885,0,264.8521
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,87.9913,87.9913,81,0,22.761,87.9913,12.07309,0,0,0,10.62327,7.359263,6.991301,0,0,102.6739,226.3517,3.264008,0,3.264008,325.6924,77.54565,0.196174,96.79043,8.498617,81,236.975
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,38.70918,38.70918,81,0,22.761,38.70918,6.018614,0,0,0,2.329756,0,0,42.29082,40.17628,99.40987,229.2894,42.50604,0,42.50604,366.0171,87.14676,0.1962772,42.5801,1.863805,81,231.6191
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,71.08459,71.08459,81,0,22.761,71.08459,3.680099,0,0,0,2.615983,0,0,9.915404,9.419635,56.90383,267.5448,12.03562,0,12.03562,377.4351,89.86533,0.1963051,78.19305,2.092787,81,270.1608
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,87.77934,87.77934,81,0,22.761,87.77934,0,0,0,0,0,7.13614,6.779333,0,0,44.86821,278.3768,0,7.13614,-7.13614,369.913,88.07434,0.1963051,96.55727,0,81,278.3768
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,71.70512,71.70512,81,0,22.761,71.70512,0,0,0,0,0,0,0,9.294883,8.830139,52.79725,271.2407,8.830139,0,8.830139,378.29,90.06886,0.1963268,78.87563,0,81,271.2407
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,50.46583,50.46583,0,0,0,50.46583,0,0,0,0,0,53.12193,50.46583,0,0,43.96711,279.1878,0,53.12193,-53.12193,322.2946,76.73664,0.1963268,55.51242,0,0,279.1878
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.9915,226.0659,0,0,0,322.2946,76.73664,0.1963268,0,0,0,226.0659
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,45.41627,45.41627,0,0,0,45.41627,0,0,0,0,0,47.8066,45.41627,0,0,102.9915,226.0659,0,47.8066,-47.8066,271.902,64.73843,0.1963268,49.95789,0,0,226.0659
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.1099,178.2593,0,0,0,271.902,64.73843,0.1963268,0,0,0,178.2593
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3987919,0.3987919,0,0,0,0.3987919,0,0,5.551115E-17,0,0,0.4197809,0.3987919,0,0,156.1099,178.2593,0,0.4197809,-0.4197809,271.4595,64.63308,0.1963268,0.4386711,0,0,178.2593
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,44.9378,44.9378,0,0,0,44.9378,0,0,7.105427E-15,0,0,47.30294,44.9378,0,0,156.5763,177.8395,0,47.30294,-47.30294,221.5978,52.76128,0.1963268,49.43158,0,0,177.8395
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,10.43242,10.43242,0,0,0,10.43242,0,0,0,0,0,10.98149,10.43242,0,0,209.1352,130.5366,0,10.98149,-10.98149,210.0223,50.00521,0.1963268,11.47566,0,0,130.5366
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.3368,119.5551,0,0,0,210.0223,50.00521,0.1963268,0,0,0,119.5551
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,68.36992,68.36992,81,0,22.761,68.36992,0,0,0,0,0,0,0,12.63008,11.99858,221.3368,119.5551,11.99858,0,11.99858,221.4051,52.7154,0.1963564,75.20691,0,81,119.5551
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,40.32809,40.32809,81,0,22.761,40.32809,5.193394,0,0,0,2.094397,0,0,40.67191,38.63831,209.3383,130.3538,40.7327,0,40.7327,260.0476,61.91597,0.1964551,44.3609,1.675518,81,132.4482
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,72.89282,72.89282,81,0,22.761,72.89282,27.86111,0,0,0,20.30875,0,0,8.107181,7.701821,168.6055,167.0132,28.01057,0,28.01057,286.6207,68.2429,0.1965094,80.1821,16.247,81,187.322
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,48.13015,48.13015,81,0,22.761,48.13015,26.72162,0,0,0,12.86116,0,0,32.86985,31.22636,140.595,192.2227,44.08751,0,44.08751,328.4458,78.20123,0.1966083,52.94316,10.28892,81,205.0839
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,127.781,127.781,81,0,22.761,127.781,25.3039,0,0,0,32.33358,49.24315,46.78099,0,0,96.50746,231.9015,0,16.90957,-16.90957,310.6216,73.95737,0.1966083,140.5591,25.86686,81,264.2351
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,93.5834,93.5834,81,0,22.761,93.5834,42.15315,0,0,0,39.44835,13.24568,12.5834,0,0,115.2959,214.9919,26.20267,0,26.20267,335.4796,79.87594,0.1966539,102.9417,31.55868,81,254.4403
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,46.63533,0,14.06674,0,0,0,0,0,44.78964,0,0,46.63533,44.30357,89.09321,238.5743,89.09321,0,89.09321,420.0009,100,0.1964053,0,35.83171,81,283.364
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,13.97999,13.97999,0,0,0,13.97999,179.8648,10.4293,0,0,25.14508,14.71578,13.97999,0,0,0,318.7582,0,0,0,420.0009,100,0.1964053,15.37799,20.11606,0,343.9033
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,45.91931,45.91931,0,0,0,45.91931,49.36822,0,0,0,22.66954,48.33611,45.91931,0,0,0,318.7582,0,25.66657,-25.66657,392.9459,93.55836,0.1964053,50.51124,18.13564,0,341.4278
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,104.8182,104.8182,81,0,22.761,104.8182,27.78232,0,0,0,29.12092,25.07176,23.81817,0,0,28.51841,293.0916,4.049156,0,4.049156,396.7873,94.47297,0.1964124,115.3,23.29674,81,322.2126
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,47.39985,47.39985,0,0,0,47.39985,12.91411,0,0,0,6.121266,49.89458,47.39985,0,0,24.46926,296.7359,0,43.77331,-43.77331,350.6461,83.48701,0.1964124,52.13983,4.897013,0,302.8571
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,48.46487,48.46487,0,0,0,48.46487,40.45132,0,7.105427E-15,0,19.60468,51.01565,48.46487,0,0,73.10627,252.9626,0,31.41097,-31.41097,317.5361,75.60368,0.1964124,53.31135,15.68374,0,272.5673
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,43.19951,43.19951,0,0,0,43.19951,29.58814,0,0,0,12.78193,45.47317,43.19951,0,0,108.0073,221.5516,0,32.69124,-32.69124,283.0765,67.39902,0.1964124,47.51946,10.22554,0,234.3335
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,154.2315,149.7,81,0,22.761,149.7,1.864545,0,4.531457,19.9546,2.791224,72.31579,68.7,0,0,144.3309,188.8604,0,69.52457,-69.52457,209.7912,49.95018,0.1964124,169.6546,2.232979,81,191.6516
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,30.91632,30.91632,81,0,22.761,30.91632,0,0,0,0,0,0,0,50.08368,47.57949,221.5805,119.3358,47.57949,0,47.57949,254.929,60.69727,0.1965287,34.00795,0,81,119.3358
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,103.484,103.484,81,0,22.761,103.484,0,0,0,0,0,23.66741,22.48404,0,0,174.001,162.1574,0,23.66741,-23.66741,229.9814,54.75736,0.1965287,113.8324,0,81,162.1574
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,66.11757,66.11757,81,0,22.761,66.11757,0,0,0,0,0,0,0,14.88243,14.13831,200.2981,138.4899,14.13831,0,14.13831,243.3942,57.95087,0.1965632,72.72932,0,81,138.4899
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,72.85897,72.85897,81,0,22.761,72.85897,0,0,0,0,0,0,0,8.141026,7.733975,186.1598,151.2144,7.733975,0,7.733975,250.7313,59.6978,0.196582,80.14487,0,81,151.2144
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,19.01706,19.01706,81,0,22.761,19.01706,0,0,0,0,0,0,0,61.98294,58.88379,178.4258,158.175,58.88379,0,58.88379,306.5933,72.99827,0.1967169,20.91877,0,81,158.175
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,29.67994,29.67994,81,0,22.761,29.67994,0,0,0,0,0,0,0,51.32006,48.75406,119.542,211.1704,48.75406,0,48.75406,352.8455,84.01066,0.1968354,32.64794,0,81,211.1704
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.78796,255.0491,0,0,0,352.8455,84.01066,0.1968354,0,0,0,255.0491
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,64.80704,64.80704,81,0,22.761,64.80704,0,0,0,0,0,0,0,16.19296,15.38331,70.78796,255.0491,15.38331,0,15.38331,367.4394,87.48539,0.1968727,71.28775,0,81,255.0491
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.404806,1.404806,0,0,0,1.404806,0,0,0,0,0,1.478743,1.404806,0,0,55.40465,268.894,0,1.478743,-1.478743,365.8806,87.11427,0.1968727,1.545287,0,0,268.894
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.0477,267.4153,0,0,0,365.8806,87.11427,0.1968727,0,0,0,267.4153
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.6862,37.6862,0,0,0,37.6862,0,0,0,0,0,39.66969,37.6862,0,0,57.0477,267.4153,0,39.66969,-39.66969,324.0651,77.15821,0.1968727,41.45482,0,0,267.4153
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,9.028745,9.028745,0,0,0,9.028745,18.75592,0,1.776357E-15,0,1.693424,9.503942,9.028745,0,0,101.1251,227.7456,0,7.810517,-7.810517,315.8321,75.19798,0.1968727,9.931619,1.354739,0,229.439
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,59.2804,59.2804,0,0,0,59.2804,37.96194,0,0,0,22.50399,62.40042,59.2804,0,0,109.8035,219.9351,0,39.89643,-39.89643,273.7776,65.18501,0.1968727,65.20844,18.00319,0,242.4391
