Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,38.52826,38.52826,0,0,0,38.52826,97.89494,0,7.105427E-15,0,37.71722,40.55607,38.52826,0,0,154.1328,180.0387,0,2.838849,-2.838849,270.7852,64.47253,0.1968727,42.38109,30.17377,0,217.7559
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,33.18707,33.18707,0,0,0,33.18707,239.8416,0,0,0,79.59641,34.93375,33.18707,0,0,157.2871,177.1998,44.66265,0,44.66265,313.1559,74.56078,0.1966577,36.50577,63.67712,0,256.7962
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,149.9095,149.7,81,0,22.761,149.7,57.60303,0,0.2094894,15.20044,86.23174,72.31579,68.7,0,0,112.6245,217.3962,13.91595,0,13.91595,326.3577,77.70406,0.1965908,164.9004,68.9854,81,303.6279
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,57.29861,57.29861,60.81435,0,17.65403,57.29861,165.8116,0,0,0,95.00774,0,0,3.515737,3.33995,98.70853,229.9205,98.34769,0,98.34769,419.6585,99.9185,0.1963973,63.02847,76.0062,81,324.9283
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,25.81271,25.81271,0,0,0,25.81271,329.4281,57.50222,0,0,85.03432,27.17128,25.81271,0,0,0.3608256,318.4335,0.3608256,0,0.3608256,420.0009,100,0.1963956,28.39398,68.02746,0,403.4678
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963956,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963956,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963956,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,45.0731,45.0731,0,0,0,45.0731,106.5686,0.5884256,0,0,48.03379,47.44537,45.0731,0,0,0,318.7582,0,0,0,420.0009,100,0.1963956,49.58041,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,44.84897,44.84897,0,0,0,44.84897,47.35256,0,0,0,21.23714,47.20945,44.84897,0,0,0,318.7582,0,25.97231,-25.97231,392.6236,93.48163,0.1963956,49.33387,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,28.85812,292.7859,2.626379,0,2.626379,395.1152,94.07487,0.196383,0,2.101104,0,295.4123
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,24.04294,24.04294,0,0,0,24.04294,0,0,3.552714E-15,0,0,25.30836,24.04294,0,0,26.23174,295.1497,0,25.30836,-25.30836,368.4379,87.72313,0.196383,26.44723,0,0,295.1497
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.35213,269.8413,0,0,0,368.4379,87.72313,0.196383,0,0,0,269.8413
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,33.71944,33.71944,0,0,0,33.71944,0,0,7.105427E-15,0,0,35.49415,33.71944,0,0,54.35213,269.8413,0,35.49415,-35.49415,331.0238,78.81503,0.196383,37.09138,0,0,269.8413
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,11.04693,11.04693,0,0,0,11.04693,0,0,1.776357E-15,0,0,11.62834,11.04693,0,0,93.79008,234.3472,0,11.62834,-11.62834,318.7664,75.89661,0.196383,12.15162,0,0,234.3472
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,38.25828,38.25828,0,0,0,38.25828,0,0,7.105427E-15,0,0,40.27187,38.25828,0,0,106.7105,222.7188,0,40.27187,-40.27187,276.3161,65.78942,0.196383,42.08411,0,0,222.7188
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,60.33559,60.33559,0,0,0,60.33559,0,0,7.105427E-15,0,0,63.51114,60.33559,0,0,151.457,182.4469,0,63.51114,-63.51114,209.3695,49.84978,0.196383,66.36915,0,0,182.4469
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,57.20933,57.20933,0,0,0,57.20933,0,0,7.105427E-15,0,0,60.22034,57.20933,0,0,222.0249,118.9358,0,60.22034,-60.22034,145.8917,34.73605,0.196383,62.93026,0,0,118.9358
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,48.1897,48.1897,0,0,0,48.1897,0,0,7.105427E-15,0,0,50.72601,48.1897,0,0,288.9364,58.71545,0,50.72601,-50.72601,92.42178,22.00514,0.196383,53.00868,0,0,58.71545
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,79.89725,79.89725,81,0,22.761,79.89725,0,0,0,0,0,0,0,1.102754,1.047616,345.2986,7.989444,1.047616,0,1.047616,93.41563,22.24177,0.1963856,87.88697,0,81,7.989444
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,36.96447,36.96447,81,0,22.761,36.96447,0,0,0,0,0,0,0,44.03553,41.83376,344.251,8.932298,41.83376,0,41.83376,133.1026,31.69104,0.196487,40.66092,0,81,8.932298
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,78.52122,78.52122,81,0,22.761,78.52122,0,0,0,0,0,0,0,2.478775,2.354836,302.4173,46.58268,2.354836,0,2.354836,135.3366,32.22294,0.1964927,86.37334,0,81,46.58268
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,63.7816,63.7816,81,0,22.761,63.7816,1.519987,0,0,0,0.9694719,0,0,17.2184,16.35748,300.0624,48.70203,17.32695,0,17.32695,151.7744,36.13669,0.196534,70.15976,0.7755775,81,49.6715
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.507215,2.507215,74.82301,0,21.19822,2.507215,996.362,0,0,0,24.98094,0,0,72.31579,68.7,282.7355,64.29629,93.68094,0,93.68094,240.6479,57.29702,0.1964594,2.757937,19.98475,81,89.27723
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,81.35515,81.35515,81,0,22.761,81.35515,57.28128,0,0,0,46.60127,0.3738381,0.3551462,0,0,189.0546,148.6091,46.22744,0,46.22744,284.5031,67.73871,0.1965386,89.49066,37.28102,81,195.2104
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,50.40542,50.40542,81,0,22.761,50.40542,144.9189,0,0,0,73.04697,0,0,30.59458,29.06485,142.8271,190.2138,102.1118,0,102.1118,381.3749,90.80338,0.1964662,55.44596,58.43758,81,263.2608
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,14.18134,14.18134,0,0,0,14.18134,493.9601,14.40715,0,0,70.05017,14.92773,14.18134,0,0,40.71529,282.1145,40.71529,0,40.71529,420.0009,100,0.1962727,15.59948,56.04013,0,352.1646
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,92.94703,92.94703,24.24703,0,8.402499,92.94703,101.03,21.58863,0,0,93.90442,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,102.2417,75.12354,81,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,136.9576,136.9576,68.25755,0,19.53716,136.9576,72.68827,27.23628,0,0.9533004,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,150.6533,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,16.37787,16.37787,0,0,0,16.37787,580.3986,77.81708,0,0,95.05695,17.23987,16.37787,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,18.01566,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,38.91157,38.91157,0,0,0,38.91157,180.2004,29.15924,0,0,70.11879,40.95955,38.91157,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,42.80273,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,14.61552,14.61552,0,0,0,14.61552,346.1055,35.20035,0,0,50.58511,15.38475,14.61552,0,0,0,318.7582,0,0,0,420.0009,100,0.1962727,16.07707,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,28.49616,28.49616,0,0,0,28.49616,84.41471,0,0,0,24.05495,29.99596,28.49616,0,0,0,318.7582,0,5.941007,-5.941007,413.7385,98.50896,0.1962727,31.34577,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,31.6653,31.6653,0,0,0,31.6653,9.289911,0,0,0,2.941679,33.3319,31.6653,0,0,6.601119,312.8172,0,30.39022,-30.39022,381.7044,90.88181,0.1962727,34.83183,2.353343,0,315.7589
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,185.6103,149.7,81,0,22.761,149.7,0,0,35.91028,54.47131,0,72.31579,68.7,0,0,40.36803,282.427,0,72.31579,-72.31579,305.4768,72.73243,0.1962727,204.1713,0,81,282.427
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.7189,210.1112,68.7,0,68.7,370.6514,88.25015,0.1963006,0,0,81,210.1112
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,39.26008,39.26008,0,0,0,39.26008,0,0,0,0,0,41.3264,39.26008,0,0,52.01891,271.9412,0,41.3264,-41.3264,327.0895,77.8783,0.1963006,43.18609,0,0,271.9412
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,69.31577,69.31577,81,0,22.761,69.31577,0,-1.776357E-15,0,0,0,0,0,11.68423,11.10002,97.93713,230.6148,11.10002,0,11.10002,337.6199,80.38554,0.1963272,76.24734,0,81,230.6148
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,61.39547,61.39547,0,0,0,61.39547,0,0,7.105427E-15,0,0,64.62682,61.39547,0,0,86.8371,240.6048,0,64.62682,-64.62682,269.4973,64.16589,0.1963272,67.53502,0,0,240.6048
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,41.7223,41.7223,0,0,0,41.7223,0,0,0,0,0,43.91821,41.7223,0,0,158.6447,175.978,0,43.91821,-43.91821,223.2034,53.14357,0.1963272,45.89453,0,0,175.978
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.4427,132.0598,0,0,0,223.2034,53.14357,0.1963272,0,0,0,132.0598
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,12.46525,12.46525,0,0,0,12.46525,0,0,0,0,0,13.12131,12.46525,0,0,207.4427,132.0598,0,13.12131,-13.12131,209.3723,49.85046,0.1963272,13.71177,0,0,132.0598
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,75.56962,75.56962,81,0,22.761,75.56962,0,0,0,0,0,0,0,5.430384,5.158864,222.0219,118.9385,5.158864,0,5.158864,214.2665,51.01572,0.1963396,83.12658,0,81,118.9385
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,216.8631,123.5815,68.7,0,68.7,279.441,66.53344,0.1963673,0,0,81,123.5815
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.1631,185.4115,68.7,0,68.7,344.6156,82.05116,0.1963948,0,0,81,185.4115
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,56.57495,56.57495,0,0,0,56.57495,3.804731,0,7.105427E-15,0,2.152524,59.55258,56.57495,0,0,79.46307,247.2415,0,57.40006,-57.40006,284.1106,67.64524,0.1963948,62.23245,1.72202,0,249.394
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.704821,1.704821,0,0,0,1.704821,1094.924,0,0,0,18.6665,1.794548,1.704821,0,0,143.2409,189.8414,16.87195,0,16.87195,300.1167,71.45622,0.1963152,1.875303,14.9332,0,208.5079
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,126.369,205.0262,41.07409,0,41.07409,339.083,80.73389,0.1961215,0,32.85927,0,246.1003
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,40.29718,40.29718,0,0,0,40.29718,149.2185,0,0,0,60.13085,42.41808,40.29718,0,0,85.29487,241.9928,17.71277,0,17.71277,355.8868,84.73479,0.1960381,44.3269,48.10468,0,302.1237
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,1.892449,0,0,69.47455,0,0,0,0,67.5821,257.9343,67.5821,0,67.5821,420.0009,100,0.1957206,0,55.57964,0,327.4089
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,31.90844,31.90844,0,0,0,31.90844,225.733,38.44005,0,0,72.02788,33.58783,31.90844,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,35.09928,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.953614,2.953614,0,0,0,2.953614,2569.229,72.77604,0,0,75.88511,3.109067,2.953614,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,3.248975,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,112.7767,112.7767,49.64906,0,14.82921,112.7767,58.92187,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,124.0543,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,98.26101,98.26101,51.92616,0,15.40532,98.26101,49.6367,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,108.0871,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,87.32687,87.32687,65.60641,0,18.86642,87.32687,26.18167,7.105427E-15,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1957206,96.05956,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,100.5503,100.5503,81,0,22.761,100.5503,2.718355,0,0,0,2.733313,20.57922,19.55025,0,0,0,318.7582,0,17.8459,-17.8459,401.1896,95.52114,0.1957206,110.6053,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.82878,300.9123,0,0,0,401.1896,95.52114,0.1957206,0,0,0,300.9123
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,15.43376,15.43376,0,0,0,15.43376,0,0,3.552714E-15,0,0,16.24606,15.43376,0,0,19.82878,300.9123,0,16.24606,-16.24606,384.0648,91.44381,0.1957206,16.97713,0,0,300.9123
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.237826,4.237826,0,0,0,4.237826,0,0,0,0,0,4.46087,4.237826,0,0,37.87996,284.6663,0,4.46087,-4.46087,379.3626,90.32424,0.1957206,4.661609,0,0,284.6663
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,22.80909,22.80909,0,0,0,22.80909,0,0,0,0,0,24.00957,22.80909,0,0,42.83648,280.2054,0,24.00957,-24.00957,354.0543,84.29847,0.1957206,25.09,0,0,280.2054
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.51378,256.1958,0,0,0,354.0543,84.29847,0.1957206,0,0,0,256.1958
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,9.37568,9.37568,0,0,0,9.37568,0,0,1.776357E-15,0,0,9.869137,9.37568,0,0,69.51378,256.1958,0,9.869137,-9.869137,343.6513,81.82157,0.1957206,10.31325,0,0,256.1958
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,31.15034,31.15034,0,0,0,31.15034,0,0,0,0,0,32.78983,31.15034,0,0,80.47949,246.3267,0,32.78983,-32.78983,309.0878,73.59218,0.1957206,34.26537,0,0,246.3267
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,36.70499,36.70499,0,0,0,36.70499,0,0,0,0,0,38.63683,36.70499,0,0,116.9126,213.5369,0,38.63683,-38.63683,268.361,63.89534,0.1957206,40.37549,0,0,213.5369
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.72304,34.72304,0,0,0,34.72304,0,0,0,0,0,36.55057,34.72304,0,0,159.8425,174.9,0,36.55057,-36.55057,229.8333,54.7221,0.1957206,38.19534,0,0,174.9
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,20.15096,20.15096,0,0,0,20.15096,0,0,0,0,0,21.21154,20.15096,0,0,200.4542,138.3495,0,21.21154,-21.21154,207.4744,49.39856,0.1957206,22.16606,0,0,138.3495
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,88.98808,88.98808,81,0,22.761,88.98808,0,0,0,0,0,8.408508,7.988082,0,0,224.0226,117.1379,0,8.408508,-8.408508,198.611,47.28825,0.1957206,97.88689,0,81,117.1379
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,26.65957,26.65957,81,0,22.761,26.65957,3.559901,0,0,0,0.9490542,0,0,54.34043,51.62341,233.3654,108.7294,52.57246,0,52.57246,248.4856,59.16313,0.195846,29.32553,0.7592434,81,109.6785
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,180.7929,156.0446,82.77855,0,82.77855,327.0163,77.86086,0.1958084,0,11.26284,81,170.1232
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,98.01434,230.5453,88.46112,0,88.46112,410.9379,97.84216,0.1957443,0,15.8089,81,250.3064
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,34.05149,0,0,43.6047,0,0,0,0,9.553214,310.1603,9.553214,0,9.553214,420.0009,100,0.1956998,0,34.88376,0,353.765
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,62.84726,62.84726,20.25,0,7.39125,62.84726,116.1633,28.16625,0,0,73.00547,44.83922,42.59726,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,69.13199,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,72.16798,72.16798,20.25,0,7.39125,72.16798,104.1544,20.51562,0,0,75.16613,54.65051,51.91799,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,79.38479,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,37.21815,37.21815,0,0,0,37.21815,185.2809,29.78113,0,0,68.95814,39.17701,37.21815,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,40.93997,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,22.05851,22.05851,0,0,0,22.05851,236.1245,28.86606,0,0,52.08554,23.21949,22.05851,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,24.26436,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,76.68435,76.68435,50.47998,0,15.03943,76.68435,35.97025,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1956998,84.35278,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,61.34832,61.34832,0,0,0,61.34832,14.60558,0,7.105427E-15,0,8.960279,64.57719,61.34832,0,0,0,318.7582,0,55.61691,-55.61691,361.3755,86.04161,0.1956998,67.48315,7.168223,0,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,71.28963,71.28963,81,0,22.761,71.28963,3.710038,0,0,0,2.644873,0,0,9.710366,9.224849,61.79656,263.1413,11.86972,0,11.86972,372.6361,88.7227,0.1957263,78.41859,2.115898,81,265.7862
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,111.1566,111.1566,81,0,22.761,111.1566,0,0,0,0,0,31.74375,30.15656,0,0,49.92684,273.8241,0,31.74375,-31.74375,339.1752,80.75584,0.1957263,122.2722,0,81,273.8241
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.19768,242.0803,0,0,0,339.1752,80.75584,0.1957263,0,0,0,242.0803
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,139.7402,139.7402,81,0,22.761,139.7402,0,0,0,4.014281,0,61.83185,58.74025,0,0,85.19768,242.0803,0,61.83185,-61.83185,273.9987,65.23766,0.1957263,153.7143,0,81,242.0803
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,34.46867,34.46867,81,0,22.761,34.46867,0,0,0,0,0,0,0,46.53133,44.20476,153.8997,180.2485,44.20476,0,44.20476,315.9351,75.22248,0.1958317,37.91554,0,81,180.2485
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,109.961,109.961,81,0,22.761,109.961,0,0,0,0,0,30.48526,28.961,0,0,109.695,220.0327,0,30.48526,-30.48526,283.8008,67.57147,0.1958317,120.9571,0,81,220.0327
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,20.18868,20.18868,81,0,22.761,20.18868,0,0,0,0,0,0,0,60.81132,57.77075,143.5675,189.5475,57.77075,0,57.77075,338.6069,80.62053,0.1959687,22.20755,0,81,189.5475
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,38.65788,38.65788,0,0,0,38.65788,0,0,7.105427E-15,0,0,40.6925,38.65788,0,0,85.79673,241.5412,0,40.6925,-40.6925,295.7133,70.40778,0.1959687,42.52366,0,0,241.5412
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,10.34303,10.34303,0,0,0,10.34303,0,0,0,0,0,10.8874,10.34303,0,0,131.0106,200.8487,0,10.8874,-10.8874,284.2369,67.67532,0.1959687,11.37733,0,0,200.8487
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,45.75734,45.75734,0,0,0,45.75734,0,0,0,0,0,48.16562,45.75734,0,0,143.1077,189.9613,0,48.16562,-48.16562,233.4659,55.58701,0.1959687,50.33307,0,0,189.9613
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.8704569,0.8704569,0,0,0,0.8704569,0,0,1.110223E-16,0,0,0.9162704,0.8704569,0,0,196.6251,141.7956,0,0.9162704,-0.9162704,232.5001,55.35705,0.1959687,0.9575025,0,0,141.7956
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,85.67184,85.67184,81,0,22.761,85.67184,0,0,0,0,0,4.917724,4.671838,0,0,197.6432,140.8794,0,4.917724,-4.917724,227.3163,54.12283,0.1959687,94.23902,0,81,140.8794
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,203.1073,135.9617,71.53141,0,71.53141,295.177,70.28009,0.1959834,0,2.265126,81,138.7931
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,79.26473,79.26473,81,0,22.761,79.26473,24.10497,0,0,0,19.10674,0,0,1.735266,1.648502,131.5759,200.3399,20.75524,0,20.75524,314.8671,74.96822,0.1960195,87.19121,15.28539,81,219.4467
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,65.91778,65.91778,81,0,22.761,65.91778,71.65441,0,0,0,47.233,0,0,15.08222,14.32811,110.8207,219.0196,61.56111,0,61.56111,373.2691,88.87343,0.1961329,72.50955,37.7864,81,266.2526
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,49.25955,274.4246,48.6801,0,48.6801,419.4511,99.86912,0.195907,0,38.94408,0,323.1047
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,148.9641,148.9641,81,0,22.761,148.9641,39.9351,1.421085E-14,0,14.16052,59.48896,71.54117,67.96411,0,0,0.5794441,318.2367,0,12.05221,-12.05221,406.747,96.84433,0.195907,163.8605,47.59117,81,377.7257
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,37.85164,37.85164,0,0,0,37.85164,147.1762,1.893983,0,0,55.70861,39.84383,37.85164,0,0,13.97079,306.1845,13.97079,0,13.97079,420.0009,100,0.1958423,41.63681,44.56689,0,361.8931
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,90.59794,0,0,90.59794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958423,0,72.47835,0,409.3562
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,20.85221,20.85221,0,0,0,20.85221,387.9331,58.94295,0,0,80.89265,21.9497,20.85221,0,0,0,318.7582,0,0,0,420.0009,100,0.1958423,22.93744,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958423,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,40.00476,40.00476,0,0,0,40.00476,180.2679,30.00545,0,0,72.11572,42.11028,40.00476,0,0,0,318.7582,0,0,0,420.0009,100,0.1958423,44.00524,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,45.27982,45.27982,0,0,0,45.27982,103.4161,0,0,0,46.82663,47.66296,45.27982,0,0,0,318.7582,0,0.8363397,-0.8363397,419.1193,99.7901,0.1958423,49.8078,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,49.9221,49.9221,0,0,0,49.9221,33.69888,0,7.105427E-15,0,16.82319,52.54958,49.9221,0,0,0.9292663,317.9219,0,35.72639,-35.72639,381.4603,90.82371,0.1958423,54.91431,13.45855,0,334.7451
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,40.62526,282.1955,1.497064,0,1.497064,382.8806,91.16186,0.1958353,0,1.197652,0,283.6926
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,105.0467,105.0467,81,0,22.761,105.0467,0,0,0,0,0,25.31233,24.04671,0,0,39.12819,283.5428,0,25.31233,-25.31233,356.199,84.80913,0.1958353,115.5514,0,81,283.5428
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,80.13175,80.13175,81,0,22.761,80.13175,0,0,0,0,0,0,0,0.8682518,0.8248392,67.25301,258.2305,0.8248392,0,0.8248392,356.9815,84.99544,0.1958373,88.14492,0,81,258.2305
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,60.04175,60.04175,0,0,0,60.04175,0,0,7.105427E-15,0,0,63.20184,60.04175,0,0,66.42816,258.9729,0,63.20184,-63.20184,290.361,69.13342,0.1958373,66.04592,0,0,258.9729
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,72.05147,72.05147,81,0,22.761,72.05147,0,0,0,0,0,0,0,8.948535,8.501108,136.6524,195.771,8.501108,0,8.501108,298.4258,71.05363,0.1958574,79.25661,0,81,195.771
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,68.34519,68.34519,81,0,22.761,68.34519,0,0,0,0,0,0,0,12.65481,12.02207,128.1513,203.422,12.02207,0,12.02207,309.831,73.76913,0.1958858,75.17971,0,81,203.422
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,86.03221,86.03221,81,0,22.761,86.03221,0,0,0,0,0,5.297069,5.032215,0,0,116.1292,214.2419,0,5.297069,-5.297069,304.2473,72.4397,0.1958858,94.63544,0,81,214.2419
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,73.4214,73.4214,81,0,22.761,73.4214,0,0,0,0,0,0,0,7.578598,7.199667,122.0149,208.9448,7.199667,0,7.199667,311.0776,74.06594,0.1959029,80.76354,0,81,208.9448
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,21.29402,21.29402,81,0,22.761,21.29402,0,0,0,0,0,0,0,59.70598,56.72068,114.8152,215.4245,56.72068,0,56.72068,364.8875,86.87781,0.1960367,23.42342,0,81,215.4245
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,28.83726,28.83726,0,0,0,28.83726,0,0,0,0,0,30.35501,28.83726,0,0,58.09453,266.4731,0,30.35501,-30.35501,332.8905,79.25949,0.1960367,31.72099,0,0,266.4731
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,93.03925,93.03925,81,0,22.761,93.03925,0,0,0,0,0,12.6729,12.03926,0,0,91.82232,236.1181,0,12.6729,-12.6729,319.5321,76.07893,0.1960367,102.3432,0,81,236.1181
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,47.39618,47.39618,81,0,22.761,47.39618,0,0,0,0,0,0,0,33.60382,31.92363,105.9033,223.4452,31.92363,0,31.92363,349.8175,83.28973,0.1961119,52.1358,0,81,223.4452
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,57.93361,57.93361,0,0,0,57.93361,2.530817,0,0,0,1.466194,60.98275,57.93361,0,0,73.97969,252.1765,0,59.51656,-59.51656,287.0816,68.35262,0.1961119,63.72697,1.172955,0,253.6427
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,23.26227,23.26227,0,0,0,23.26227,105.9552,0,0,0,24.64759,24.4866,23.26227,0,0,140.1092,192.6599,0.160991,0,0.160991,287.2343,68.38898,0.1961112,25.5885,19.71808,0,217.3075
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,11.00384,11.00384,0,0,0,11.00384,442.9367,0,0,0,48.74005,11.58299,11.00384,0,0,139.9482,192.8048,37.15706,0,37.15706,322.4846,76.78189,0.1959395,12.10422,38.99204,0,241.5449
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,88.68983,88.68983,81,0,22.761,88.68983,75.90781,0,0,0,67.3225,8.094554,7.689826,0,0,102.7912,226.2462,59.22795,0,59.22795,378.6732,90.1601,0.1960386,97.55881,53.858,81,293.5687
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,83.55972,83.55972,50.37131,0,15.01194,83.55972,93.94284,0,0,0,78.49837,34.93518,33.18842,0,0,43.5632,279.5513,43.5632,0,43.5632,420.0009,100,0.1960369,91.9157,62.7987,81,358.0497
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3412606,0.3412606,0,0,0,0.3412606,31238.09,106.2441,0,0,106.6033,0.3592217,0.3412606,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,0.3753867,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,65.2436,65.2436,20.25,0,7.39125,65.2436,152.636,52.22355,0,0,99.58524,47.36168,44.9936,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,71.76796,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,11.08977,11.08977,0,0,0,11.08977,423.2095,35.25951,0,0,46.93295,11.67344,11.08977,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,12.19874,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,89.20116,89.20116,67.93442,0,19.45541,89.20116,25.09613,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1960369,98.12128,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.115969,5.115969,0,0,0,5.115969,59.59361,0,0,0,3.048791,5.385231,5.115969,0,0,0,318.7582,0,2.33644,-2.33644,417.538,99.41361,0.1960369,5.627566,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596045,316.4218,0,0,0,417.538,99.41361,0.1960369,0,0,0,316.4218
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,49.26518,49.26518,0,0,0,49.26518,0,0,7.105427E-15,0,0,51.85808,49.26518,0,0,2.596045,316.4218,0,51.85808,-51.85808,362.8748,86.39859,0.1960369,54.1917,0,0,316.4218
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,60.86637,60.86637,0,0,0,60.86637,0,0,7.105427E-15,0,0,64.06986,60.86637,0,0,60.21614,264.5637,0,64.06986,-64.06986,295.3392,70.31873,0.1960369,66.953,0,0,264.5637
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,48.9213,48.9213,0,0,0,48.9213,0,0,7.105427E-15,0,0,51.49611,48.9213,0,0,131.4049,200.4938,0,51.49611,-51.49611,241.0576,57.39454,0.1960369,53.81343,0,0,200.4938
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,40.15717,40.15717,0,0,0,40.15717,0,0,0,0,0,42.27071,40.15717,0,0,188.6228,148.9977,0,42.27071,-42.27071,196.5003,46.7857,0.1960369,44.17289,0,0,148.9977
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,41.0624,41.0624,0,0,0,41.0624,0,0,0,0,0,43.22358,41.0624,0,0,235.5902,106.727,0,43.22358,-43.22358,150.9387,35.93771,0.1960369,45.16864,0,0,106.727
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,46.54616,46.54616,0,0,0,46.54616,0,0,0,0,0,48.99596,46.54616,0,0,283.6164,63.50344,0,48.99596,-48.99596,99.2924,23.641,0.1960369,51.20078,0,0,63.50344
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,46.85217,46.85217,81,0,22.761,46.85217,0,0,0,0,0,0,0,34.14783,32.44044,338.0564,14.50749,32.44044,0,32.44044,130.0681,30.96853,0.196113,51.53738,0,81,14.50749
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.042039,6.042039,78.35783,0,22.09253,6.042039,0,0,0,0,0,0,0,72.31579,68.7,305.6159,43.70388,68.7,0,68.7,195.2426,46.48625,0.1961801,6.646243,0,81,43.70388
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,236.9159,105.5339,68.7,0,68.7,260.4172,62.00397,0.1962072,0,0,81,105.5339
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.2159,167.3639,68.7,0,68.7,325.5917,77.52168,0.1962342,0,0,81,167.3639
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,43.94879,43.94879,81,0,22.761,43.94879,6.024047,0,0,0,2.647496,0,0,37.05121,35.19865,99.51594,229.1939,37.84614,0,37.84614,361.4957,86.07024,0.1963205,48.34367,2.117997,81,231.8414
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,49.53362,49.53362,0,0,0,49.53362,52.71402,0,7.105427E-15,0,26.11116,52.14066,49.53362,0,0,61.6698,263.2554,0,26.02949,-26.02949,334.0582,79.53751,0.1963205,54.48698,20.88893,0,289.3666
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,75.37888,75.37888,81,0,22.761,75.37888,53.35734,-8.881784E-16,0,0,40.22016,0,0,5.621119,5.340063,90.59145,237.2259,45.56023,0,45.56023,377.2805,89.82851,0.1963993,82.91677,32.17613,81,277.4461
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,119.5914,119.5914,81,0,22.761,119.5914,54.37432,0,0,0,65.02699,40.62248,38.59136,0,0,45.03123,278.2301,24.40451,0,24.40451,400.4326,95.34091,0.1964395,131.5505,52.02159,81,343.2571
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,90.57265,90.57265,35.58104,0,11.27,90.57265,86.6847,0,0,0,78.51263,57.88591,54.99162,0,0,20.62672,300.1942,20.62672,0,20.62672,420.0009,100,0.1964349,99.62992,62.81011,81,378.7068
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,76.19404,0,0,76.19404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964349,0,60.95523,0,394.9523
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,93.89681,93.89681,25.19681,0,8.642793,93.89681,85.95519,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964349,103.2865,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.248699,3.248699,0,0,0,3.248699,2530.316,78.78268,0,0,82.20236,3.419683,3.248699,0,0,0,318.7582,0,0,0,420.0009,100,0.1964349,3.573569,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,72.56686,72.56686,20.25,0,7.39125,72.56686,113.6046,27.36894,0,0,82.43932,55.07038,52.31686,0,0,0,318.7582,0,0,0,420.0009,100,0.1964349,79.82354,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,10.07568,10.07568,0,0,0,10.07568,651.108,54.99757,0,0,65.60355,10.60598,10.07568,0,0,0,318.7582,0,0,0,420.0009,100,0.1964349,11.08325,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,42.92423,42.92423,0,0,0,42.92423,70.51443,0,0,0,30.26777,45.1834,42.92423,0,0,0,318.7582,0,14.91563,-14.91563,404.2784,96.25657,0.1964349,47.21665,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,73.28242,73.28242,73.68952,0,20.91145,73.28242,22.03038,0,0,0,16.1444,0,0,0.407095,0.3867402,16.57292,303.8426,16.53114,0,16.53114,419.9612,99.99056,0.1964624,80.61066,12.91552,81,319.987
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,47.61613,47.61613,0,0,0,47.61613,6.141629,0,7.105427E-15,0,2.924406,50.12225,47.61613,0,0,0.0417808,318.7206,0,47.19784,-47.19784,370.2103,88.14513,0.1964624,52.37775,2.339525,0,321.645
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,45.66994,45.66994,0,0,0,45.66994,0,0,0,0,0,48.07362,45.66994,0,0,52.48383,271.5228,0,48.07362,-48.07362,319.5363,76.07991,0.1964624,50.23693,0,0,271.5228
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.899,223.4492,0,0,0,319.5363,76.07991,0.1964624,0,0,0,223.4492
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,47.57282,47.57282,0,0,0,47.57282,0,0,7.105427E-15,0,0,50.07665,47.57282,0,0,105.899,223.4492,0,50.07665,-50.07665,266.7508,63.51198,0.1964624,52.3301,0,0,223.4492
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,17.62514,17.62514,0,0,0,17.62514,0,0,0,0,0,18.55278,17.62514,0,0,161.5397,173.3725,0,18.55278,-18.55278,247.1945,58.85571,0.1964624,19.38765,0,0,173.3725
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,40.62605,40.62605,0,0,0,40.62605,0,0,0,0,0,42.76427,40.62605,0,0,182.1539,154.8197,0,42.76427,-42.76427,202.117,48.123,0.1964624,44.68866,0,0,154.8197
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.6697,112.0555,0,0,0,202.117,48.123,0.1964624,0,0,0,112.0555
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,47.58401,47.58401,0,0,0,47.58401,0,0,0,0,0,50.08844,47.58401,0,0,229.6697,112.0555,0,50.08844,-50.08844,149.3192,35.55211,0.1964624,52.34241,0,0,112.0555
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.3235,61.96703,0,0,0,149.3192,35.55211,0.1964624,0,0,0,61.96703
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.3235,61.96703,0,0,0,149.3192,35.55211,0.1964624,0,0,0,61.96703
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,107.597,107.597,81,0,22.761,107.597,0,0,0,0,0,27.99687,26.59703,0,0,285.3235,61.96703,0,27.99687,-27.99687,119.8079,28.52562,0.1964624,118.3567,0,81,61.96703
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.4312,33.97016,68.7,0,68.7,184.9824,44.04334,0.1964889,0,0,81,33.97016
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,15.68723,15.68723,81,0,22.761,15.68723,8.960502,0,0,0,1.405655,0,0,65.31277,62.04713,247.7312,95.80016,63.45279,0,63.45279,245.179,58.37584,0.1965959,17.25595,1.124524,81,97.20582
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,45.24856,45.24856,81,0,22.761,45.24856,32.25908,0,0,0,14.59677,0,0,35.75144,33.96387,184.2784,152.9077,48.56063,0,48.56063,291.2477,69.34454,0.196698,49.77342,11.67741,81,167.5044
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,130.0934,130.0934,81,0,22.761,130.0934,29.39392,0,0,0,38.23955,51.67728,49.09342,0,0,135.7178,196.6122,0,13.43773,-13.43773,277.083,65.97202,0.196698,143.1028,30.59164,81,234.8518
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,64.90515,64.90515,81,0,22.761,64.90515,52.44977,0,0,0,34.0426,0,0,16.09485,15.29011,150.6486,183.1745,49.33271,0,49.33271,323.8842,77.11513,0.1967887,71.39566,27.23408,81,217.2171
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,12.22267,12.22267,54.01389,0,15.93351,12.22267,504.0979,0,0,0,61.61421,0,0,41.79122,39.70166,101.3159,227.5739,101.3159,0,101.3159,420.0009,100,0.1965472,13.44493,49.29137,81,289.1881
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,67.70186,67.70186,20.25,0,7.39125,67.70186,76.88983,2.106517,0,0,52.05585,49.94933,47.45186,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,74.47205,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,23.7856,23.7856,0,0,0,23.7856,200.2036,22.58214,0,0,47.61961,25.03747,23.7856,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,26.16416,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,89.23128,89.23128,66.27956,0,19.03673,89.23128,27.07537,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,98.1544,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,79.41714,79.41714,61.69975,0,17.87804,79.41714,23.48346,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1965472,87.35886,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,24.59296,24.59296,0,0,0,24.59296,11.55366,0,0,0,2.841387,25.88733,24.59296,0,0,0,318.7582,0,23.04594,-23.04594,395.7083,94.21607,0.1965472,27.05226,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.6066,295.7123,0,0,0,395.7083,94.21607,0.1965472,0,0,0,295.7123
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,45.66467,45.66467,0,0,0,45.66467,0,0,7.105427E-15,0,0,48.06807,45.66467,0,0,25.6066,295.7123,0,48.06807,-48.06807,345.0401,82.15224,0.1965472,50.23113,0,0,295.7123
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.01556,247.6442,0,0,0,345.0401,82.15224,0.1965472,0,0,0,247.6442
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,29.53642,29.53642,0,0,0,29.53642,0,0,3.552714E-15,0,0,31.09096,29.53642,0,0,79.01556,247.6442,0,31.09096,-31.09096,312.2673,74.34922,0.1965472,32.49006,0,0,247.6442
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5611,216.5533,0,0,0,312.2673,74.34922,0.1965472,0,0,0,216.5533
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.5611,216.5533,0,0,0,312.2673,74.34922,0.1965472,0,0,0,216.5533
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,47.31487,47.31487,0,0,0,47.31487,0,0,7.105427E-15,0,0,49.80512,47.31487,0,0,113.5611,216.5533,0,49.80512,-49.80512,259.7681,61.84943,0.1965472,52.04635,0,0,216.5533
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,112.8375,112.8375,81,0,22.761,112.8375,0,0,0,0,0,33.51318,31.83752,0,0,168.9001,166.7481,0,33.51318,-33.51318,224.4421,53.4385,0.1965472,124.1213,0,81,166.7481
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,42.32601,42.32601,81,0,22.761,42.32601,0,0,0,0,0,0,0,38.67399,36.74029,206.137,133.235,36.74029,0,36.74029,259.297,61.73727,0.1966315,46.55861,0,81,133.235
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.3967,166.3012,68.7,0,68.7,324.4716,77.25498,0.1966575,0,0,81,166.3012
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.280284,6.280284,78.59608,0,22.15281,6.280284,0,0,0,0,0,0,0,72.31579,68.7,100.6967,228.1312,68.7,0,68.7,389.6461,92.7727,0.1967241,6.908312,0,81,228.1312
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,55.14562,55.14562,0,0,0,55.14562,3.437018,0,7.105427E-15,0,1.895365,58.04802,55.14562,0,0,31.99668,289.9612,0,56.15266,-56.15266,330.456,78.67985,0.1967241,60.66018,1.516292,0,291.8566
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,94.38852,233.8085,21.99731,0,21.99731,351.3245,83.64852,0.1966245,0,17.59785,0,255.8059
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,81.31358,81.31358,81,0,22.761,81.31358,53.51514,0,0,0,43.51508,0.3300899,0.3135854,0,0,72.39121,253.6061,43.18499,0,43.18499,392.2934,93.403,0.1966944,89.44495,34.81207,81,297.1212
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,127.1502,127.1502,81,0,22.761,127.1502,52.78008,0,0,0,67.10995,48.57911,46.15015,0,0,29.20621,292.4726,18.53085,0,18.53085,409.8733,97.58868,0.1967244,139.8652,53.68797,81,359.5826
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,75.91586,0,0,86.59123,0,0,0,0,10.67537,309.1504,10.67537,0,10.67537,420.0009,100,0.1966761,0,69.27299,0,395.7416
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,39.38415,39.38415,0,0,0,39.38415,248.591,56.44847,0,0,97.90547,41.457,39.38415,0,0,0,318.7582,0,0,0,420.0009,100,0.1966761,43.32257,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,29.2991,29.2991,0,0,0,29.2991,380.668,80.69114,0,0,111.5323,30.84116,29.2991,0,0,0,318.7582,0,0,0,420.0009,100,0.1966761,32.22901,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,113.6118,113.6118,44.9118,0,13.63068,113.6118,97.30344,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966761,124.973,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,30.29907,30.29907,0,0,0,30.29907,311.6235,62.52527,0,0,94.41903,31.89376,30.29907,0,0,0,318.7582,0,0,0,420.0009,100,0.1966761,33.32898,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966761,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,52.88936,52.88936,0,0,0,52.88936,86.38689,0,7.105427E-15,0,45.68947,55.67301,52.88936,0,0,0,318.7582,0,9.983536,-9.983536,409.4773,97.49439,0.1966761,58.17829,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,27.18432,27.18432,0,0,0,27.18432,80.77148,0,0,0,21.95718,28.61507,27.18432,0,0,11.09282,308.7747,0,6.657893,-6.657893,402.4592,95.82343,0.1966761,29.90275,17.56574,0,330.7319
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,18.49048,302.1168,2.181927,0,2.181927,404.5292,96.31628,0.1966663,0,1.745542,0,304.2987
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,53.31748,53.31748,0,0,0,53.31748,0,0,7.105427E-15,0,0,56.12366,53.31748,0,0,16.30855,304.0805,0,56.12366,-56.12366,345.3697,82.23071,0.1966663,58.64922,0,0,304.0805
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,74.80163,74.80163,81,0,22.761,74.80163,0,0,0,0,0,0,0,6.198374,5.888456,78.66817,247.9569,5.888456,0,5.888456,350.9559,83.56077,0.1966797,82.28179,0,81,247.9569
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.77972,253.2565,0,0,0,350.9559,83.56077,0.1966797,0,0,0,253.2565
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,36.31132,36.31132,0,0,0,36.31132,0,0,0,0,0,38.22244,36.31132,0,0,72.77972,253.2565,0,38.22244,-38.22244,310.666,73.96793,0.1966797,39.94245,0,0,253.2565
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2491,215.034,0,0,0,310.666,73.96793,0.1966797,0,0,0,215.034
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.902278,2.902278,0,0,0,2.902278,0,0,0,0,0,3.05503,2.902278,0,0,115.2491,215.034,0,3.05503,-3.05503,307.4456,73.2012,0.1966797,3.192506,0,0,215.034
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,23.09519,23.09519,0,0,0,23.09519,0,0,0,0,0,24.31072,23.09519,0,0,118.6436,211.979,0,24.31072,-24.31072,281.8199,67.09985,0.1966797,25.40471,0,0,211.979
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,71.86271,71.86271,81,0,22.761,71.86271,0,0,0,0,0,0,0,9.137291,8.680427,145.6555,187.6683,8.680427,0,8.680427,290.0549,69.06055,0.1966995,79.04898,0,81,187.6683
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,63.23828,63.23828,81,0,22.761,63.23828,0,0,0,0,0,0,0,17.76172,16.87364,136.9751,195.4807,16.87364,0,16.87364,306.0626,72.87191,0.1967379,69.5621,0,81,195.4807
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,120.1014,210.6669,68.7,0,68.7,371.2372,88.38963,0.1967636,0,0,81,210.6669
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,25.78106,25.78106,0,0,0,25.78106,0,0,3.552714E-15,0,0,27.13796,25.78106,0,0,51.40142,272.4969,0,27.13796,-27.13796,342.6313,81.5787,0.1967636,28.35917,0,0,272.4969
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,56.40208,56.40208,0,0,0,56.40208,4.987434,0,7.105427E-15,0,2.813016,59.37061,56.40208,0,0,81.55472,245.359,0,56.55759,-56.55759,283.0143,67.38422,0.1967636,62.04229,2.250413,0,248.172
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,69.74943,69.74943,81,0,22.761,69.74943,25.04401,0,0,0,17.46805,0,0,11.25057,10.68804,144.3965,188.8014,28.15609,0,28.15609,309.7255,73.74403,0.196816,76.72437,13.97444,81,206.2694
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,116.2404,214.1419,89.89614,0,89.89614,395.0085,94.04945,0.1967461,0,16.95691,81,235.338
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,41.20718,41.20718,0,0,0,41.20718,118.6208,0,0,0,48.88027,43.37598,41.20718,0,0,26.34425,295.0484,5.504291,0,5.504291,400.2303,95.29274,0.1967213,45.3279,39.10422,0,343.9287
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,19.06095,19.06095,0,0,0,19.06095,419.1258,38.98524,0,0,79.88937,20.06416,19.06095,0,0,20.83996,300.0023,20.83996,0,20.83996,420.0009,100,0.1966277,20.96704,63.91149,0,379.8916
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,6.996464,6.996464,0,0,0,6.996464,721.4764,43.11314,0,0,50.47784,7.364699,6.996464,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,7.69611,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,79.16035,79.16035,28.87401,0,9.573125,79.16035,66.86806,0,1.421085E-14,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,87.07639,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,81.49519,81.49519,20.25,0,7.39125,81.49519,95.8388,13.63539,0,0,78.10401,64.46863,61.2452,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,89.64471,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,71.31472,71.31472,20.25,0,7.39125,71.31472,97.57278,15.83142,0,0,69.58376,53.75234,51.06472,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,78.44619,55.66701,81,388.342
