Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,49.62777,49.62777,0,0,0,49.62777,109.9374,2.319721,0,0,54.55948,52.23976,49.62777,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,54.59055,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966277,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,46.38321,46.38321,0,0,0,46.38321,6.809922,0,7.105427E-15,0,3.15866,48.82443,46.38321,0,0,0,318.7582,0,45.66577,-45.66577,371.8649,88.53909,0.1966277,51.02153,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,59.66884,59.66884,0,0,0,59.66884,0,0,7.105427E-15,0,0,62.80931,59.66884,0,0,50.73975,273.0925,0,62.80931,-62.80931,305.6581,72.77558,0.1966277,65.63573,0,0,273.0925
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,30.76992,30.76992,0,0,0,30.76992,0,0,3.552714E-15,0,0,32.38939,30.76992,0,0,120.5279,210.2831,0,32.38939,-32.38939,271.5167,64.64669,0.1966277,33.84692,0,0,210.2831
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,88.07368,88.07368,81,0,22.761,88.07368,0,0,0,0,0,7.445983,7.073684,0,0,156.5161,177.8938,0,7.445983,-7.445983,263.6679,62.77795,0.1966277,96.88105,0,81,177.8938
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,63.05332,63.05332,81,0,22.761,63.05332,0,0,0,0,0,0,0,17.94668,17.04935,164.7894,170.4478,17.04935,0,17.04935,279.8423,66.62899,0.1966663,69.35865,0,81,170.4478
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,11.4147,11.4147,81,0,22.761,11.4147,0,0,0,0,0,0,0,69.5853,66.10603,147.74,185.7922,66.10603,0,66.10603,342.556,81.56079,0.1967593,12.55617,0,81,185.7922
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.634,245.2876,0,0,0,342.556,81.56079,0.1967593,0,0,0,245.2876
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.634,245.2876,0,0,0,342.556,81.56079,0.1967593,0,0,0,245.2876
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,43.58471,43.58471,0,0,0,43.58471,0,0,7.105427E-15,0,0,45.87864,43.58471,0,0,81.634,245.2876,0,45.87864,-45.87864,294.1957,70.04646,0.1967593,47.94318,0,0,245.2876
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.6103,199.409,0,0,0,294.1957,70.04646,0.1967593,0,0,0,199.409
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,27.2421,27.2421,0,0,0,27.2421,0,0,3.552714E-15,0,0,28.6759,27.2421,0,0,132.6103,199.409,0,28.6759,-28.6759,263.9686,62.84955,0.1967593,29.96631,0,0,199.409
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.4724,170.7331,0,0,0,263.9686,62.84955,0.1967593,0,0,0,170.7331
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,164.4724,170.7331,2.270643,0,2.270643,266.1228,63.36243,0.1967491,0,1.816514,0,173.0037
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,68.58688,68.58688,81,0,22.761,68.58688,38.81455,0,0,0,26.62169,0,0,12.41313,11.79247,162.2017,172.7767,38.41415,0,38.41415,302.5656,72.03929,0.1968184,75.44556,21.29735,81,199.3983
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,161.1338,149.7,81,0,22.761,149.7,23.60956,0,11.43376,27.54714,35.34351,72.31579,68.7,0,0,123.7876,207.3494,0,36.97228,-36.97228,263.5934,62.76022,0.1968184,177.2471,28.27481,81,242.6929
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,29.06138,29.06138,81,0,22.761,29.06138,233.2287,7.105427E-15,0,0,67.7795,0,0,51.93861,49.34169,164.8679,170.3771,117.1212,0,117.1212,374.7043,89.21514,0.1966827,31.96752,54.22359,81,238.1566
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,87.01586,87.01586,51.12327,0,15.20219,87.01586,98.29057,0,0,0,85.52839,37.78168,35.8926,0,0,47.74671,275.7862,47.74671,0,47.74671,420.0009,100,0.1966665,95.71745,68.42271,81,361.3146
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,15.06893,15.06893,0,0,0,15.06893,574.339,70.68471,0,0,86.54674,15.86203,15.06893,0,0,0,318.7582,0,0,0,420.0009,100,0.1966665,16.57582,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,108.5291,108.5291,39.82914,0,12.34477,108.5291,86.63223,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966665,119.382,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,106.2257,106.2257,42.95459,0,13.13551,106.2257,62.69781,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1966665,116.8483,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,68.90234,68.90234,20.25,0,7.39125,68.90234,82.58031,5.686783,0,0,56.89977,51.21299,48.65234,0,0,0,318.7582,0,0,0,420.0009,100,0.1966665,75.79257,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,72.00458,72.00458,20.25,0,7.39125,72.00458,86.74576,7.982414,0,0,62.46092,54.4785,51.75458,0,0,0,318.7582,0,0,0,420.0009,100,0.1966665,79.20504,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,146.9394,146.9394,81,0,22.761,146.9394,17.33872,0,2.842171E-14,11.9333,25.4774,69.40985,65.93936,0,0,0,318.7582,0,43.93245,-43.93245,373.692,88.9741,0.1966665,161.6333,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,58.13035,58.13035,0,0,0,58.13035,29.10299,0,0,0,16.91767,61.18984,58.13035,0,0,48.81383,274.8258,0,44.27217,-44.27217,327.025,77.86295,0.1966665,63.94338,13.53414,0,291.7434
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,20.10055,20.10055,0,0,0,20.10055,15.55163,0,0,0,3.125962,21.15847,20.10055,0,0,98.00513,230.5536,0,18.03251,-18.03251,308.0171,73.33725,0.1966665,22.1106,2.50077,0,233.6796
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,22.85812,22.85812,0,0,0,22.85812,0,0,3.552714E-15,0,0,24.06118,22.85812,0,0,118.0413,212.5211,0,24.06118,-24.06118,282.6544,67.29852,0.1966665,25.14394,0,0,212.5211
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,117.432,117.432,81,0,22.761,117.432,0,0,0,0,0,38.34945,36.43198,0,0,144.7759,188.4599,0,38.34945,-38.34945,242.2305,57.67381,0.1966665,129.1752,0,81,188.4599
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.421192,4.421192,76.73698,0,21.68246,4.421192,0,0,0,0,0,0,0,72.31579,68.7,187.3864,150.1105,68.7,0,68.7,307.405,73.19153,0.1967202,4.863311,0,81,150.1105
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.990418,3.990418,76.30621,0,21.57347,3.990418,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,118.6864,211.9405,68.7,0,68.7,372.5796,88.70924,0.1967709,4.38946,0,81,211.9405
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,25.91441,25.91441,0,0,0,25.91441,0,0,3.552714E-15,0,0,27.27833,25.91441,0,0,49.9864,273.7705,0,27.27833,-27.27833,343.8257,81.8631,0.1967709,28.50585,0,0,273.7705
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,11.82516,11.82516,0,0,0,11.82516,0,0,1.776357E-15,0,0,12.44754,11.82516,0,0,80.29565,246.4921,0,12.44754,-12.44754,330.7048,78.73909,0.1967709,13.00768,0,0,246.4921
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,33.62494,33.62494,0,0,0,33.62494,0,0,0,0,0,35.39468,33.62494,0,0,94.12625,234.0446,0,35.39468,-35.39468,293.3956,69.85595,0.1967709,36.98744,0,0,234.0446
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.4537,198.6499,0,0,0,293.3956,69.85595,0.1967709,0,0,0,198.6499
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,40.61852,40.61852,0,0,0,40.61852,0,0,7.105427E-15,0,0,42.75633,40.61852,0,0,133.4537,198.6499,0,42.75633,-42.75633,248.3264,59.12523,0.1967709,44.68037,0,0,198.6499
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.9607,155.8936,0,0,0,248.3264,59.12523,0.1967709,0,0,0,155.8936
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,41.74966,41.74966,0,0,0,41.74966,0,0,0,0,0,43.94701,41.74966,0,0,180.9607,155.8936,0,43.94701,-43.94701,202.0022,48.09567,0.1967709,45.92463,0,0,155.8936
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,229.7907,111.9466,1.980356,0,1.980356,203.881,48.54299,0.1967621,0,1.584285,0,113.9269
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,227.8104,113.7289,27.86407,0,27.86407,230.3151,54.83683,0.1966381,0,22.29126,0,141.593
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,109.0747,109.0747,81,0,22.761,109.0747,50.16623,0,0,0,54.71865,29.55228,28.07467,0,0,199.9463,138.8066,25.16637,0,25.16637,254.19,60.52132,0.1966782,119.9821,43.77492,81,193.5252
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,64.86262,64.86262,81,0,22.761,64.86262,122.9354,0,0,0,79.73911,0,0,16.13738,15.33051,174.7799,161.4563,95.06963,0,95.06963,344.381,81.99532,0.1966416,71.34888,63.79129,81,241.1954
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,29.38352,29.38352,0,0,0,29.38352,334.0085,0,0,0,98.14345,30.93002,29.38352,0,0,79.71029,247.019,67.21342,0,67.21342,408.1453,97.17725,0.1963441,32.32187,78.51476,0,345.1624
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,67.91902,67.91902,20.25,0,7.39125,67.91902,158.7685,45.15922,0,0,107.834,50.17791,47.66902,0,0,12.49686,307.511,12.49686,0,12.49686,420.0009,100,0.1962889,74.71092,86.2672,81,415.345
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962889,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962889,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,42.23852,42.23852,0,0,0,42.23852,221.6121,49.14408,0,0,93.60567,44.4616,42.23852,0,0,0,318.7582,0,0,0,420.0009,100,0.1962889,46.46237,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,38.89366,38.89366,0,0,0,38.89366,172.163,26.01979,0,0,66.96049,40.9407,38.89366,0,0,0,318.7582,0,0,0,420.0009,100,0.1962889,42.78303,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,115.606,115.606,77.12167,0,21.77978,115.606,35.0413,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1962889,127.1666,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,61.54503,61.54503,0,0,0,61.54503,37.40539,0,0,0,23.02116,64.78424,61.54503,0,0,0,318.7582,0,41.76309,-41.76309,375.9787,89.51855,0.1962889,67.69953,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,46.40343,276.9951,3.140827,0,3.140827,378.9583,90.228,0.196275,0,2.512662,0,280.136
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.2626,279.8219,0,0,0,378.9583,90.228,0.196275,0,0,0,279.8219
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.02945,64.02945,81,0,22.761,64.02945,0,0,0,0,0,0,0,16.97055,16.12202,43.2626,279.8219,16.12202,0,16.12202,394.253,93.86958,0.1963111,70.4324,0,81,279.8219
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,89.24063,89.24063,81,0,22.761,89.24063,0,0,0,0,0,8.674347,8.24063,0,0,27.14058,294.3317,0,8.674347,-8.674347,385.1095,91.69254,0.1963111,98.1647,0,81,294.3317
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.389296,4.389296,0,0,0,4.389296,0,0,0,0,0,4.620311,4.389296,0,0,36.77874,285.6573,0,4.620311,-4.620311,380.2392,90.53297,0.1963111,4.828225,0,0,285.6573
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,69.0748,69.0748,81,0,22.761,69.0748,0,0,0,0,0,0,0,11.9252,11.32894,41.91242,281.037,11.32894,0,11.32894,390.9868,93.09191,0.1963365,75.98228,0,81,281.037
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,13.851,13.851,0,0,0,13.851,0,0,1.776357E-15,0,0,14.58,13.851,0,0,30.58348,291.2331,0,14.58,-14.58,375.6181,89.43271,0.1963365,15.2361,0,0,291.2331
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,31.35283,31.35283,0,0,0,31.35283,0,0,0,0,0,33.00298,31.35283,0,0,46.78348,276.6531,0,33.00298,-33.00298,340.8299,81.14983,0.1963365,34.48812,0,0,276.6531
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,15.91142,15.91142,0,0,0,15.91142,0,0,0,0,0,16.74887,15.91142,0,0,83.45346,243.6501,0,16.74887,-16.74887,323.1751,76.9463,0.1963365,17.50257,0,0,243.6501
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0633,226.9012,0,0,0,323.1751,76.9463,0.1963365,0,0,0,226.9012
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,68.69311,68.69311,81,0,22.761,68.69311,0,0,0,0,0,0,0,12.30689,11.69155,102.0633,226.9012,11.69155,0,11.69155,334.2667,79.58714,0.1963627,75.56242,0,81,226.9012
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,5.902416,5.902416,78.21821,0,22.05721,5.902416,0,0,0,0,0,0,0,72.31579,68.7,90.37177,237.4236,68.7,0,68.7,399.4412,95.10486,0.1964256,6.492657,0,81,237.4236
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,21.67177,299.2536,2.817197,0,2.817197,402.1138,95.7412,0.1964132,0,2.253757,0,302.0708
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,14.22099,14.22099,0,0,0,14.22099,98.96246,0,0,0,14.07344,14.96946,14.22099,0,0,18.85457,301.7891,0,0.896022,-0.896022,401.1693,95.51632,0.1964132,15.64309,11.25875,0,315.8625
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,16.10745,0,0,35.9576,0,0,0,0,19.85015,300.8931,19.85015,0,19.85015,420.0009,100,0.1963257,0,28.76608,0,336.8507
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,39.98052,39.98052,0,0,0,39.98052,112.0144,2.699179,0,0,44.78394,42.08476,39.98052,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,43.97857,35.82715,0,363.5422
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,55.16797,0,0,55.16797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,0,44.13438,0,373.9262
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,68.52715,68.52715,20.25,0,7.39125,68.52715,120.756,31.93262,0,0,82.75068,50.81806,48.27716,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,75.37988,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,59.25698,59.25698,0,0,0,59.25698,146.2709,24.29995,0,0,86.67571,62.37577,59.25698,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,65.18268,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,34.51068,34.51068,0,0,0,34.51068,194.6021,30.83148,0,0,67.15851,36.32703,34.51068,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,37.96175,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,104.2425,104.2425,48.52912,0,14.54587,104.2425,56.25886,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,114.6667,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,5.755343,5.755343,0,0,0,5.755343,283.6547,10.26705,0,0,16.3253,6.058256,5.755343,0,0,0,318.7582,0,0,0,420.0009,100,0.1963257,6.330877,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,98.29253,98.29253,81,0,22.761,98.29253,5.712973,0,0,0,5.615425,18.20266,17.29252,0,0,0,318.7582,0,12.58723,-12.58723,406.7327,96.84093,0.1963257,108.1218,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,13.98581,306.171,3.281205,0,3.281205,409.8456,97.58208,0.1963113,0,2.624964,0,309.4522
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70461,309.1241,0,0,0,409.8456,97.58208,0.1963113,0,0,0,309.1241
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70461,309.1241,0,0,0,409.8456,97.58208,0.1963113,0,0,0,309.1241
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70461,309.1241,0,0,0,409.8456,97.58208,0.1963113,0,0,0,309.1241
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,49.74754,49.74754,0,0,0,49.74754,0,0,7.105427E-15,0,0,52.36583,49.74754,0,0,10.70461,309.1241,0,52.36583,-52.36583,354.6471,84.43962,0.1963113,54.72229,0,0,309.1241
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,53.60308,53.60308,0,0,0,53.60308,0,0,7.105427E-15,0,0,56.42429,53.60308,0,0,68.88886,256.7582,0,56.42429,-56.42429,295.1707,70.2786,0.1963113,58.96338,0,0,256.7582
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.101034,2.101034,0,0,0,2.101034,0,0,4.440892E-16,0,0,2.211614,2.101034,0,0,131.5825,200.334,0,2.211614,-2.211614,292.8394,69.72354,0.1963113,2.311137,0,0,200.334
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,110.2317,110.2317,81,0,22.761,110.2317,0,0,0,0,0,30.77022,29.23171,0,0,134.0399,198.1223,0,30.77022,-30.77022,260.4048,62.00102,0.1963113,121.2549,0,81,198.1223
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,74.06417,74.06417,81,0,22.761,74.06417,0,0,0,0,0,0,0,6.935829,6.589037,168.229,167.3521,6.589037,0,6.589037,266.6557,63.48933,0.196326,81.47059,0,81,167.3521
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,76.60068,76.60068,81,0,22.761,76.60068,0,0,0,0,0,0,0,4.399323,4.179356,161.64,173.2823,4.179356,0,4.179356,270.6206,64.43335,0.1963353,84.26074,0,81,173.2823
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,74.31789,74.31789,81,0,22.761,74.31789,0,0,0,0,0,0,0,6.682114,6.348008,157.4606,177.0437,6.348008,0,6.348008,276.6429,65.86721,0.1963495,81.74967,0,81,177.0437
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.34884,44.34884,81,0,22.761,44.34884,0,0,0,0,0,0,0,36.65116,34.8186,151.1126,182.7569,34.8186,0,34.8186,309.6747,73.73192,0.1964272,48.78372,0,81,182.7569
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,10.28273,10.28273,81,0,22.761,10.28273,14.74348,1.421085E-14,0,0,1.516032,0,0,70.71727,67.18141,116.294,214.0936,68.69744,0,68.69744,374.8468,89.24905,0.1965074,11.311,1.212826,81,215.6097
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,84.14143,84.14143,81,0,22.761,84.14143,27.5955,0,0,0,23.21925,3.306766,3.141428,0,0,47.59655,275.9213,19.91248,0,19.91248,393.7374,93.74682,0.1965388,92.55557,18.5754,81,299.1406
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,59.32443,59.32443,0,0,0,59.32443,79.74529,0,0,0,47.30844,62.44677,59.32443,0,0,27.68407,293.8426,0,15.13833,-15.13833,377.7802,89.94749,0.1965388,65.25687,37.84675,0,341.151
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,65.20322,65.20322,35.3324,0,11.2071,65.20322,116.478,0,0,0,75.9474,31.44297,29.87082,0,0,44.50444,278.7042,44.50444,0,44.50444,420.0009,100,0.1964381,71.72354,60.75792,81,354.6516
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,26.7401,26.7401,0,0,0,26.7401,350.4507,65.56342,0,0,93.71089,28.14748,26.7401,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,29.41411,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,135.2594,135.2594,66.55943,0,19.10753,135.2594,72.2515,25.41117,0,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,148.7854,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,59.68317,59.68317,0,0,0,59.68317,144.4469,23.38609,0,0,86.21048,62.82439,59.68317,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,65.65149,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,87.18843,87.18843,20.25,0,7.39125,87.18843,104.479,20.63205,0,0,91.09356,70.46151,66.93843,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,95.90727,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,13.37022,13.37022,0,0,0,13.37022,553.2445,59.89608,0,0,73.96999,14.07391,13.37022,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,14.70724,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,5.791472,5.791472,0,0,0,5.791472,736.4223,36.55341,0,0,42.64969,6.096286,5.791472,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,6.370619,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,64.78568,64.78568,61.63824,0,17.86247,64.78568,5.11394,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1964381,71.26425,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,22.70655,22.70655,0,0,0,22.70655,0,0,3.552714E-15,0,0,23.90163,22.70655,0,0,0,318.7582,0,23.90163,-23.90163,394.8063,94.00131,0.1964381,24.9772,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,5.831956,5.831956,0,0,0,5.831956,0,0,8.881784E-16,0,0,6.138901,5.831956,0,0,26.55736,294.8566,0,6.138901,-6.138901,388.3354,92.46061,0.1964381,6.415151,0,0,294.8566
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,114.9949,114.9949,81,0,22.761,114.9949,0,0,0,0,0,35.78415,33.99495,0,0,33.37836,288.7177,0,35.78415,-35.78415,350.6155,83.47972,0.1964381,126.4944,0,81,288.7177
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,98.9937,98.9937,81,0,22.761,98.9937,0,0,0,0,0,18.94073,17.9937,0,0,73.13853,252.9335,0,18.94073,-18.94073,330.6502,78.72609,0.1964381,108.8931,0,81,252.9335
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,9.331634,9.331634,81,0,22.761,9.331634,0,0,0,0,0,0,0,71.66837,68.08495,94.18379,233.9928,68.08495,0,68.08495,395.2413,94.10488,0.1965207,10.2648,0,81,233.9928
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,44.19315,44.19315,0,0,0,44.19315,0,0,7.105427E-15,0,0,46.5191,44.19315,0,0,26.09884,295.2693,0,46.5191,-46.5191,346.2059,82.4298,0.1965207,48.61246,0,0,295.2693
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,35.65749,35.65749,0,0,0,35.65749,0,0,7.105427E-15,0,0,37.5342,35.65749,0,0,77.78674,248.7502,0,37.5342,-37.5342,306.6414,73.0097,0.1965207,39.22324,0,0,248.7502
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,42.53835,42.53835,0,0,0,42.53835,0,0,0,0,0,44.77721,42.53835,0,0,119.4914,211.216,0,44.77721,-44.77721,259.442,61.77179,0.1965207,46.79218,0,0,211.216
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.2439,166.4388,0,0,0,259.442,61.77179,0.1965207,0,0,0,166.4388
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,28.40948,28.40948,0,0,0,28.40948,0,0,3.552714E-15,0,0,29.90471,28.40948,0,0,169.2439,166.4388,0,29.90471,-29.90471,227.9197,54.26648,0.1965207,31.25043,0,0,166.4388
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,43.5199,43.5199,0,0,0,43.5199,0,0,7.105427E-15,0,0,45.81042,43.5199,0,0,202.4713,136.534,0,45.81042,-45.81042,179.6313,42.76926,0.1965207,47.87189,0,0,136.534
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,7.620811,7.620811,0,0,0,7.620811,36.77861,0,0,0,2.802829,8.021907,7.620811,0,0,253.3718,90.72363,0,5.219078,-5.219078,174.1299,41.45941,0.1965207,8.382893,2.242263,0,93.52646
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,59.47422,59.47422,0,0,0,59.47422,37.39009,0,7.105427E-15,0,22.23746,62.60445,59.47422,0,0,259.1707,85.50455,0,40.36698,-40.36698,131.5793,31.32835,0.1965207,65.42165,17.78997,0,107.742
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,189.2301,149.7,81,0,22.761,149.7,32.07538,0,39.53011,75.14923,48.01685,72.31579,68.7,0,0,304.0229,45.13757,0,24.29894,-24.29894,105.966,25.22995,0.1965207,208.1531,38.41348,81,93.15442
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,51.84089,51.84089,81,0,22.761,51.84089,117.1381,0,0,0,60.72541,0,0,29.15911,27.70116,331.0218,20.83863,88.42657,0,88.42657,189.8548,45.20344,0.1965141,57.02497,48.58033,81,81.56403
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,24.42377,24.42377,81,0,22.761,24.42377,390.4407,0,0,0,95.36034,0,0,56.57623,53.74742,242.5952,100.4225,149.1078,0,149.1078,331.3109,78.88338,0.1962427,26.86615,76.28827,81,195.7829
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,86.45866,86.45866,71.9962,0,20.48304,86.45866,125.7377,0,0,0,108.7111,15.22363,14.46245,0,0,93.48746,234.6195,93.48746,0,93.48746,420.0009,100,0.1961586,95.10452,86.96887,81,343.3306
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,67.96419,67.96419,20.25,0,7.39125,67.96419,163.4305,60.84873,0,0,111.0742,50.22546,47.71419,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,74.7606,88.85935,81,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,44.02476,44.02476,0,0,0,44.02476,204.3483,43.62201,0,0,89.96386,46.34185,44.02476,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,48.42723,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,27.65609,27.65609,0,0,0,27.65609,167.879,17.3171,0,0,46.42878,29.11168,27.65609,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,30.4217,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,81.22408,81.22408,61.50249,0,17.82813,81.22408,25.5584,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1961586,89.3465,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,56.65599,56.65599,0,0,0,56.65599,5.886373,0,7.105427E-15,0,3.334983,59.63789,56.65599,0,0,0,318.7582,0,56.30291,-56.30291,360.6524,85.86944,0.1961586,62.32159,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,37.51123,37.51123,0,0,0,37.51123,0,0,0,0,0,39.4855,37.51123,0,0,62.55878,262.4553,0,39.4855,-39.4855,319.031,75.95961,0.1961586,41.26235,0,0,262.4553
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,45.52693,45.52693,0,0,0,45.52693,0,0,0,0,0,47.92308,45.52693,0,0,106.4316,222.9698,0,47.92308,-47.92308,268.5156,63.93216,0.1961586,50.07962,0,0,222.9698
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.6794,175.0467,0,0,0,268.5156,63.93216,0.1961586,0,0,0,175.0467
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,19.27557,19.27557,0,0,0,19.27557,0,0,3.552714E-15,0,0,20.29007,19.27557,0,0,159.6794,175.0467,0,20.29007,-20.29007,247.128,58.83989,0.1961586,21.20312,0,0,175.0467
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,52.0461,52.0461,0,0,0,52.0461,0,0,7.105427E-15,0,0,54.78537,52.0461,0,0,182.224,154.7567,0,54.78537,-54.78537,189.3792,45.09019,0.1961586,57.25071,0,0,154.7567
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,7.433752,7.433752,0,0,0,7.433752,0,0,8.881784E-16,0,0,7.825001,7.433752,0,0,243.0966,99.9713,0,7.825001,-7.825001,181.1309,43.12632,0.1961586,8.177127,0,0,99.9713
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.597784,2.597784,0,0,0,2.597784,0,0,4.440892E-16,0,0,2.734509,2.597784,0,0,251.791,92.14629,0,2.734509,-2.734509,178.2485,42.44003,0.1961586,2.857562,0,0,92.14629
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.8294,89.41178,0,0,0,178.2485,42.44003,0.1961586,0,0,0,89.41178
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,7.661461,7.661461,0,0,0,7.661461,0,0,0,0,0,8.064695,7.661461,0,0,254.8294,89.41178,0,8.064695,-8.064695,169.7475,40.416,0.1961586,8.427607,0,0,89.41178
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,83.92715,83.92715,81,0,22.761,83.92715,0,0,0,0,0,3.081216,2.927155,0,0,263.7902,81.34709,0,3.081216,-3.081216,166.4996,39.64269,0.1961586,92.31987,0,81,81.34709
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,74.31316,74.31316,81,0,22.761,74.31316,0,0,0,0,0,0,0,6.686841,6.352499,267.2137,78.26587,6.352499,0,6.352499,172.5262,41.07757,0.1961726,81.74448,0,81,78.26587
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,260.8612,83.98312,71.45542,0,71.45542,240.3147,57.21767,0.1961863,0,2.204337,81,86.73854
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.854387,3.854387,76.17017,0,21.53905,3.854387,524.4608,0,0,0,20.21474,0,0,72.31579,68.7,189.4058,148.293,88.91474,0,88.91474,324.6667,77.30143,0.1961482,4.239825,16.17179,81,168.5077
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,52.87619,52.87619,81,0,22.761,52.87619,64.86597,0,0,0,34.29866,0,0,28.12381,26.71762,100.4911,228.3163,61.01627,0,61.01627,382.5518,91.08357,0.1962606,58.16381,27.43892,81,262.6149
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,16.26364,16.26364,0,0,0,16.26364,151.9188,0,0,0,24.70753,17.11962,16.26364,0,0,39.47479,283.2309,7.58791,0,7.58791,389.7503,92.7975,0.1962278,17.89001,19.76603,0,307.9384
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,74.93103,74.93103,59.74286,0,17.38294,74.93103,63.89133,7.105427E-15,0,0,47.87443,15.98755,15.18817,0,0,31.88688,290.06,31.88688,0,31.88688,420.0009,100,0.1962775,82.42413,38.29954,81,337.9344
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,76.13853,76.13853,40.46115,0,12.50467,76.13853,49.32474,0,0,0,37.55514,37.55514,35.67738,0,0,0,318.7582,0,0,0,420.0009,100,0.1962775,83.75239,30.04411,81,356.3134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,23.98373,23.98373,0,0,0,23.98373,263.068,37.84748,0,0,63.09351,25.24603,23.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1962775,26.3821,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,53.37674,53.37674,0,0,0,53.37674,128.0719,12.17458,0,0,68.36063,56.18604,53.37674,0,0,0,318.7582,0,0,0,420.0009,100,0.1962775,58.71441,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,148.8465,148.8465,81,0,22.761,148.8465,33.39636,0,2.842171E-14,14.03111,49.7093,71.41733,67.84646,0,0,0,318.7582,0,21.70802,-21.70802,397.1186,94.55185,0.1962775,163.7311,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,52.91397,52.91397,0,0,0,52.91397,28.82787,0,7.105427E-15,0,15.25397,55.69892,52.91397,0,0,24.12003,297.0502,0,40.44495,-40.44495,354.4859,84.40123,0.1962775,58.20537,12.20318,0,312.3042
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,69.05885,256.6053,24.05118,0,24.05118,377.3028,89.83382,0.1961736,0,19.24095,0,280.6564
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,55.84386,55.84386,0,0,0,55.84386,28.95935,0,7.105427E-15,0,16.17202,58.78301,55.84386,0,0,45.00767,278.2513,0,42.61099,-42.61099,332.3869,79.13958,0.1961736,61.42824,12.93762,0,294.4233
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,92.35321,235.6403,1.349442,0,1.349442,333.6671,79.44438,0.1961678,0,1.079553,0,236.9898
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,128.1757,128.1757,81,0,22.761,128.1757,0,0,0,0,0,49.65867,47.17574,0,0,91.00377,236.8548,0,49.65867,-49.65867,281.3222,66.98135,0.1961678,140.9933,0,81,236.8548
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,25.30305,25.30305,81,0,22.761,25.30305,0,0,0,0,0,0,0,55.69695,52.9121,146.1801,187.1962,52.9121,0,52.9121,331.5191,78.93295,0.1962838,27.83336,0,81,187.1962
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,149.6535,149.6535,81,0,22.761,149.6535,0,0,0,14.91891,0,72.2669,68.65355,0,0,93.26797,234.817,0,72.2669,-72.2669,255.3431,60.79585,0.1962838,164.6189,0,81,234.817
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,72.6731,72.6731,81,0,22.761,72.6731,0,0,0,0,0,0,0,8.326905,7.91056,173.5645,162.5502,7.91056,0,7.91056,262.8477,62.58266,0.1963011,79.94041,0,81,162.5502
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,112.7639,112.7639,81,0,22.761,112.7639,0,0,0,0,0,33.43573,31.76394,0,0,165.654,169.6697,0,33.43573,-33.43573,227.6033,54.19116,0.1963011,124.0403,0,81,169.6697
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,32.43776,32.43776,81,0,22.761,32.43776,0,0,0,0,0,0,0,48.56224,46.13413,202.8048,136.2339,46.13413,0,46.13413,271.37,64.61178,0.196402,35.68153,0,81,136.2339
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,70.11382,70.11382,81,0,22.761,70.11382,0,0,0,0,0,0,0,10.88618,10.34187,156.6706,177.7547,10.34187,0,10.34187,281.1812,66.94777,0.1964246,77.1252,0,81,177.7547
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,74.30582,74.30582,81,0,22.761,74.30582,0,0,0,0,0,0,0,6.694185,6.359476,146.3288,187.0623,6.359476,0,6.359476,287.2143,68.38422,0.1964384,81.7364,0,81,187.0623
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,35.70064,35.70064,81,0,22.761,35.70064,0,0,0,0,0,0,0,45.29936,43.03439,139.9693,192.7859,43.03439,0,43.03439,328.0403,78.10468,0.1965323,39.27071,0,81,192.7859
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,94.39365,94.39365,81,0,22.761,94.39365,0,0,0,0,0,14.09858,13.39365,0,0,96.93491,231.5168,0,14.09858,-14.09858,313.1791,74.56631,0.1965323,103.833,0,81,231.5168
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,23.36168,23.36168,81,0,22.761,23.36168,0,0,0,0,0,0,0,57.63832,54.75641,112.6,217.4182,54.75641,0,54.75641,365.1256,86.93449,0.1966515,25.69784,0,81,217.4182
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,61.8899,61.8899,0,0,0,61.8899,1.40265,0,7.105427E-15,0,0.8680989,65.14726,61.8899,0,0,57.84358,266.699,0,64.27917,-64.27917,297.3694,70.8021,0.1966515,68.07889,0.6944791,0,267.5671
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,87.42133,87.42133,81,0,22.761,87.42133,28.87026,0,0,0,25.23876,6.759292,6.421328,0,0,129.2649,202.4198,18.47947,0,18.47947,314.9006,74.97618,0.1966799,96.16346,20.19101,81,227.6586
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,11.22031,11.22031,81,0,22.761,11.22031,395.8415,0,0,0,44.41466,0,0,69.77969,66.2907,110.7854,219.0514,110.7054,0,110.7054,419.9249,99.98192,0.1965774,12.34235,35.53173,81,263.466
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,93.42664,93.42664,24.72664,0,8.523841,93.42664,80.8724,3.160534,0,0,75.55637,72.31579,68.7,0,0,0.08004322,318.6862,0.08004322,0,0.08004322,420.0009,100,0.1965771,102.7693,60.4451,81,394.2426
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,40.96121,40.96121,0,0,0,40.96121,252.3205,60.23647,0,0,103.3535,43.11707,40.96121,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,45.05733,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,98.16469,98.16469,29.46469,0,9.722567,98.16469,101.076,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,107.9812,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,62.34227,62.34227,0,0,0,62.34227,133.3966,17.53901,0,0,83.16245,65.62344,62.34227,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,68.57649,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,41.77477,41.77477,0,0,0,41.77477,164.8767,24.90343,0,0,68.87688,43.97344,41.77477,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,45.95224,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,25.20071,25.20071,0,0,0,25.20071,214.7744,27.59762,0,0,54.12468,26.52707,25.20071,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,27.72079,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,68.04988,68.04988,46.1629,0,13.94721,68.04988,33.85595,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1965771,74.85487,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,48.90293,48.90293,0,0,0,48.90293,6.955661,0,7.105427E-15,0,3.401522,51.47677,48.90293,0,0,0,318.7582,0,48.07525,-48.07525,369.3251,87.93436,0.1965771,53.79322,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,24.54637,24.54637,0,0,0,24.54637,0,0,3.552714E-15,0,0,25.83829,24.54637,0,0,53.41694,270.683,0,25.83829,-25.83829,342.0891,81.44963,0.1965771,27.00101,0,0,270.683
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,86.25904,86.25904,81,0,22.761,86.25904,0,0,0,0,0,5.535836,5.259045,0,0,82.12615,244.8447,0,5.535836,-5.535836,336.2538,80.06028,0.1965771,94.88495,0,81,244.8447
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,39.96365,39.96365,0,0,0,39.96365,0,0,0,0,0,42.067,39.96365,0,0,88.27708,239.3089,0,42.067,-42.067,291.9113,69.50256,0.1965771,43.96001,0,0,239.3089
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,41.49733,41.49733,0,0,0,41.49733,0,0,7.105427E-15,0,0,43.6814,41.49733,0,0,135.0182,197.2419,0,43.6814,-43.6814,245.8671,58.53967,0.1965771,45.64706,0,0,197.2419
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.5531,153.5605,0,0,0,245.8671,58.53967,0.1965771,0,0,0,153.5605
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.5531,153.5605,0,0,0,245.8671,58.53967,0.1965771,0,0,0,153.5605
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,12.42173,12.42173,0,0,0,12.42173,0,0,1.776357E-15,0,0,13.0755,12.42173,0,0,183.5531,153.5605,0,13.0755,-13.0755,232.0843,55.25806,0.1965771,13.6639,0,0,153.5605
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,18.0633,18.0633,0,0,0,18.0633,0,0,3.552714E-15,0,0,19.014,18.0633,0,0,198.0814,140.485,0,19.014,-19.014,212.0418,50.48604,0.1965771,19.86963,0,0,140.485
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.55214,4.55214,0,0,0,4.55214,0,0,8.881784E-16,0,0,4.791726,4.55214,0,0,219.2081,121.4709,0,4.791726,-4.791726,206.9909,49.28344,0.1965771,5.007354,0,0,121.4709
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.73885,41.73885,0,0,0,41.73885,0,0,7.105427E-15,0,0,43.93563,41.73885,0,0,224.5322,116.6792,0,43.93563,-43.93563,160.6786,38.25674,0.1965771,45.91273,0,0,116.6792
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,35.16095,35.16095,0,0,0,35.16095,0,0,0,0,0,37.01152,35.16095,0,0,273.3496,72.74359,0,37.01152,-37.01152,121.6651,28.96782,0.1965771,38.67704,0,0,72.74359
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,314.4735,35.73207,2.698398,0,2.698398,124.225,29.57732,0.1965655,0,2.158718,0,38.43047
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,103.3711,103.3711,81,0,22.761,103.3711,10.02889,0,0,0,10.36698,23.54856,22.37113,0,0,311.7751,38.16063,0,13.18158,-13.18158,110.3304,26.26909,0.1965655,113.7082,8.293582,81,48.5276
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,87.98988,87.98988,81,0,22.761,87.98988,28.89827,0,0,0,25.42755,7.357773,6.989884,0,0,326.4213,24.97905,18.06978,0,18.06978,127.4729,30.35063,0.1965933,96.78887,20.34204,81,50.4066
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,76.36917,76.36917,81,0,22.761,76.36917,46.94139,0,0,0,35.84875,0,0,4.63083,4.399289,308.3515,41.24185,40.24804,0,40.24804,165.6555,39.44172,0.1966579,84.00609,28.679,81,77.0906
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,27.04539,27.04539,81,0,22.761,27.04539,177.3791,0,0,0,47.97287,0,0,53.95461,51.25688,268.1035,77.46509,99.22974,0,99.22974,259.7932,61.85538,0.1966049,29.74993,38.3783,81,125.438
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,36.89836,36.89836,81,0,22.761,36.89836,152.1403,0,0,0,56.13727,0,0,44.10164,41.89656,168.8737,166.7719,98.03383,0,98.03383,352.7962,83.99892,0.1965572,40.5882,44.90982,81,222.9091
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,59.1674,59.1674,0,0,0,59.1674,99.32829,0,0,0,58.76997,62.28147,59.1674,0,0,70.83991,255.0023,0,3.511506,-3.511506,349.0948,83.11763,0.1965572,65.08414,47.01597,0,313.7723
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,68.19312,68.19312,78.96944,0,22.24727,68.19312,92.96845,0,0,0,63.39809,0,0,10.77632,10.2375,74.74158,251.4908,73.6356,0,73.6356,418.9516,99.75018,0.1966012,75.01244,50.71848,81,314.8889
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,50.05909,50.05909,0,0,0,50.05909,91.59255,0,0,0,45.8504,52.69377,50.05909,0,0,1.105991,317.7628,0,6.843378,-6.843378,411.738,98.03268,0.1966012,55.06499,36.68032,0,363.6132
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,21.05541,21.05541,0,0,0,21.05541,87.12782,0,0,0,18.34512,22.16359,21.05541,0,0,8.709744,310.9195,0,3.818468,-3.818468,407.713,97.07434,0.1966012,23.16095,14.67609,0,329.2646
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,48.48453,48.48453,0,0,0,48.48453,42.6152,0,0,0,20.66178,51.03635,48.48453,0,0,12.95249,307.101,0,30.37457,-30.37457,375.6954,89.45111,0.1966012,53.33298,16.52943,0,327.7628
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,46.70201,276.7264,14.26107,0,14.26107,389.2247,92.67236,0.1965405,0,11.40886,0,290.9875
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,48.47843,48.47843,0,0,0,48.47843,5.522162,0,7.105427E-15,0,2.677058,51.02993,48.47843,0,0,32.44093,289.5614,0,48.35287,-48.35287,338.2563,80.53705,0.1965405,53.32627,2.141646,0,292.2384
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,56.78532,56.78532,0,0,0,56.78532,0,0,7.105427E-15,0,0,59.77402,56.78532,0,0,86.16634,241.2085,0,59.77402,-59.77402,275.2489,65.53532,0.1965405,62.46385,0,0,241.2085
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.5819,181.4345,0,0,0,275.2489,65.53532,0.1965405,0,0,0,181.4345
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,15.63533,15.63533,0,0,0,15.63533,0,0,1.776357E-15,0,0,16.45824,15.63533,0,0,152.5819,181.4345,0,16.45824,-16.45824,257.9004,61.40474,0.1965405,17.19886,0,0,181.4345
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,43.41778,43.41778,0,0,0,43.41778,0,0,0,0,0,45.70292,43.41778,0,0,170.8689,164.9763,0,45.70292,-45.70292,209.7253,49.93449,0.1965405,47.75956,0,0,164.9763
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,78.32692,78.32692,81,0,22.761,78.32692,0,0,0,0,0,0,0,2.67308,2.539426,221.6499,119.2733,2.539426,0,2.539426,212.1344,50.50809,0.1965459,86.15961,0,81,119.2733
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,62.65936,62.65936,81,0,22.761,62.65936,0,0,0,0,0,0,0,18.34064,17.42361,219.1105,121.5588,17.42361,0,17.42361,228.6639,54.44368,0.1965834,68.92529,0,81,121.5588
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,29.98029,29.98029,81,0,22.761,29.98029,0,0,0,0,0,0,0,51.01971,48.46873,201.6868,137.2401,48.46873,0,48.46873,274.6454,65.39162,0.1966876,32.97832,0,81,137.2401
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,20.98087,20.98087,81,0,22.761,20.98087,0,0,0,0,0,0,0,60.01913,57.01818,153.2181,180.8619,57.01818,0,57.01818,328.7375,78.27069,0.1968099,23.07895,0,81,180.8619
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,20.87924,20.87924,81,0,22.761,20.87924,0,0,0,0,0,0,0,60.12076,57.11472,96.19994,232.1783,57.11472,0,57.11472,382.9214,91.17157,0.1969321,22.96716,0,81,232.1783
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.08522,283.5815,0,0,0,382.9214,91.17157,0.1969321,0,0,0,283.5815
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,27.32735,27.32735,0,0,0,27.32735,0,0,3.552714E-15,0,0,28.76564,27.32735,0,0,39.08522,283.5815,0,28.76564,-28.76564,352.5997,83.95214,0.1969321,30.06009,0,0,283.5815
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,71.04704,254.8159,1.831921,0,1.831921,354.3376,84.36593,0.1969243,0,1.465537,0,256.6478
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,30.01282,30.01282,0,0,0,30.01282,77.86791,0,3.552714E-15,0,23.37036,31.59244,30.01282,0,0,69.21512,256.4646,0,8.222087,-8.222087,345.6708,82.3024,0.1969243,33.0141,18.69629,0,279.835
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,78.35077,248.2425,44.74187,0,44.74187,388.1166,92.40854,0.1967343,0,35.7935,0,292.9844
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,44.10745,44.10745,0,0,0,44.10745,125.3997,0,0,0,55.31063,46.4289,44.10745,0,0,33.6089,288.5102,8.881735,0,8.881735,396.5426,94.41471,0.1966966,48.5182,44.2485,0,343.8209
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,23.2447,23.2447,0,0,0,23.2447,344.4266,30.86565,0,0,80.06091,24.4681,23.2447,0,0,24.72716,296.5038,24.72716,0,24.72716,420.0009,100,0.1965918,25.56917,64.04873,0,376.5647
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,71.74438,71.74438,20.25,0,7.39125,71.74438,135.4862,42.99914,0,0,97.20375,54.20461,51.49438,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,78.91882,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,103.0785,103.0785,34.37849,0,10.96576,103.0785,77.78172,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,113.3863,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,135.8646,135.8646,67.1646,0,19.26064,135.8646,70.47966,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,149.451,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,36.65083,36.65083,0,0,0,36.65083,197.0869,33.65416,0,0,72.23399,38.57982,36.65083,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,40.31591,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,71.64095,71.64095,20.85743,0,7.54493,71.64095,74.61701,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,78.80505,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.508393,3.508393,0,0,0,3.508393,818.4255,25.02054,0,0,28.71358,3.693045,3.508393,0,0,0,318.7582,0,0,0,420.0009,100,0.1965918,3.859232,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,58.22355,58.22355,0,0,0,58.22355,28.73923,0,7.105427E-15,0,16.733,61.28794,58.22355,0,0,0,318.7582,0,44.55494,-44.55494,373.0358,88.81787,0.1965918,64.0459,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,63.76995,63.76995,81,0,22.761,63.76995,5.323139,0,0,0,3.394563,0,0,17.23005,16.36855,49.50549,274.2033,19.76311,0,19.76311,391.7847,93.2819,0.196632,70.14694,2.715651,81,277.5978
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,21.19717,21.19717,0,0,0,21.19717,0,0,0,0,0,22.31281,21.19717,0,0,29.74238,291.9901,0,22.31281,-22.31281,368.265,87.68196,0.196632,23.31689,0,0,291.9901
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.53439,269.6773,0,0,0,368.265,87.68196,0.196632,0,0,0,269.6773
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,8.554801,8.554801,0,0,0,8.554801,0,0,1.776357E-15,0,0,9.005054,8.554801,0,0,54.53439,269.6773,0,9.005054,-9.005054,358.7728,85.42193,0.196632,9.410281,0,0,269.6773
