Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,15.32754,15.32754,0,0,0,15.32754,0,0,1.776357E-15,0,0,16.13425,15.32754,0,0,64.54001,260.6722,0,16.13425,-16.13425,341.7658,81.37265,0.196632,16.86029,0,0,260.6722
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,21.52702,21.52702,0,0,0,21.52702,0,0,0,0,0,22.66002,21.52702,0,0,82.46696,244.538,0,22.66002,-22.66002,317.8801,75.68558,0.196632,23.67972,0,0,244.538
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,51.79784,51.79784,0,0,0,51.79784,0,0,7.105427E-15,0,0,54.52404,51.79784,0,0,107.6448,221.8779,0,54.52404,-54.52404,260.4067,62.00146,0.196632,56.97763,0,0,221.8779
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,57.64166,57.64166,0,0,0,57.64166,0,0,7.105427E-15,0,0,60.67543,57.64166,0,0,168.227,167.3539,0,60.67543,-60.67543,196.4492,46.77351,0.196632,63.40583,0,0,167.3539
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,30.93273,30.93273,0,0,0,30.93273,0,0,3.552714E-15,0,0,32.56077,30.93273,0,0,235.6442,106.6785,0,32.56077,-32.56077,162.1271,38.60161,0.196632,34.02601,0,0,106.6785
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.37083,46.37083,0,0,0,46.37083,0,0,0,0,0,48.8114,46.37083,0,0,271.8228,74.1177,0,48.8114,-48.8114,110.6754,26.35122,0.196632,51.00791,0,0,74.1177
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,18.83161,18.83161,0,0,0,18.83161,0,0,0,0,0,19.82275,18.83161,0,0,326.0577,25.3063,0,19.82275,-19.82275,89.78034,21.37623,0.196632,20.71477,0,0,25.3063
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,78.01812,78.01812,81,0,22.761,78.01812,0,0,0,0,0,0,0,2.98188,2.832786,348.083,5.483557,2.832786,0,2.832786,92.46776,22.01609,0.196638,85.81993,0,81,5.483557
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,54.15692,54.15692,81,0,22.761,54.15692,3.693494,0,0,0,2.000282,0,0,26.84308,25.50093,345.2502,8.033065,27.50121,0,27.50121,118.5577,28.22797,0.1966956,59.57261,1.600226,81,10.03335
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,27.08442,27.08442,81,0,22.761,27.08442,28.11535,0,0,0,7.614879,0,0,53.91558,51.2198,317.749,32.78415,58.83468,0,58.83468,174.3732,41.51734,0.1968139,29.79286,6.091903,81,40.39903
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,164.1685,149.7,81,0,22.761,149.7,12.28819,0,14.46855,30.8854,18.39542,72.31579,68.7,0,0,258.9143,85.73537,0,53.92036,-53.92036,117.5361,27.98474,0.1968139,180.5854,14.71634,81,104.1308
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,104.8117,104.8117,81,0,22.761,104.8117,35.54668,0,0,0,37.25707,25.06491,23.81167,0,0,318.8258,31.815,12.19216,0,12.19216,129.1026,30.73866,0.1968323,115.2928,29.80566,81,69.07207
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,121.0694,121.0694,81,0,22.761,121.0694,37.82148,0,0,2.827606,45.79023,42.17827,40.06936,0,0,306.6336,42.78794,3.611956,0,3.611956,132.5292,31.55451,0.1968378,133.1763,36.63218,81,88.57817
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,37.99146,37.99146,81,0,22.761,37.99146,97.74095,0,0,0,37.13321,0,0,43.00854,40.85812,303.0217,46.0387,77.99133,0,77.99133,206.5183,49.17092,0.1968748,41.7906,29.70657,81,83.17191
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,102.959,102.959,81,0,22.761,102.959,75.05074,0,0,0,77.27151,23.11476,21.95902,0,0,225.0304,116.2309,54.15675,0,54.15675,257.8959,61.40366,0.1969279,113.2549,61.81721,81,193.5024
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,34.60153,34.60153,81,0,22.761,34.60153,185.292,0,0,0,64.11388,0,0,46.39847,44.07855,170.8736,164.972,108.1924,0,108.1924,360.5362,85.84179,0.1968375,38.06168,51.2911,81,229.0858
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,117.4846,117.4846,81,0,22.761,117.4846,60.23626,0,0,0,70.76836,38.4049,36.48465,0,0,62.68119,262.3452,32.36346,0,32.36346,391.2389,93.15194,0.196886,129.2331,56.61469,81,333.1135
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,72.56043,72.56043,74.28007,0,21.06086,72.56043,39.28806,0,0,0,28.50759,0,0,1.719631,1.63365,30.31773,291.4723,30.14124,0,30.14124,419.8334,99.96014,0.1969322,79.81647,22.80607,81,319.9799
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,63.63379,63.63379,41.85674,0,12.85776,63.63379,36.30099,5.301315E-15,0,0,23.0997,22.92321,21.77705,0,0,0.1764885,318.5994,0.1764885,0,0.1764885,420.0009,100,0.1969325,69.99717,18.47976,81,341.6991
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,101.5516,101.5516,81,0,22.761,101.5516,14.09162,3.552714E-15,0,0,14.31027,21.63326,20.55159,0,0,0,318.7582,0,7.322989,-7.322989,412.2817,98.16212,0.1969325,111.7067,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,80.35055,80.35055,81,0,22.761,80.35055,4.436044,0,0,0,3.564386,0,0,0.6494488,0.6169763,8.136655,311.4352,4.181362,0,4.181362,416.2485,99.10659,0.1969391,88.3856,2.851509,81,314.9996
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,167.031,149.7,81,0,22.761,149.7,0,0,17.33097,34.03407,0,72.31579,68.7,0,0,3.955293,315.1985,0,72.31579,-72.31579,340.021,80.95721,0.1969391,183.7341,0,81,315.1985
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,139.0834,139.0834,81,0,22.761,139.0834,0,0,0,3.291744,0,61.14042,58.0834,0,0,84.30617,242.8827,0,61.14042,-61.14042,275.5733,65.61256,0.1969391,152.9917,0,81,242.8827
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,117.5428,117.5428,81,0,22.761,117.5428,0,0,0,0,0,38.46609,36.54278,0,0,152.24,181.7422,0,38.46609,-38.46609,235.0265,55.95858,0.1969391,129.2971,0,81,181.7422
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.9801,143.2762,68.7,0,68.7,300.201,71.4763,0.1969627,0,0,81,143.2762
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,22.23812,22.23812,81,0,22.761,22.23812,0,0,0,0,0,0,0,58.76188,55.82378,126.2801,205.1062,55.82378,0,55.82378,353.1601,84.08558,0.1970803,24.46193,0,81,205.1062
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,106.061,106.061,81,0,22.761,106.061,0,0,0,0,0,26.37997,25.06097,0,0,70.45628,255.3476,0,26.37997,-26.37997,325.3532,77.4649,0.1970803,116.6671,0,81,255.3476
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,29.4954,29.4954,81,0,22.761,29.4954,0,0,0,0,0,0,0,51.5046,48.92937,99.76736,228.9676,48.92937,0,48.92937,371.7717,88.51689,0.1971832,32.44494,0,81,228.9676
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,36.91977,36.91977,0,0,0,36.91977,0,0,7.105427E-15,0,0,38.86292,36.91977,0,0,50.838,273.004,0,38.86292,-38.86292,330.8066,78.76331,0.1971832,40.61175,0,0,273.004
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,39.9668,39.9668,0,0,0,39.9668,0,0,7.105427E-15,0,0,42.07031,39.9668,0,0,94.01902,234.1411,0,42.07031,-42.07031,286.4606,68.20476,0.1971832,43.96347,0,0,234.1411
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.00032,7.00032,0,0,0,7.00032,0,0,8.881784E-16,0,0,7.368758,7.00032,0,0,140.7638,192.0708,0,7.368758,-7.368758,278.6932,66.35539,0.1971832,7.700352,0,0,192.0708
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,27.32947,27.32947,0,0,0,27.32947,0,0,3.552714E-15,0,0,28.76786,27.32947,0,0,148.9513,184.702,0,28.76786,-28.76786,248.3692,59.13541,0.1971832,30.06241,0,0,184.702
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,39.63368,39.63368,0,0,0,39.63368,5.923117,0,0,0,2.347549,41.71966,39.63368,0,0,180.9156,155.9342,0,39.37211,-39.37211,206.8674,49.25404,0.1971832,43.59705,1.878039,0,158.2817
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.09195667,0.09195667,0,0,0,0.09195667,20805.9,0,0,0,19.13242,0.0967965,0.09195667,0,0,224.6624,116.5621,19.03562,0,19.03562,224.9261,53.55374,0.1971034,0.1011523,15.30593,0,135.6945
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,60.63612,60.63612,0,0,0,60.63612,58.97117,0,7.105427E-15,0,35.75783,63.8275,60.63612,0,0,205.6268,133.6941,0,28.06966,-28.06966,195.3381,46.50898,0.1971034,66.69973,28.60626,0,169.452
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.782256,2.782256,0,0,0,2.782256,2568.092,0,0,0,71.4509,2.928691,2.782256,0,0,236.8153,105.6245,68.52221,0,68.52221,260.344,61.98654,0.1968166,3.060482,57.16072,0,177.0754
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,82.92528,82.92528,81,0,22.761,82.92528,103.3875,0,0,0,85.73441,2.026607,1.925277,0,0,168.2931,167.2944,83.70779,0,83.70779,339.7562,80.89417,0.1968294,91.2178,68.58752,81,253.0289
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,46.46437,46.46437,0,0,0,46.46437,187.438,0,0,0,87.09188,48.90986,46.46437,0,0,84.58529,242.6315,38.18201,0,38.18201,375.9788,89.51859,0.1966702,51.11081,69.6735,0,329.7233
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,31.89496,0,0,78.29824,0,0,0,0,46.40328,276.9953,46.40328,0,46.40328,420.0009,100,0.1964771,0,62.6386,0,355.2935
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,64.41618,64.41618,20.25,0,7.39125,64.41618,123.1821,32.85849,0,0,79.34921,46.49071,44.16617,0,0,0,318.7582,0,0,0,420.0009,100,0.1964771,70.85779,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,166.3882,149.7,81,0,22.761,149.7,41.51442,0,16.68821,33.32703,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1964771,183.027,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,15.26144,15.26144,0,0,0,15.26144,385.4594,31.46342,0,0,58.82664,16.06467,15.26144,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1964302,16.78758,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,25.43015,25.43015,0,0,0,25.43015,112.5562,1.854629,0,0,28.62321,26.76858,25.43015,0,0,0,318.7582,0,0,0,420.0009,100,0.1964302,27.97316,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,121.8717,121.8717,81,0,22.761,121.8717,17.5371,7.105427E-15,0,0,21.37277,43.02288,40.87173,0,0,0,318.7582,0,21.65011,-21.65011,397.1796,94.56638,0.1964302,134.0589,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,37.58471,37.58471,0,0,0,37.58471,9.186666,0,0,0,3.452781,39.56285,37.58471,0,0,24.05568,297.1081,0,36.11007,-36.11007,359.1163,85.5037,0.1964302,41.34317,2.762225,0,300.5609
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.17797,260.998,0,0,0,359.1163,85.5037,0.1964302,0,0,0,260.998
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,107.2302,107.2302,81,0,22.761,107.2302,0,0,0,0,0,27.61071,26.23018,0,0,64.17797,260.998,0,27.61071,-27.61071,330.012,78.57413,0.1964302,117.9532,0,81,260.998
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,97.89995,97.89995,81,0,22.761,97.89995,0,0,0,0,0,17.78942,16.89995,0,0,94.85654,233.3873,0,17.78942,-17.78942,311.2603,74.10945,0.1964302,107.6899,0,81,233.3873
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,33.46399,33.46399,81,0,22.761,33.46399,0,0,0,0,0,0,0,47.53601,45.15921,114.6226,215.5979,45.15921,0,45.15921,354.1021,84.30986,0.1965251,36.81039,0,81,215.5979
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.46335,256.2412,0,0,0,354.1021,84.30986,0.1965251,0,0,0,256.2412
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,74.49918,74.49918,81,0,22.761,74.49918,0,0,0,0,0,0,0,6.500821,6.17578,69.46335,256.2412,6.17578,0,6.17578,359.961,85.70483,0.1965381,81.9491,0,81,256.2412
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,14.55072,14.55072,0,0,0,14.55072,0,0,1.776357E-15,0,0,15.31655,14.55072,0,0,63.28757,261.7994,0,15.31655,-15.31655,343.8159,81.86077,0.1965381,16.0058,0,0,261.7994
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,57.2598,57.2598,0,0,0,57.2598,0,0,7.105427E-15,0,0,60.27347,57.2598,0,0,80.30596,246.4829,0,60.27347,-60.27347,280.2821,66.7337,0.1965381,62.98578,0,0,246.4829
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,42.01418,42.01418,0,0,0,42.01418,0,0,0,0,0,44.22545,42.01418,0,0,147.2765,186.2094,0,44.22545,-44.22545,233.6644,55.63427,0.1965381,46.2156,0,0,186.2094
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,47.84381,47.84381,0,0,0,47.84381,0,0,7.105427E-15,0,0,50.36191,47.84381,0,0,196.4159,141.9839,0,50.36191,-50.36191,180.5783,42.99474,0.1965381,52.6282,0,0,141.9839
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,40.92102,40.92102,0,0,0,40.92102,0,0,7.105427E-15,0,0,43.07476,40.92102,0,0,252.3736,91.62203,0,43.07476,-43.07476,135.1735,32.1841,0.1965381,45.01313,0,0,91.62203
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,86.58751,86.58751,81,0,22.761,86.58751,3.030241,0,1.421085E-14,0,2.623811,5.881592,5.587513,0,0,300.2344,48.54727,0,3.257782,-3.257782,131.7395,31.36648,0.1965381,95.24626,2.099049,81,51.17108
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,101.7974,101.7974,81,0,22.761,101.7974,15.0523,0,0,0,15.32285,21.89198,20.79738,0,0,303.8542,45.28949,0,6.569133,-6.569133,124.815,29.7178,0.1965381,111.9771,12.25828,81,60.61234
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,75.10905,75.10905,81,0,22.761,75.10905,43.20903,0,0,0,32.4539,0,0,5.890943,5.596396,311.1532,38.72035,38.0503,0,38.0503,160.9127,38.31247,0.1965981,82.61996,25.96312,81,71.17426
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,38.94767,38.94767,81,0,22.761,38.94767,143.9311,0,0,0,56.05779,0,0,42.05233,39.94971,273.1029,72.96562,96.00751,0,96.00751,251.9934,59.99831,0.1965602,42.84244,44.84623,81,129.0234
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,8.558233,8.558233,80.87402,0,22.72913,8.558233,1019.025,0,0,0,87.21054,0,0,72.31579,68.7,177.0954,159.3724,155.9105,0,155.9105,399.9031,95.21484,0.1962745,9.414056,69.76843,81,246.5829
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,142.4374,142.4374,77.23342,0,21.80806,142.4374,63.05972,0,0,6.981133,89.82061,68.63576,65.20397,0,0,21.18485,299.6919,21.18485,0,21.18485,420.0009,100,0.1962079,156.6811,71.85649,81,389.5125
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,15.14332,15.14332,0,0,0,15.14332,594.3029,74.05685,0,0,89.99718,15.94034,15.14332,0,0,0,318.7582,0,0,0,420.0009,100,0.1962079,16.65765,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,40.51987,40.51987,0,0,0,40.51987,220.1512,46.55248,0,0,89.20498,42.6525,40.51987,0,0,0,318.7582,0,0,0,420.0009,100,0.1962079,44.57187,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,99.13856,99.13856,39.0047,0,12.13619,99.13856,63.84882,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1962079,109.0524,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962079,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962079,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,116.9908,116.9908,81,0,22.761,116.9908,10.92592,0,0,0,12.78233,37.8851,35.99085,0,0,0,318.7582,0,25.10278,-25.10278,393.5402,93.69986,0.1962079,128.6899,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,30.63792,30.63792,0,0,0,30.63792,10.92335,0,7.105427E-15,0,3.346687,32.25044,30.63792,0,0,27.89197,293.6555,0,28.90375,-28.90375,363.073,86.44577,0.1962079,33.70171,2.677349,0,297.0021
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,140.4041,140.4041,81,0,22.761,140.4041,0,0,0,4.744519,0,62.53064,59.40411,0,0,60.00725,264.7517,0,62.53064,-62.53064,297.1599,70.75221,0.1962079,154.4445,0,81,264.7517
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,100.5114,100.5114,81,0,22.761,100.5114,0,0,0,0,0,20.53835,19.51143,0,0,129.4857,202.2211,0,20.53835,-20.53835,275.5106,65.59762,0.1962079,110.5626,0,81,202.2211
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,55.65238,55.65238,81,0,22.761,55.65238,0,0,0,0,0,0,0,25.34762,24.08024,152.3061,181.6827,24.08024,0,24.08024,298.3551,71.03678,0.1962583,61.21762,0,81,181.6827
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,51.06312,51.06312,81,0,22.761,51.06312,0,0,0,0,0,0,0,29.93688,28.44004,128.2259,203.3549,28.44004,0,28.44004,325.3357,77.46072,0.1963177,56.16943,0,81,203.3549
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,80.37138,80.37138,81,0,22.761,80.37138,0,0,0,0,0,0,0,0.6286191,0.5971882,99.78586,228.951,0.5971882,0,0.5971882,325.9022,77.5956,0.1963189,88.40852,0,81,228.951
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,46.71104,46.71104,81,0,22.761,46.71104,0,0,0,0,0,0,0,34.28896,32.57451,99.18867,229.4884,32.57451,0,32.57451,356.8051,84.95342,0.1963869,51.38214,0,81,229.4884
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.011157,7.011157,0,0,0,7.011157,0,0,8.881784E-16,0,0,7.380165,7.011157,0,0,66.61416,258.8055,0,7.380165,-7.380165,349.0257,83.1012,0.1963869,7.712272,0,0,258.8055
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,28.29979,28.29979,0,0,0,28.29979,0,0,3.552714E-15,0,0,29.78925,28.29979,0,0,74.81435,251.4253,0,29.78925,-29.78925,317.6251,75.62487,0.1963869,31.12976,0,0,251.4253
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,72.18546,72.18546,81,0,22.761,72.18546,0,0,0,0,0,0,0,8.81454,8.373813,107.9135,221.6361,8.373813,0,8.373813,325.5692,77.51632,0.1964044,79.40401,0,81,221.6361
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,13.23628,13.23628,81,0,22.761,13.23628,0,0,0,0,0,0,0,67.76373,64.37554,99.5397,229.1725,64.37554,0,64.37554,386.6412,92.05724,0.1964971,14.5599,0,81,229.1725
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.16416,287.1105,0,0,0,386.6412,92.05724,0.1964971,0,0,0,287.1105
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,33.75407,33.75407,0,0,0,33.75407,6.519483,0,7.105427E-15,0,2.200591,35.5306,33.75407,0,0,35.16416,287.1105,0,33.33001,-33.33001,351.5083,83.69228,0.1964971,37.12948,1.760473,0,289.3111
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,60.99523,60.99523,0,0,0,60.99523,35.10128,0,0,0,21.41011,64.20551,60.99523,0,0,72.1975,253.7805,0,42.79539,-42.79539,306.398,72.95175,0.1964971,67.09475,17.12809,0,275.1906
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,145.0075,145.0075,81,0,22.761,145.0075,30.87743,0,0,9.808248,44.77459,67.37631,64.0075,0,0,119.7479,210.9851,0,22.60172,-22.60172,282.5737,67.2793,0.1964971,159.5082,35.81967,81,255.7597
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,0,68.40574,0,0,72.31579,68.7,144.861,188.3834,137.1057,0,137.1057,412.6436,98.24828,0.1962404,0,54.72459,81,256.7891
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,56.00107,56.00107,0,0,0,56.00107,130.2876,6.258746,0,0,72.96247,58.9485,56.00107,0,0,7.755228,311.7785,7.755228,0,7.755228,420.0009,100,0.1962087,61.60118,58.36998,0,384.741
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,98.65999,98.65999,29.95999,0,9.847878,98.65999,101.3331,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1962087,108.526,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962087,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962087,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962087,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,56.67505,56.67505,0,0,0,56.67505,85.20075,0,0,0,48.28757,59.65795,56.67505,0,0,0,318.7582,0,11.37038,-11.37038,408.0154,97.14633,0.1962087,62.34256,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,53.63698,53.63698,0,0,0,53.63698,79.32268,0,7.105427E-15,0,42.54629,56.45998,53.63698,0,0,12.63375,307.3878,0,13.91369,-13.91369,393.3491,93.65436,0.1962087,59.00068,34.03703,0,349.9341
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,75.30331,75.30331,79.81039,0,22.46003,75.30331,31.00675,0,0,0,23.34911,0,0,4.507084,4.28173,28.09341,293.4742,27.63084,0,27.63084,419.562,99.89552,0.1962521,82.83364,18.67929,81,316.8233
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.161268,0,0,3.623837,0,0,0,0,0.4625691,318.3419,0.4625691,0,0.4625691,420.0009,100,0.1962502,0,2.89907,0,321.9658
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,53.39029,53.39029,0,0,0,53.39029,0,0,7.105427E-15,0,0,56.20031,53.39029,0,0,0,318.7582,0,56.20031,-56.20031,360.7605,85.89519,0.1962502,58.72932,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,113.3961,113.3961,81,0,22.761,113.3961,0,0,1.421085E-14,0,0,34.10111,32.39606,0,0,62.44479,262.5579,0,34.10111,-34.10111,324.8148,77.3367,0.1962502,124.7357,0,81,262.5579
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,53.49516,53.49516,81,0,22.761,53.49516,0,0,0,0,0,0,0,27.50484,26.1296,100.3349,228.4568,26.1296,0,26.1296,349.6035,83.23876,0.1963044,58.84468,0,81,228.4568
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,45.17498,45.17498,0,0,0,45.17498,0,0,7.105427E-15,0,0,47.55262,45.17498,0,0,74.20531,251.9734,0,47.55262,-47.55262,299.4786,71.3043,0.1963044,49.69249,0,0,251.9734
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,52.127,52.127,0,0,0,52.127,0,0,0,0,0,54.87053,52.127,0,0,127.0416,204.4208,0,54.87053,-54.87053,241.64,57.53322,0.1963044,57.3397,0,0,204.4208
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,23.04575,23.04575,0,0,0,23.04575,0,0,0,0,0,24.25868,23.04575,0,0,188.0088,149.5503,0,24.25868,-24.25868,216.0691,51.44493,0.1963044,25.35032,0,0,149.5503
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,21.18056,21.18056,0,0,0,21.18056,0,0,0,0,0,22.29533,21.18056,0,0,214.9629,125.2916,0,22.29533,-22.29533,192.5678,45.84938,0.1963044,23.29862,0,0,125.2916
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,68.98611,68.98611,81,0,22.761,68.98611,0,0,0,0,0,0,0,12.0139,11.4132,239.7355,102.9963,11.4132,0,11.4132,203.3953,48.42736,0.1963281,75.88471,0,81,102.9963
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,28.04168,28.04168,81,0,22.761,28.04168,0,0,0,0,0,0,0,52.95832,50.31041,228.3223,113.2682,50.31041,0,50.31041,251.1239,59.79129,0.1964324,30.84584,0,81,113.2682
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,69.53986,69.53986,81,0,22.761,69.53986,0,-1.776357E-15,0,0,0,0,0,11.46013,10.88713,178.0119,158.5475,10.88713,0,10.88713,261.4524,62.25044,0.1964549,76.49385,0,81,158.5475
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,15.76002,15.76002,81,0,22.761,15.76002,0,0,0,0,0,0,0,65.23997,61.97798,167.1248,168.3459,61.97798,0,61.97798,320.2498,76.24981,0.1965567,17.33603,0,81,168.3459
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,92.52517,92.52517,81,0,22.761,92.52517,2.57517,0,0,0,2.38268,12.13176,11.52517,0,0,105.1468,224.1261,0,9.749077,-9.749077,309.9734,73.80305,0.1965567,101.7777,1.906144,81,226.5088
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,55.88858,55.88858,81,0,22.761,55.88858,30.65193,0,0,0,17.13093,0,0,25.11142,23.85585,115.9791,214.3771,40.98677,0,40.98677,348.8569,83.061,0.196631,61.47744,13.70474,81,231.508
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,29.14454,29.14454,0,0,0,29.14454,66.92893,0,0,0,19.50613,30.67846,29.14454,0,0,74.99231,251.2652,0,11.17233,-11.17233,337.0802,80.25703,0.196631,32.05899,15.6049,0,270.7713
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,66.39829,66.39829,81,0,22.761,66.39829,48.23507,0,0,0,32.02726,0,0,14.60171,13.87162,87.40601,240.0928,45.89888,0,45.89888,380.6237,90.62451,0.1967064,73.03812,25.62181,81,272.1201
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.415338,3.415338,0,0,0,3.415338,1207.21,0,0,0,41.23029,3.595092,3.415338,0,0,41.50713,281.4018,37.6352,0,37.6352,416.3276,99.12542,0.1965529,3.756871,32.98423,0,322.6321
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,130.0705,130.0705,81,0,22.761,130.0705,30.27859,0,0,0,39.38351,51.65318,49.07052,0,0,3.871934,315.2735,0,12.26966,-12.26966,403.3942,96.04606,0.1965529,143.0776,31.50681,81,354.657
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,44.65125,44.65125,0,0,0,44.65125,172.778,12.64132,0,0,77.14752,47.00131,44.65125,0,0,17.50489,303.0038,17.50489,0,17.50489,420.0009,100,0.1964817,49.11637,61.71802,0,380.1513
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,74.29266,74.29266,22.97139,0,8.079762,74.29266,72.71564,0,0,0,54.02239,54.02239,51.32127,0,0,0,318.7582,0,0,0,420.0009,100,0.1964817,81.72192,43.21791,81,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,98.14838,98.14838,46.6579,0,14.07245,98.14838,55.22303,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1964817,107.9632,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964817,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,58.10479,58.10479,0,0,0,58.10479,51.49309,0,7.105427E-15,0,29.91995,61.16294,58.10479,0,0,0,318.7582,0,31.24298,-31.24298,387.0678,92.15883,0.1964817,63.91527,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,34.71443,287.5152,10.48218,0,10.48218,397.0121,94.5265,0.196439,0,8.385742,0,297.9974
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,100.4572,100.4572,81,0,22.761,100.4572,1.147491,0,0,0,1.152737,20.48127,19.4572,0,0,24.23225,296.9492,0,19.32853,-19.32853,376.6381,89.67554,0.196439,110.5029,0.9221898,81,298.1019
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,36.98429,36.98429,0,0,0,36.98429,0,0,7.105427E-15,0,0,38.93083,36.98429,0,0,45.7084,277.6207,0,38.93083,-38.93083,335.6013,79.90492,0.196439,40.68272,0,0,277.6207
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,33.80426,33.80426,0,0,0,33.80426,0,0,0,0,0,35.58344,33.80426,0,0,88.96487,238.6898,0,35.58344,-35.58344,298.0931,70.97441,0.196439,37.18469,0,0,238.6898
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.502,203.1064,0,0,0,298.0931,70.97441,0.196439,0,0,0,203.1064
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,111.7746,111.7746,81,0,22.761,111.7746,0,0,0,0,0,32.39433,30.77461,0,0,128.502,203.1064,0,32.39433,-32.39433,263.9465,62.84428,0.196439,122.9521,0,81,203.1064
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,164.4957,170.7121,68.7,0,68.7,329.121,78.36199,0.1964626,0,0,81,170.7121
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,68.04266,68.04266,81,0,22.761,68.04266,0,0,0,0,0,0,0,12.95735,12.30948,95.79572,232.5421,12.30948,0,12.30948,340.7988,81.14242,0.1964879,74.84692,0,81,232.5421
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,24.66545,24.66545,0,0,0,24.66545,0,0,3.552714E-15,0,0,25.96363,24.66545,0,0,83.48624,243.6206,0,25.96363,-25.96363,313.4308,74.62622,0.1964879,27.13199,0,0,243.6206
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,13.08715,13.08715,0,0,0,13.08715,0,0,1.776357E-15,0,0,13.77595,13.08715,0,0,112.3347,217.657,0,13.77595,-13.77595,298.9096,71.16882,0.1964879,14.39587,0,0,217.657
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.59291,50.59291,0,0,0,50.59291,0,0,0,0,0,53.25569,50.59291,0,0,127.6413,203.881,0,53.25569,-53.25569,242.7732,57.80303,0.1964879,55.6522,0,0,203.881
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.09016,46.09016,0,0,0,46.09016,0,0,7.105427E-15,0,0,48.51596,46.09016,0,0,186.8143,150.6253,0,48.51596,-48.51596,191.6329,45.62679,0.1964879,50.69917,0,0,150.6253
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,25.85546,25.85546,0,0,0,25.85546,0,0,0,0,0,27.21628,25.85546,0,0,240.7209,102.1094,0,27.21628,-27.21628,162.9444,38.79622,0.1964879,28.44101,0,0,102.1094
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,35.22078,35.22078,0,0,0,35.22078,3.350003,0,7.105427E-15,0,1.179897,37.0745,35.22078,0,0,270.9612,74.8931,0,35.8946,-35.8946,125.1082,29.7876,0.1964879,38.74286,0.9439176,0,76.07299
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,52.92533,52.92533,81,0,22.761,52.92533,37.04367,0,0,0,19.60549,0,0,28.07467,26.67094,310.8441,38.99849,46.27642,0,46.27642,169.0099,40.24036,0.1965713,58.21786,15.68439,81,58.60398
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,44.67947,44.67947,81,0,22.761,44.67947,78.27566,0,0,0,34.97314,0,0,36.32053,34.50451,264.5677,80.64727,69.47765,0,69.47765,234.9221,55.93373,0.1966418,49.14742,27.97852,81,115.6204
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,45.27548,45.27548,81,0,22.761,45.27548,114.2066,0,0,0,51.70758,0,0,35.72452,33.93829,195.0901,143.1772,85.64587,0,85.64587,316.1729,75.27912,0.1966467,49.80303,41.36606,81,194.8847
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,34.13386,34.13386,61.44904,0,17.81461,34.13386,236.3969,0,0,0,80.69138,0,0,27.31518,25.94942,109.4442,220.2584,106.6408,0,106.6408,417.3413,99.36678,0.1964538,37.54725,64.55311,81,300.9498
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,122.9982,122.9982,54.29825,0,16.00546,122.9982,68.28704,8.872674,0,0,83.99187,72.31579,68.7,0,0,2.803401,316.2352,2.803401,0,2.803401,420.0009,100,0.1964424,135.2981,67.19349,81,400.227
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,46.90394,46.90394,0,0,0,46.90394,154.5735,23.1285,0,0,72.50107,49.37257,46.90394,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,51.59434,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,10.55957,10.55957,0,0,0,10.55957,488.0463,40.42026,0,0,51.53559,11.11534,10.55957,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,11.61553,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,102.8986,102.8986,62.70156,0,18.13149,102.8986,41.12074,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,113.1884,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.313943,4.313943,0,0,0,4.313943,553.9765,19.35724,0,0,23.89823,4.540993,4.313943,0,0,0,318.7582,0,0,0,420.0009,100,0.1964424,4.745337,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,114.0555,114.0555,81,0,22.761,114.0555,3.248809,0,0,0,3.705446,34.79531,33.05555,0,0,0,318.7582,0,31.08986,-31.08986,387.2292,92.19726,0.1964424,125.4611,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,90.78403,90.78403,81,0,22.761,90.78403,0,0,0,0,0,10.29897,9.784026,0,0,34.54429,287.6684,0,10.29897,-10.29897,376.3732,89.61248,0.1964424,99.86243,0,81,287.6684
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.904806,2.904806,0,0,0,2.904806,0,0,0,0,0,3.057691,2.904806,0,0,45.9876,277.3694,0,3.057691,-3.057691,373.1501,88.84508,0.1964424,3.195287,0,0,277.3694
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,47.59914,47.59914,0,0,0,47.59914,0,0,7.105427E-15,0,0,50.10436,47.59914,0,0,49.38503,274.3117,0,50.10436,-50.10436,320.3354,76.2702,0.1964424,52.35905,0,0,274.3117
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,34.63813,34.63813,0,0,0,34.63813,0,0,0,0,0,36.46119,34.63813,0,0,105.0565,224.2073,0,36.46119,-36.46119,281.902,67.11938,0.1964424,38.10194,0,0,224.2073
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,44.63454,44.63454,0,0,0,44.63454,0,0,0,0,0,46.98373,44.63454,0,0,145.569,187.7462,0,46.98373,-46.98373,232.3768,55.3277,0.1964424,49.098,0,0,187.7462
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,22.48232,22.48232,0,0,0,22.48232,0,0,3.552714E-15,0,0,23.66561,22.48232,0,0,197.7731,140.7624,0,23.66561,-23.66561,207.431,49.38824,0.1964424,24.73056,0,0,140.7624
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,72.41467,72.41467,81,0,22.761,72.41467,0,0,0,0,0,0,0,8.585328,8.156061,224.0682,117.0968,8.156061,0,8.156061,215.1686,51.23051,0.1964591,79.65614,0,81,117.0968
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,21.09166,21.09166,81,0,22.761,21.09166,0,0,0,0,0,0,0,59.90834,56.91292,215.9122,124.4373,56.91292,0,56.91292,269.1609,64.0858,0.1965752,23.20083,0,81,124.4373
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,8.470047,8.470047,80.78584,0,22.70682,8.470047,0,0,0,0,0,0,0,72.31579,68.7,158.9993,175.6589,68.7,0,68.7,334.3354,79.60352,0.1966472,9.317052,0,81,175.6589
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,54.42131,54.42131,81,0,22.761,54.42131,0,0,0,0,0,0,0,26.57869,25.24975,90.29925,237.4889,25.24975,0,25.24975,358.2895,85.30685,0.1966985,59.86345,0,81,237.4889
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.0495,260.2137,0,0,0,358.2895,85.30685,0.1966985,0,0,0,260.2137
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,48.33432,48.33432,0,0,0,48.33432,1.204375,0,7.105427E-15,0,0.5821263,50.87823,48.33432,0,0,65.0495,260.2137,0,50.2961,-50.2961,305.2727,72.68384,0.1966985,53.16775,0.4657011,0,260.7958
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.075627,1.075627,0,0,0,1.075627,1997.493,0,0,0,21.48558,1.132239,1.075627,0,0,120.9341,209.9176,20.35334,0,20.35334,324.5816,77.28117,0.1966166,1.18319,17.18846,0,231.4032
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,64.52991,64.52991,81,0,22.761,64.52991,54.30597,0,0,0,35.0436,0,0,16.47009,15.64658,100.5807,228.2356,50.69018,0,50.69018,372.6705,88.7309,0.1966988,70.98291,28.03488,81,263.2792
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,8.854277,0,0,58.74482,0,0,0,0,49.89054,273.8568,49.89054,0,49.89054,420.0009,100,0.1964984,0,46.99585,0,332.6016
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.381398,1.381398,0,0,0,1.381398,6080.003,82.53495,0,0,83.98906,1.454103,1.381398,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,1.519538,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,121.2915,121.2915,52.5915,0,15.57365,121.2915,67.12025,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,133.4206,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,35.68591,35.68591,0,0,0,35.68591,220.9713,41.29151,0,0,78.85563,37.56411,35.68591,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,39.2545,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,104.1726,104.1726,35.47256,0,11.24256,104.1726,72.55399,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,114.5898,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,67.61839,67.61839,20.25,0,7.39125,67.61839,74.81038,0.7241125,0,0,50.58557,49.86145,47.36838,0,0,0,318.7582,0,0,0,420.0009,100,0.1964984,74.38022,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,38.41759,38.41759,0,0,0,38.41759,61.05061,0,7.105427E-15,0,23.45417,40.43957,38.41759,0,0,0,318.7582,0,16.9854,-16.9854,402.0966,95.73711,0.1964984,42.25935,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,18.87266,301.7728,3.684105,0,3.684105,405.5917,96.56926,0.1964836,0,2.947284,0,305.4569
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.18856,305.0885,0,0,0,405.5917,96.56926,0.1964836,0,0,0,305.0885
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,32.86163,32.86163,0,0,0,32.86163,0,0,7.105427E-15,0,0,34.59119,32.86163,0,0,15.18856,305.0885,0,34.59119,-34.59119,369.1294,87.88777,0.1964836,36.14779,0,0,305.0885
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.62321,270.4973,0,0,0,369.1294,87.88777,0.1964836,0,0,0,270.4973
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,36.7511,36.7511,0,0,0,36.7511,0,0,0,0,0,38.68537,36.7511,0,0,53.62321,270.4973,0,38.68537,-38.68537,328.3514,78.17876,0.1964836,40.42621,0,0,270.4973
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.60695,231.812,0,0,0,328.3514,78.17876,0.1964836,0,0,0,231.812
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,78.49525,78.49525,81,0,22.761,78.49525,0,0,0,0,0,0,0,2.504743,2.379506,96.60695,231.812,2.379506,0,2.379506,330.6088,78.71623,0.1964884,86.34478,0,81,231.812
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.92207,53.92207,81,0,22.761,53.92207,0,0,0,0,0,0,0,27.07793,25.72403,94.22745,233.9535,25.72403,0,25.72403,355.0128,84.52669,0.1965406,59.31428,0,81,233.9535
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.50342,257.1052,0,0,0,355.0128,84.52669,0.1965406,0,0,0,257.1052
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,63.93789,63.93789,81,0,22.761,63.93789,0,0,0,0,0,0,0,17.06211,16.209,68.50342,257.1052,16.209,0,16.209,370.39,88.18792,0.1965735,70.33168,0,81,257.1052
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.29441,271.6932,0,0,0,370.39,88.18792,0.1965735,0,0,0,271.6932
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,69.72937,69.72937,81,0,22.761,69.72937,0,0,0,0,0,0,0,11.27063,10.7071,52.29441,271.6932,10.7071,0,10.7071,380.5476,90.6064,0.1965952,76.70231,0,81,271.6932
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,6.476063,6.476063,0,0,0,6.476063,5.938373,0,8.881784E-16,0,0.3845728,6.816909,6.476063,0,0,41.58731,281.3297,0,6.432336,-6.432336,373.7674,88.99205,0.1965952,7.12367,0.3076583,0,281.7142
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,80.29037,80.29037,81,0,22.761,80.29037,30.46358,0,0,0,24.45932,0,0,0.7096298,0.6741483,48.73436,274.8973,25.13347,0,25.13347,397.6111,94.66911,0.1966317,88.3194,19.56746,81,299.3566
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,94.33569,94.33569,67.13505,0,19.25317,94.33569,55.36944,1.065814E-14,0,0,52.23315,28.63227,27.20065,0,0,23.60088,297.5174,23.60088,0,23.60088,420.0009,100,0.1966656,103.7693,41.78652,81,349.7506
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,29.90042,29.90042,0,0,0,29.90042,249.7559,43.20393,0,0,74.67806,31.47413,29.90042,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,32.89046,59.74245,0,393.4363
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,101.2752,101.2752,32.57515,0,10.50951,101.2752,96.47894,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,111.4027,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,99.23206,99.23206,30.53207,0,9.992613,99.23206,103.4453,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,109.1553,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,47.84847,47.84847,0,0,0,47.84847,235.0014,62.07776,0,0,112.4446,50.36681,47.84847,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,52.63332,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,21.21002,21.21002,0,0,0,21.21002,500.5892,83.84874,0,0,106.1751,22.32634,21.21002,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,23.33103,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,121.7226,121.7226,53.02264,0,15.68273,121.7226,69.06438,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,133.8949,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,74.92597,74.92597,20.25,0,7.39125,74.92597,93.40248,12.42906,0,0,69.98272,57.55366,54.67598,0,0,0,318.7582,0,0,0,420.0009,100,0.1966656,82.41857,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,60.651,60.651,0,0,0,60.651,74.21899,0,0,0,45.01456,63.84315,60.651,0,0,0,318.7582,0,18.8286,-18.8286,400.1537,95.27451,0.1966656,66.71609,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.106727,6.106727,0,0,0,6.106727,397.2126,0,0,0,24.25669,6.428134,6.106727,0,0,20.92066,299.9296,17.82856,0,17.82856,417.0674,99.30157,0.1965941,6.7174,19.40535,0,324.1863
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,95.51389,95.51389,81,0,22.761,95.51389,3.665469,0,0,0,3.501032,15.27778,14.51389,0,0,3.092107,315.9753,0,11.77675,-11.77675,404.6536,96.34591,0.1965941,105.0653,2.800826,81,319.4763
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,16.04165,16.04165,0,0,0,16.04165,0,0,3.552714E-15,0,0,16.88595,16.04165,0,0,16.17738,304.1986,0,16.88595,-16.88595,386.8543,92.10798,0.1965941,17.64581,0,0,304.1986
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.93955,287.3126,0,0,0,386.8543,92.10798,0.1965941,0,0,0,287.3126
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,100.2359,100.2359,81,0,22.761,100.2359,0,0,0,0,0,20.24829,19.23588,0,0,34.93955,287.3126,0,20.24829,-20.24829,365.5107,87.02618,0.1965941,110.2595,0,81,287.3126
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,14.45193,14.45193,0,0,0,14.45193,0,0,1.776357E-15,0,0,15.21255,14.45193,0,0,57.43765,267.0643,0,15.21255,-15.21255,349.4753,83.20823,0.1965941,15.89712,0,0,267.0643
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.34048,251.8518,0,0,0,349.4753,83.20823,0.1965941,0,0,0,251.8518
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,44.86238,44.86238,0,0,0,44.86238,0,0,7.105427E-15,0,0,47.22356,44.86238,0,0,74.34048,251.8518,0,47.22356,-47.22356,299.6973,71.35635,0.1965941,49.34862,0,0,251.8518
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.8111,204.6282,0,0,0,299.6973,71.35635,0.1965941,0,0,0,204.6282
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,29.87573,29.87573,0,0,0,29.87573,0,0,3.552714E-15,0,0,31.44814,29.87573,0,0,126.8111,204.6282,0,31.44814,-31.44814,266.548,63.46368,0.1965941,32.8633,0,0,204.6282
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,29.23306,29.23306,0,0,0,29.23306,0,0,3.552714E-15,0,0,30.77164,29.23306,0,0,161.7535,173.1801,0,30.77164,-30.77164,234.1119,55.74081,0.1965941,32.15636,0,0,173.1801
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,36.64869,36.64869,0,0,0,36.64869,0,0,7.105427E-15,0,0,38.57757,36.64869,0,0,195.9442,142.4085,0,38.57757,-38.57757,193.4475,46.05885,0.1965941,40.31356,0,0,142.4085
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,58.57358,58.57358,0,0,0,58.57358,0,0,7.105427E-15,0,0,61.65639,58.57358,0,0,238.8082,103.8309,0,61.65639,-61.65639,128.456,30.5847,0.1965941,64.43093,0,0,103.8309
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,307.3152,42.17449,0.4072147,0,0.4072147,128.8423,30.67668,0.1965925,0,0.3257717,0,42.58171
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,68.60314,68.60314,81,0,22.761,68.60314,35.27257,0,0,0,24.19809,0,0,12.39686,11.77701,306.9081,42.54099,35.97511,0,35.97511,162.9713,38.80261,0.196651,75.46346,19.35847,81,66.73907
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,62.54652,62.54652,81,0,22.761,62.54652,67.74792,0,0,0,42.37397,0,0,18.45348,17.5308,270.933,74.91858,59.90477,0,59.90477,219.8019,52.33369,0.1967471,68.80118,33.89918,81,117.2925
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,54.10243,54.10243,81,0,22.761,54.10243,132.7003,0,0,0,71.79411,0,0,26.89757,25.55269,211.0282,128.8329,97.3468,0,97.3468,312.1532,74.32204,0.196705,59.51267,57.43529,81,200.627
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,30.62534,30.62534,56.50581,0,16.56397,30.62534,282.2459,0,0,0,86.43877,0,0,25.88047,24.58645,113.6814,216.445,111.0252,0,111.0252,417.481,99.40004,0.1964691,33.68787,69.15102,81,302.8838
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,25.33032,25.33032,0,0,0,25.33032,323.864,52.71613,0,0,82.03577,26.66349,25.33032,0,0,2.656154,316.3677,2.656154,0,2.656154,420.0009,100,0.1964585,27.86335,65.62862,0,398.4035
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,36.57863,36.57863,0,0,0,36.57863,287.9042,66.80759,0,0,105.3114,38.50382,36.57863,0,0,0,318.7582,0,0,0,420.0009,100,0.1964585,40.23649,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,34.5855,34.5855,0,0,0,34.5855,281.1105,60.81767,0,0,97.22346,36.40578,34.5855,0,0,0,318.7582,0,0,0,420.0009,100,0.1964585,38.04405,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,70.15837,70.15837,20.25,0,7.39125,70.15837,130.6863,39.15228,0,0,91.68741,52.53513,49.90837,0,0,0,318.7582,0,0,0,420.0009,100,0.1964585,77.17421,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,86.17901,86.17901,27.2422,0,9.160276,86.17901,71.98824,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1964585,94.79691,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,49.44459,49.44459,0,0,0,49.44459,87.71935,0,0,0,43.37247,52.04694,49.44459,0,0,0,318.7582,0,8.674465,-8.674465,410.8571,97.82294,0.1964585,54.38905,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,101.3461,101.3461,81,0,22.761,101.3461,22.96354,0,0,0,23.27264,21.41692,20.34607,0,0,9.638295,310.0838,1.855724,0,1.855724,412.6176,98.2421,0.1964612,111.4807,18.61811,81,333.3564
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.96064,2.96064,0,0,0,2.96064,129.7631,0,0,0,3.841818,3.116463,2.96064,0,0,7.782571,311.7539,0.725355,0,0.725355,413.3058,98.40594,0.1964583,3.256704,3.073455,0,315.5957
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,81.00722,81.00722,81,0,22.761,81.00722,0,0,0,0,0,0.00759689,0.007217045,0,0,7.057216,312.4067,0,0.00759689,-0.00759689,413.2978,98.40404,0.1964583,89.10794,0,81,312.4067
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,15.36688,15.36688,0,0,0,15.36688,0,0,1.776357E-15,0,0,16.17566,15.36688,0,0,7.065657,312.3991,0,16.17566,-16.17566,396.2471,94.34436,0.1964583,16.90357,0,0,312.3991
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,18.63217,18.63217,0,0,0,18.63217,0,0,0,0,0,19.61281,18.63217,0,0,25.03862,296.2235,0,19.61281,-19.61281,375.5734,89.42206,0.1964583,20.49539,0,0,296.2235
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,88.2144,88.2144,81,0,22.761,88.2144,0,0,0,0,0,7.594104,7.214399,0,0,46.83064,276.6107,0,7.594104,-7.594104,367.5685,87.51614,0.1964583,97.03584,0,81,276.6107
