Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,65.769,65.769,81,0,22.761,65.769,0,0,0,0,0,0,0,15.23099,14.46944,55.26853,269.0165,14.46944,0,14.46944,381.2954,90.78445,0.1964874,72.34591,0,81,269.0165
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,100.2732,100.2732,81,0,22.761,100.2732,0,0,0,0,0,20.28762,19.27324,0,0,40.79909,282.0391,0,20.28762,-20.28762,359.9104,85.69278,0.1964874,110.3006,0,81,282.0391
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,104.2226,104.2226,81,0,22.761,104.2226,0,0,0,0,0,24.44481,23.22257,0,0,63.34089,261.7514,0,24.44481,-24.44481,334.1433,79.55777,0.1964874,114.6448,0,81,261.7514
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.50179,237.3066,68.7,0,68.7,399.3178,95.07549,0.1965104,0,0,81,237.3066
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,48.11068,48.11068,0,0,0,48.11068,0,0,7.105427E-15,0,0,50.64282,48.11068,0,0,21.80179,299.1366,0,50.64282,-50.64282,345.9356,82.36546,0.1965104,52.92175,0,0,299.1366
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,81.47359,81.47359,81,0,22.761,81.47359,0,0,0,0,0,0.4985112,0.4735857,0,0,78.07159,248.4938,0,0.4985112,-0.4985112,345.4102,82.24035,0.1965104,89.62094,0,81,248.4938
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,15.26793,15.26793,0,0,0,15.26793,0,0,1.776357E-15,0,0,16.0715,15.26793,0,0,78.62549,247.9953,0,16.0715,-16.0715,328.4693,78.20682,0.1965104,16.79472,0,0,247.9953
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,58.55276,58.55276,0,0,0,58.55276,4.193164,0,0,0,2.455214,61.63449,58.55276,0,0,96.48271,231.9238,0,59.17928,-59.17928,266.0889,63.35437,0.1965104,64.40804,1.964171,0,234.379
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,36.71072,36.71072,0,0,0,36.71072,35.66544,0,7.105427E-15,0,13.09304,38.64286,36.71072,0,0,162.2375,172.7445,0,25.54982,-25.54982,239.157,56.94203,0.1965104,40.38179,10.47443,0,185.8375
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,77.28373,77.28373,81,0,22.761,77.28373,28.5219,0,0,0,22.04279,0,0,3.71627,3.530457,190.6262,147.1947,25.57324,0,25.57324,263.4179,62.71842,0.1965489,85.0121,17.63423,81,169.2375
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,29.28765,29.28765,81,0,22.761,29.28765,93.97432,0,0,0,27.52287,0,0,51.71235,49.12674,165.0529,170.2106,76.6496,0,76.6496,336.1341,80.03177,0.1965895,32.21641,22.01829,81,197.7335
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,30.38244,30.38244,0,0,0,30.38244,116.6305,0,0,0,35.43519,31.98152,30.38244,0,0,88.40331,239.1952,3.453673,0,3.453673,339.4105,80.81187,0.1965758,33.42069,28.34815,0,274.6304
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,44.92359,44.92359,0,0,0,44.92359,147.4323,0,0,0,66.2319,47.28799,44.92359,0,0,84.94964,242.3035,18.94391,0,18.94391,357.3823,85.09086,0.1965007,49.41595,52.98552,0,308.5355
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,15.23261,0,0,81.23833,0,0,0,0,66.00573,259.3531,66.00573,0,66.00573,420.0009,100,0.1962396,0,64.99067,0,340.5914
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,31.15729,31.15729,0,0,0,31.15729,243.6931,43.13103,0,0,75.92818,32.79715,31.15729,0,0,0,318.7582,0,0,0,420.0009,100,0.1962396,34.27301,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,35.09032,35.09032,0,0,0,35.09032,239.2808,47.02723,0,0,83.96441,36.93718,35.09032,0,0,0,318.7582,0,0,0,420.0009,100,0.1962396,38.59935,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962396,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,85.0693,85.0693,53.67499,0,15.84777,85.0693,38.84673,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1962396,93.57623,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,16.72285,16.72285,0,0,0,16.72285,109.478,0.7048388,0,0,18.30784,17.603,16.72285,0,0,0,318.7582,0,0,0,420.0009,100,0.1962396,18.39514,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,104.2776,104.2776,81,0,22.761,104.2776,2.579228,3.552714E-15,0,0,2.689558,24.50279,23.27765,0,0,0,318.7582,0,21.81323,-21.81323,397.0077,94.52544,0.1962396,114.7054,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.23693,296.945,0,0,0,397.0077,94.52544,0.1962396,0,0,0,296.945
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.23693,296.945,0,0,0,397.0077,94.52544,0.1962396,0,0,0,296.945
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,57.63586,57.63586,0,0,0,57.63586,0,0,7.105427E-15,0,0,60.66933,57.63586,0,0,24.23693,296.945,0,60.66933,-60.66933,333.0566,79.29903,0.1962396,63.39944,0,0,296.945
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,20.47024,20.47024,0,0,0,20.47024,0,0,3.552714E-15,0,0,21.54762,20.47024,0,0,91.64729,236.2757,0,21.54762,-21.54762,310.3434,73.89114,0.1962396,22.51726,0,0,236.2757
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,16.61916,16.61916,0,0,0,16.61916,0,0,3.552714E-15,0,0,17.49386,16.61916,0,0,115.5891,214.728,0,17.49386,-17.49386,291.9033,69.50064,0.1962396,18.28108,0,0,214.728
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,10.63857,10.63857,0,0,0,10.63857,0,0,0,0,0,11.19849,10.63857,0,0,135.0267,197.2342,0,11.19849,-11.19849,280.099,66.69011,0.1962396,11.70243,0,0,197.2342
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,46.43592,46.43592,0,0,0,46.43592,0,0,7.105427E-15,0,0,48.87991,46.43592,0,0,147.4695,186.0357,0,48.87991,-48.87991,228.5751,54.42252,0.1962396,51.07951,0,0,186.0357
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,38.85554,38.85554,0,0,0,38.85554,0,0,7.105427E-15,0,0,40.90057,38.85554,0,0,201.7805,137.1558,0,40.90057,-40.90057,185.4621,44.15755,0.1962396,42.74109,0,0,137.1558
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,62.35676,62.35676,0,0,0,62.35676,0,0,7.105427E-15,0,0,65.63869,62.35676,0,0,247.2256,96.25522,0,65.63869,-65.63869,116.2728,27.68395,0.1962396,68.59243,0,0,96.25522
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,66.13555,66.13555,81,0,22.761,66.13555,0,0,0,0,0,0,0,14.86444,14.12122,320.1574,30.61653,14.12122,0,14.12122,129.6694,30.8736,0.1962679,72.74911,0,81,30.61653
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,306.0362,43.32563,68.7,0,68.7,194.8439,46.39132,0.1962911,0,0,81,43.32563
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,67.06261,67.06261,81,0,22.761,67.06261,0.8571132,0,0,0,0.5748024,0,0,13.9374,13.24053,237.3362,105.1556,13.81533,0,13.81533,207.9503,49.51188,0.1963184,73.76887,0.4598419,81,105.7304
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.945968,3.945968,76.26176,0,21.56223,3.945968,32.96181,0,0,0,1.300662,0,0,72.31579,68.7,223.5209,117.5894,70.00066,0,70.00066,274.3588,65.32339,0.1963586,4.340565,1.04053,81,118.8901
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,67.73486,67.73486,81,0,22.761,67.73486,7.060062,0,0,0,4.782123,0,0,13.26515,12.60189,153.5202,180.59,17.38401,0,17.38401,290.8507,69.25002,0.1963906,74.50834,3.825698,81,185.3721
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,115.6818,115.6818,81,0,22.761,115.6818,3.770897,7.105427E-15,0,0,4.362241,36.50712,34.68177,0,0,136.1362,196.2356,0,32.14488,-32.14488,256.967,61.1825,0.1963906,127.2499,3.489793,81,200.5979
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,114.5585,114.5585,81,0,22.761,114.5585,6.743059,7.105427E-15,0,0,7.724746,35.32472,33.55848,0,0,171.8528,164.0907,0,27.59997,-27.59997,227.8741,54.25562,0.1963906,126.0143,6.179797,81,171.8155
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,56.38353,56.38353,81,0,22.761,56.38353,35.72089,0,0,0,20.1407,0,0,24.61647,23.38564,202.5194,136.4908,43.52634,0,43.52634,269.1668,64.0872,0.1964657,62.02189,16.11256,81,156.6315
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,58.01044,58.01044,81,0,22.761,58.01044,39.60921,0,0,0,22.97748,0,0,22.98955,21.84008,158.993,175.6645,44.81756,0,44.81756,311.6844,74.21043,0.1965417,63.81149,18.38198,81,198.642
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,111.5414,111.5414,81,0,22.761,111.5414,14.71548,0,0,0,16.41385,32.14884,30.5414,0,0,114.1755,216.0003,0,15.73498,-15.73498,295.0983,70.26137,0.1965417,122.6955,13.13108,81,232.4141
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,55.84414,55.84414,81,0,22.761,55.84414,13.68171,3.552714E-15,0,0,7.64043,0,0,25.15587,23.89807,131.6588,200.2653,31.5385,0,31.5385,325.0184,77.38518,0.1966,61.42855,6.112344,81,207.9057
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,49.03613,49.03613,81,0,22.761,49.03613,24.77531,0,0,0,12.14885,0,0,31.96387,30.36568,100.1203,228.6499,42.51453,0,42.51453,365.3512,86.98821,0.1966774,53.93974,9.719083,81,240.7988
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,40.07983,40.07983,0,0,0,40.07983,5.245021,0,0,0,2.102196,42.1893,40.07983,0,0,57.60577,266.913,0,40.0871,-40.0871,323.0957,76.92739,0.1966774,44.08782,1.681757,0,269.0152
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,102.147,226.8259,0.2848193,0,0.2848193,323.3659,76.99172,0.1966763,0,0.2278555,0,227.1107
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,45.20633,45.20633,0,0,0,45.20633,8.944916,0,0,0,4.043668,47.58561,45.20633,0,0,101.8622,227.0823,0,43.54195,-43.54195,277.4687,66.06384,0.1966763,49.72697,3.234935,0,231.1259
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,163.7586,149.7,81,0,22.761,149.7,0,0,14.05863,30.43449,0,72.31579,68.7,0,0,150.2421,183.5403,0,72.31579,-72.31579,201.2411,47.91446,0.1966763,180.1345,0,81,183.5403
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,54.73288,54.73288,81,0,22.761,54.73288,0,0,0,0,0,0,0,26.26712,24.95376,230.593,111.2245,24.95376,0,24.95376,224.9143,53.55093,0.1967258,60.20617,0,81,111.2245
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,117.1881,117.1881,81,0,22.761,117.1881,0,0,1.421085E-14,0,0,38.09269,36.18806,0,0,205.6392,133.6829,0,38.09269,-38.09269,184.7611,43.99065,0.1967258,128.9069,0,81,133.6829
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,62.27391,62.27391,81,0,22.761,62.27391,0,0,0,0,0,0,0,18.72609,17.78979,247.9644,95.59023,17.78979,0,17.78979,201.638,48.00895,0.196761,68.5013,0,81,95.59023
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,68.55087,68.55087,81,0,22.761,68.55087,0,1.776357E-15,0,0,0,0,0,12.44913,11.82667,230.1747,111.601,11.82667,0,11.82667,212.8578,50.68032,0.1967845,75.40596,0,81,111.601
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,53.95055,53.95055,81,0,22.761,53.95055,0,0,0,0,0,0,0,27.04945,25.69698,218.348,122.245,25.69698,0,25.69698,237.2361,56.48466,0.1968353,59.3456,0,81,122.245
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,47.80014,47.80014,81,0,22.761,47.80014,0,0,0,0,0,0,0,33.19986,31.53987,192.651,145.3723,31.53987,0,31.53987,267.1574,63.60878,0.1968977,52.58015,0,81,145.3723
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,15.25863,15.25863,81,0,22.761,15.25863,0,0,0,0,0,0,0,65.74136,62.4543,161.1111,173.7582,62.4543,0,62.4543,326.4067,77.71574,0.1969929,16.7845,0,81,173.7582
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.3416,51.3416,81,0,22.761,51.3416,0,0,0,0,0,0,0,29.6584,28.17548,98.65684,229.9671,28.17548,0,28.17548,353.1364,84.07992,0.1970484,56.47576,0,81,229.9671
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,45.42581,45.42581,0,0,0,45.42581,0,0,0,0,0,47.81664,45.42581,0,0,70.48135,255.325,0,47.81664,-47.81664,302.7332,72.07919,0.1970484,49.96839,0,0,255.325
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,109.5773,109.5773,81,0,22.761,109.5773,0,0,0,0,0,30.08138,28.57731,0,0,123.611,207.5084,0,30.08138,-30.08138,271.0246,64.52955,0.1970484,120.535,0,81,207.5084
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,18.97932,18.97932,81,0,22.761,18.97932,4.963221,0,0,0,0.9419855,0,0,62.02068,58.91965,157.0347,177.427,59.86163,0,59.86163,327.8144,78.05088,0.1971535,20.87725,0.7535884,81,178.369
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,63.19241,63.19241,81,0,22.761,63.19241,3.465791,0,0,0,2.190117,0,0,17.80759,16.91721,97.17308,231.3025,19.10732,0,19.10732,345.9412,82.36678,0.1971897,69.51166,1.752094,81,233.4926
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,97.37263,97.37263,81,0,22.761,97.37263,16.89166,0,0,0,16.44785,17.23436,16.37264,0,0,78.06576,248.4991,0,0.7865026,-0.7865026,345.1121,82.16939,0.1971897,107.1099,13.15828,81,264.9469
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,40.52214,40.52214,0,0,0,40.52214,64.2617,0,0,0,26.04022,42.65489,40.52214,0,0,78.93964,247.7125,0,16.61467,-16.61467,327.5987,77.99954,0.1971897,44.57436,20.83218,0,273.7528
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,80.81159,80.81159,81,0,22.761,80.81159,23.70526,2.775558E-17,0,0,19.1566,0,0,0.18841,0.1789895,97.40039,231.0979,19.33559,0,19.33559,345.9421,82.367,0.1972167,88.89275,15.32528,81,250.2545
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,62.5252,62.5252,81,0,22.761,62.5252,38.19635,0,0,0,23.88234,0,0,18.4748,17.55106,78.0648,248.4999,41.4334,0,41.4334,385.2492,91.72583,0.1972842,68.77773,19.10588,81,272.3823
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.369499,4.369499,0,0,0,4.369499,491.7246,0,0,0,21.4859,4.599473,4.369499,0,0,36.6314,285.79,16.88643,0,16.88643,401.2691,95.54008,0.1972181,4.806449,17.18872,0,307.2759
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,41.3188,41.3188,0,0,0,41.3188,91.08965,0,7.105427E-15,0,37.63715,43.49347,41.3188,0,0,19.74497,300.9878,0,5.856326,-5.856326,395.096,94.07029,0.1972181,45.45068,30.10972,0,338.6249
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,8.51322,8.51322,0,0,0,8.51322,120.8871,0,0,0,10.29139,8.961284,8.51322,0,0,26.252,295.1314,1.330104,0,1.330104,396.3578,94.37073,0.1972129,9.364542,8.23311,0,305.4228
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,14.40672,14.40672,0,0,0,14.40672,134.7035,0,0,0,19.40635,15.16497,14.40672,0,0,24.92189,296.3285,4.241384,0,4.241384,400.3816,95.32876,0.1971963,15.84739,15.52508,0,315.7349
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,51.50024,51.50024,0,0,0,51.50024,52.6729,0,0,0,27.12667,54.21078,51.50024,0,0,20.68051,300.1458,0,27.08411,-27.08411,371.8324,88.53135,0.1971963,56.65027,21.70134,0,327.2724
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,76.07401,76.07401,81,0,22.761,76.07401,15.27486,0,0,0,11.6202,0,0,4.925989,4.67969,50.77397,273.0616,16.29989,0,16.29989,387.2959,92.21311,0.1972215,83.68141,9.296161,81,284.6819
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,48.28064,48.28064,0,0,0,48.28064,7.516571,0,7.105427E-15,0,3.629048,50.82172,48.28064,0,0,34.47408,287.7316,0,47.19267,-47.19267,337.5504,80.36899,0.1972215,53.1087,2.903239,0,291.3606
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,79.02052,79.02052,81,0,22.761,79.02052,0,0,0,0,0,0,0,1.979476,1.880502,86.91038,240.5389,1.880502,0,1.880502,339.3344,80.79375,0.1972252,86.92258,0,81,240.5389
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,51.62659,51.62659,0,0,0,51.62659,0,0,7.105427E-15,0,0,54.34378,51.62659,0,0,85.02988,242.2313,0,54.34378,-54.34378,282.051,67.15488,0.1972252,56.78925,0,0,242.2313
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,69.52158,69.52158,81,0,22.761,69.52158,0,0,0,0,0,0,0,11.47842,10.9045,145.4119,187.8876,10.9045,0,10.9045,292.396,69.61794,0.1972466,76.47373,0,81,187.8876
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,74.27002,74.27002,81,0,22.761,74.27002,0,0,0,0,0,0,0,6.729982,6.393483,134.5074,197.7016,6.393483,0,6.393483,298.4613,71.06208,0.1972591,81.69702,0,81,197.7016
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,5.741649,5.741649,78.05744,0,22.01653,5.741649,0,0,0,0,0,0,0,72.31579,68.7,128.1139,203.4557,68.7,0,68.7,363.6359,86.5798,0.1973125,6.315814,0,81,203.4557
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,61.91093,61.91093,0,0,0,61.91093,0,0,7.105427E-15,0,0,65.1694,61.91093,0,0,59.41388,265.2857,0,65.1694,-65.1694,294.9413,70.22398,0.1973125,68.10202,0,0,265.2857
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.27725,35.27725,0,0,0,35.27725,0,0,0,0,0,37.13395,35.27725,0,0,131.8243,200.1163,0,37.13395,-37.13395,255.7987,60.90433,0.1973125,38.80497,0,0,200.1163
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,68.50539,68.50539,81,0,22.761,68.50539,0,0,0,0,0,0,0,12.49462,11.86988,173.0843,162.9824,11.86988,0,11.86988,267.0594,63.58546,0.1973357,75.35593,0,81,162.9824
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,53.497,53.497,81,0,22.761,53.497,0,0,0,0,0,0,0,27.503,26.12785,161.2144,173.6653,26.12785,0,26.12785,291.8465,69.48713,0.1973867,58.8467,0,81,173.6653
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,12.13794,12.13794,81,0,22.761,12.13794,0,0,0,0,0,0,0,68.86205,65.41895,135.0865,197.1804,65.41895,0,65.41895,353.9084,84.26373,0.197469,13.35174,0,81,197.1804
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,28.4633,28.4633,0,0,0,28.4633,0,0,3.552714E-15,0,0,29.96136,28.4633,0,0,69.66757,256.0574,0,29.96136,-29.96136,322.3263,76.74421,0.197469,31.30963,0,0,256.0574
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,49.71547,49.71547,0,0,0,49.71547,4.711451,0,0,0,2.34232,52.33207,49.71547,0,0,102.958,226.0961,0,49.98975,-49.98975,269.6325,64.19809,0.197469,54.68702,1.873856,0,228.4384
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,68.5071,68.5071,81,0,22.761,68.5071,31.00261,0,0,0,21.23899,0,0,12.4929,11.86825,158.5022,176.1063,33.10724,0,33.10724,301.0408,71.67623,0.1975213,75.35782,16.99119,81,197.3453
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,101.2307,101.2307,81,0,22.761,101.2307,40.74461,0,0,0,41.24604,21.29543,20.23066,0,0,125.3949,205.9028,19.9506,0,19.9506,319.9676,76.18261,0.1975487,111.3537,32.99683,81,247.1488
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,17.18687,17.18687,62.75611,0,18.1453,17.18687,361.6338,0,0,0,62.15352,0,0,45.56925,43.29079,105.4443,223.8584,105.4443,0,105.4443,420.0009,100,0.1973737,18.90555,49.72282,81,286.0119
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,61.44508,0,0,61.44508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,0,49.15606,0,380.2033
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,37.50186,37.50186,0,0,0,37.50186,177.6956,27.1635,0,0,66.63914,39.47564,37.50186,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,41.25204,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,99.80371,99.80371,51.63469,0,15.33158,99.80371,50.80395,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,109.7841,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,63.1184,63.1184,20.25,0,7.39125,63.1184,72.9213,0.9021226,0,0,46.02675,45.12463,42.8684,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,69.43024,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,20.4978,20.4978,0,0,0,20.4978,127.5042,4.558921,0,0,26.13555,21.57663,20.4978,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,22.54758,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,84.25734,84.25734,62.70255,0,18.13174,84.25734,26.92852,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1973737,92.68307,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,146.441,146.441,81,0,22.761,146.441,5.077864,0,0,11.38509,7.436075,68.88525,65.44099,0,0,0,318.7582,0,61.44918,-61.44918,355.2277,84.57786,0.1973737,161.0851,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,68.27686,257.3091,5.043144,0,5.043144,360.0121,85.71699,0.1973541,0,4.034515,0,262.3522
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,37.25143,37.25143,0,0,0,37.25143,8.508511,0,0,0,3.169542,39.21204,37.25143,0,0,63.23372,261.8479,0,36.0425,-36.0425,322.0199,76.67126,0.1973541,40.97658,2.535634,0,265.0174
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,101.09,101.09,81,0,22.761,101.09,0,0,0,0,0,21.1474,20.09003,0,0,103.2809,225.8054,0,21.1474,-21.1474,299.7286,71.36382,0.1973541,111.199,0,81,225.8054
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,126.6958,126.6958,81,0,22.761,126.6958,0,0,1.421085E-14,0,0,48.10079,45.69576,0,0,126.778,204.658,0,48.10079,-48.10079,249.0259,59.29177,0.1973541,139.3653,0,81,204.658
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,72.91978,72.91978,81,0,22.761,72.91978,0,0,0,0,0,0,0,8.080221,7.67621,180.2234,156.5572,7.67621,0,7.67621,256.3082,61.02565,0.197369,80.21175,0,81,156.5572
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,38.67791,38.67791,81,0,22.761,38.67791,0,0,0,0,0,0,0,42.32209,40.20599,172.5472,163.4658,40.20599,0,40.20599,294.451,70.10723,0.197447,42.5457,0,81,163.4658
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,82.26006,82.26006,81,0,22.761,82.26006,0,0,0,0,0,1.326381,1.260062,0,0,132.3412,199.6512,0,1.326381,-1.326381,293.0529,69.77435,0.197447,90.48607,0,81,199.6512
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.8149,198.3248,68.7,0,68.7,358.2274,85.29207,0.197468,0,0,81,198.3248
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,57.64452,57.64452,0,0,0,57.64452,0,0,7.105427E-15,0,0,60.67845,57.64452,0,0,65.11494,260.1548,0,60.67845,-60.67845,294.2667,70.06335,0.197468,63.40898,0,0,260.1548
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,58.89313,58.89313,0,0,0,58.89313,0,0,7.105427E-15,0,0,61.99276,58.89313,0,0,132.5354,199.4763,0,61.99276,-61.99276,228.9206,54.50479,0.197468,64.78244,0,0,199.4763
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,11.9242,11.9242,0,0,0,11.9242,0,0,1.776357E-15,0,0,12.55179,11.9242,0,0,201.4163,137.4836,0,12.55179,-12.55179,215.6898,51.35462,0.197468,13.11662,0,0,137.4836
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,8.257409,8.257409,0,0,0,8.257409,0,0,0,0,0,8.692009,8.257409,0,0,215.3627,124.9318,0,8.692009,-8.692009,206.5276,49.17315,0.197468,9.08315,0,0,124.9318
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,66.34417,66.34417,81,0,22.761,66.34417,0,0,0,0,0,0,0,14.65583,13.92304,225.0205,116.2398,13.92304,0,13.92304,219.7362,52.31804,0.197495,72.97858,0,81,116.2398
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,39.00077,39.00077,81,0,22.761,39.00077,5.262651,0,0,0,2.052475,0,0,41.99923,39.89927,211.0975,128.7705,41.95174,0,41.95174,259.5351,61.79395,0.1975749,42.90085,1.64198,81,130.823
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,71.37698,71.37698,81,0,22.761,71.37698,28.0967,0,0,0,20.05457,0,0,9.623026,9.141874,169.1457,166.5271,29.19645,0,29.19645,287.2333,68.38874,0.1976199,78.51467,16.04366,81,186.5816
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,72.09685,72.09685,81,0,22.761,72.09685,50.69113,0,0,0,36.54671,0,0,8.903151,8.457993,139.9493,192.8039,45.0047,0,45.0047,329.9285,78.55425,0.197686,79.30653,29.23737,81,229.3506
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,58.79382,58.79382,81,0,22.761,58.79382,73.20601,0,0,0,43.04061,0,0,22.20618,21.09587,94.94458,233.3081,64.13648,0,64.13648,390.7737,93.04118,0.1977721,64.6732,34.43249,81,276.3487
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,103.7055,103.7055,76.0582,0,21.51073,103.7055,57.76984,7.105427E-15,0,0,59.91048,29.10239,27.64727,0,0,30.80809,291.0309,30.80809,0,30.80809,420.0009,100,0.1978139,114.076,47.92839,81,350.9414
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,53.74036,53.74036,0,0,0,53.74036,183.1462,41.85463,0,0,98.42343,56.56881,53.74036,0,0,0,318.7582,0,0,0,420.0009,100,0.1978139,59.1144,78.73875,0,417.1817
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978139,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978139,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,40.46967,40.46967,0,0,0,40.46967,217.2511,45.32113,0,0,87.92079,42.59966,40.46967,0,0,0,318.7582,0,0,0,420.0009,100,0.1978139,44.51664,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978139,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,41.26182,41.26182,0,0,0,41.26182,82.51975,0,0,0,34.04915,43.43349,41.26182,0,0,0,318.7582,0,9.384343,-9.384343,410.1089,97.64478,0.1978139,45.388,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,27.23163,27.23163,0,0,0,27.23163,84.582,0,3.552714E-15,0,23.03306,28.66488,27.23163,0,0,10.42705,309.3739,0,5.631815,-5.631815,404.1724,96.23134,0.1978139,29.95479,18.42645,0,332.407
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,59.55806,59.55806,0,0,0,59.55806,6.464046,0,7.105427E-15,0,3.849861,62.6927,59.55806,0,0,16.68462,303.7421,0,58.84284,-58.84284,342.1466,81.46332,0.1978139,65.51387,3.079889,0,307.5919
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,113.4582,113.4582,81,0,22.761,113.4582,0,0,0,0,0,34.1665,32.45818,0,0,82.06555,244.8992,0,34.1665,-34.1665,306.132,72.88842,0.1978139,124.804,0,81,244.8992
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,37.26056,37.26056,81,0,22.761,37.26056,0,0,0,0,0,0,0,43.73944,41.55247,120.0283,210.7327,41.55247,0,41.55247,345.5521,82.27415,0.1978936,40.98661,0,81,210.7327
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,82.37034,82.37034,81,0,22.761,82.37034,0,0,0,0,0,1.442462,1.370339,0,0,78.47586,248.1299,0,1.442462,-1.442462,344.0316,81.91212,0.1978936,90.60738,0,81,248.1299
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,14.37924,14.37924,0,0,0,14.37924,0,0,1.776357E-15,0,0,15.13604,14.37924,0,0,80.0786,246.6875,0,15.13604,-15.13604,328.0768,78.11337,0.1978936,15.81716,0,0,246.6875
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,45.14963,45.14963,0,0,0,45.14963,0,0,7.105427E-15,0,0,47.52593,45.14963,0,0,96.89642,231.5515,0,47.52593,-47.52593,277.9801,66.18561,0.1978936,49.66459,0,0,231.5515
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,50.36102,50.36102,0,0,0,50.36102,0,0,7.105427E-15,0,0,53.0116,50.36102,0,0,149.703,184.0255,0,53.0116,-53.0116,222.101,52.88108,0.1978936,55.39712,0,0,184.0255
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,45.09002,45.09002,0,0,0,45.09002,0,0,7.105427E-15,0,0,47.46318,45.09002,0,0,208.6048,131.0139,0,47.46318,-47.46318,172.0704,40.96906,0.1978936,49.59902,0,0,131.0139
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.26143,47.26143,0,0,0,47.26143,0,0,7.105427E-15,0,0,49.74887,47.26143,0,0,261.3416,83.55074,0,49.74887,-49.74887,119.6305,28.48339,0.1978936,51.98757,0,0,83.55074
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,73.05462,73.05462,81,0,22.761,73.05462,0,0,0,0,0,0,0,7.945383,7.548114,316.6182,33.80186,7.548114,0,7.548114,126.7912,30.18833,0.1979081,80.36008,0,81,33.80186
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.0701,40.59517,68.7,0,68.7,191.9658,45.70605,0.1979284,0,0,81,40.59517
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,35.14315,35.14315,81,0,22.761,35.14315,0,0,0,0,0,0,0,45.85685,43.56401,240.3701,102.4252,43.56401,0,43.56401,233.2942,55.54613,0.1980117,38.65747,0,81,102.4252
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,62.60384,62.60384,81,0,22.761,62.60384,3.476683,0,0,0,2.176537,0,0,18.39616,17.47635,196.8061,141.6328,19.65289,0,19.65289,251.9386,59.98526,0.198048,68.86423,1.74123,81,143.8093
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,31.03483,31.03483,81,0,22.761,31.03483,55.04177,0,0,0,17.08212,0,0,49.96517,47.46691,177.1532,159.3204,64.54903,0,64.54903,313.1752,74.56537,0.1981316,34.13832,13.6657,81,176.4025
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,51.39037,51.39037,81,0,22.761,51.39037,44.16084,0,0,0,22.69442,0,0,29.60963,28.12914,112.6041,217.4145,50.82357,0,50.82357,361.3906,86.04522,0.1982156,56.52941,18.15554,81,240.1089
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,38.86592,38.86592,0,0,0,38.86592,100.6138,0,0,0,39.10448,40.9115,38.86592,0,0,61.78057,263.1557,0,1.807023,-1.807023,359.4859,85.59171,0.1982156,42.75252,31.28358,0,302.2602
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,39.6443,39.6443,0,0,0,39.6443,113.7848,0,0,0,45.10918,41.73084,39.6443,0,0,63.78838,261.3487,3.378332,0,3.378332,362.6908,86.35479,0.1982026,43.60873,36.08734,0,306.4579
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,128.9583,128.9583,81,0,22.761,128.9583,29.49088,0,0,0,38.03094,50.48244,47.95832,0,0,60.41005,264.3892,0,12.4515,-12.4515,349.5658,83.22978,0.1982026,141.8542,30.42475,81,302.4201
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,102.6381,102.6381,81,0,22.761,102.6381,74.23421,0,0,0,76.19256,22.7769,21.63806,0,0,74.24505,251.9377,53.41565,0,53.41565,400.2403,95.29513,0.1982539,112.9019,60.95404,81,328.1302
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,21.88567,21.88567,0,0,0,21.88567,401.5796,44.02144,0,0,87.88839,23.03755,21.88567,0,0,20.8294,300.0118,20.8294,0,20.8294,420.0009,100,0.1981737,24.07424,70.31071,0,387.9001
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,113.2296,113.2296,52.94733,0,15.66367,113.2296,56.04103,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.1981737,124.5526,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1981737,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,67.59898,67.59898,26.21602,0,8.900653,67.59898,64.44033,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.1981737,74.35887,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,62.17556,62.17556,0,0,0,62.17556,32.37885,0,0,0,20.13173,65.44795,62.17556,0,0,0,318.7582,0,45.31622,-45.31622,372.2333,88.62681,0.1981737,68.39311,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,5.747291,5.747291,0,0,0,5.747291,70.50058,0,0,0,4.051873,6.049779,5.747291,0,0,50.35136,273.442,0,1.997907,-1.997907,370.1274,88.12539,0.1981737,6.32202,3.241498,0,277.4939
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,68.48188,68.48188,81,0,22.761,68.48188,0,0,0,0,0,0,0,12.51812,11.89222,52.57126,271.4441,11.89222,0,11.89222,381.4093,90.81156,0.1981962,75.33006,0,81,271.4441
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,172.0569,149.7,81,0,22.761,149.7,0,0,22.3569,39.56259,0,72.31579,68.7,0,0,40.67904,282.1471,0,72.31579,-72.31579,305.1818,72.66219,0.1981962,189.2626,0,81,282.1471
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,65.36136,65.36136,81,0,22.761,65.36136,0,0,0,0,0,0,0,15.63864,14.85671,121.0299,209.8313,14.85671,0,14.85671,319.2761,76.01797,0.1982244,71.89749,0,81,209.8313
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,123.6992,123.6992,81,0,22.761,123.6992,0,0,0,0,0,44.94653,42.6992,0,0,106.1732,223.2023,0,44.94653,-44.94653,271.8983,64.73756,0.1982244,136.0691,0,81,223.2023
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,57.01117,57.01117,81,0,22.761,57.01117,0,0,0,0,0,0,0,23.98883,22.78939,156.1138,178.2558,22.78939,0,22.78939,293.5182,69.88515,0.1982677,62.71229,0,81,178.2558
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,35.66387,35.66387,81,0,22.761,35.66387,0,0,0,0,0,0,0,45.33613,43.06932,133.3244,198.7663,43.06932,0,43.06932,334.3773,79.61349,0.1983492,39.23026,0,81,198.7663
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,14.77377,14.77377,81,0,22.761,14.77377,0,0,0,0,0,0,0,66.22623,62.91492,90.25508,237.5287,62.91492,0,62.91492,394.0637,93.8245,0.1984383,16.25115,0,81,237.5287
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.34016,294.1521,0,0,0,394.0637,93.8245,0.1984383,0,0,0,294.1521
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,24.73302,24.73302,0,0,0,24.73302,0,0,3.552714E-15,0,0,26.03476,24.73302,0,0,27.34016,294.1521,0,26.03476,-26.03476,366.6206,87.29045,0.1984383,27.20633,0,0,294.1521
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,48.84145,48.84145,0,0,0,48.84145,0,0,7.105427E-15,0,0,51.41206,48.84145,0,0,56.26767,268.1173,0,51.41206,-51.41206,312.4276,74.38737,0.1984383,53.7256,0,0,268.1173
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,22.36348,22.36348,0,0,0,22.36348,0,0,3.552714E-15,0,0,23.5405,22.36348,0,0,113.3922,216.7053,0,23.5405,-23.5405,287.6137,68.47932,0.1984383,24.59983,0,0,216.7053
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,61.35276,61.35276,0,0,0,61.35276,3.744801,0,0,0,2.297539,64.58185,61.35276,0,0,139.5483,193.1648,0,62.28431,-62.28431,221.9603,52.84758,0.1984383,67.48803,1.838031,0,195.4623
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,61.58829,61.58829,0,0,0,61.58829,24.15328,0,7.105427E-15,0,14.87559,64.82978,61.58829,0,0,208.7531,130.8804,0,49.95419,-49.95419,169.3039,40.31038,0.1984383,67.74712,11.90047,0,145.756
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,121.9146,121.9146,81,0,22.761,121.9146,25.17849,0,0,0,30.69626,43.06802,40.91462,0,0,264.2578,80.92626,0,12.37177,-12.37177,156.263,37.20539,0.1984383,134.1061,24.557,81,111.6225
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,107.0971,107.0971,81,0,22.761,107.0971,50.74445,0,0,0,54.34583,27.47062,26.09709,0,0,278.0042,68.5545,26.87521,0,26.87521,181.759,43.27587,0.198474,117.8068,43.47667,81,122.9003
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,56.97662,56.97662,81,0,22.761,56.97662,108.3811,0,0,0,61.75189,0,0,24.02338,22.82221,251.1289,92.74219,84.5741,0,84.5741,261.993,62.37917,0.1984797,62.67428,49.40151,81,154.4941
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,125.9466,125.9466,81,0,22.761,125.9466,71.18002,0,0,0,89.64883,47.31223,44.94662,0,0,166.5548,168.8589,42.3366,0,42.3366,302.1571,71.94202,0.1984463,138.5413,71.71906,81,258.5077
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,55.30117,55.30117,81,0,22.761,55.30117,112.8054,3.552714E-15,0,0,62.38272,0,0,25.69883,24.41389,124.2182,206.9618,86.79661,0,86.79661,384.4996,91.54733,0.1984435,60.83128,49.90617,81,269.3445
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,30.53048,30.53048,0,0,0,30.53048,182.1058,0,0,0,55.59777,32.13735,30.53048,0,0,37.42162,285.0788,23.46042,0,23.46042,406.7561,96.8465,0.1983538,33.58353,44.47822,0,340.6765
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,114.6329,114.6329,45.93288,0,13.88902,114.6329,80.01392,5.445268,0,0,91.72226,72.31579,68.7,0,0,13.9612,306.1931,13.9612,0,13.9612,420.0009,100,0.1983004,126.0962,73.37781,81,397.9154
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,54.22367,54.22367,0,0,0,54.22367,132.0921,14.54767,0,0,71.62521,57.07755,54.22367,0,0,0,318.7582,0,0,0,420.0009,100,0.1983004,59.64604,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,35.57568,35.57568,0,0,0,35.57568,148.5123,15.38617,0,0,52.83425,37.44808,35.57568,0,0,0,318.7582,0,0,0,420.0009,100,0.1983004,39.13325,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983004,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,117.5854,117.5854,81,0,22.761,117.5854,2.633177,0,0,0,3.096231,38.51091,36.58536,0,0,0,318.7582,0,35.41468,-35.41468,382.6705,91.11184,0.1983004,129.3439,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,107.4796,107.4796,81,0,22.761,107.4796,0,0,0,0,0,27.87331,26.47965,0,0,39.34964,283.3435,0,27.87331,-27.87331,353.2894,84.11636,0.1983004,118.2276,0,81,283.3435
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,86.98479,86.98479,81,0,22.761,86.98479,0,0,0,0,0,6.299778,5.984789,0,0,70.31999,255.4702,0,6.299778,-6.299778,346.6489,82.53529,0.1983004,95.68327,0,81,255.4702
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,74.04153,74.04153,81,0,22.761,74.04153,0,0,0,0,0,0,0,6.958465,6.610541,77.31974,249.1705,6.610541,0,6.610541,352.9202,84.02845,0.1983128,81.44569,0,81,249.1705
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.453089,5.453089,0,0,0,5.453089,0,0,8.881784E-16,0,0,5.740094,5.453089,0,0,70.7092,255.1199,0,5.740094,-5.740094,346.8696,82.58784,0.1983128,5.998398,0,0,255.1199
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.08708,249.3799,0,0,0,346.8696,82.58784,0.1983128,0,0,0,249.3799
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.08708,249.3799,0,0,0,346.8696,82.58784,0.1983128,0,0,0,249.3799
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,105.5646,105.5646,81,0,22.761,105.5646,0,0,0,0,0,25.85745,24.56458,0,0,77.08708,249.3799,0,25.85745,-25.85745,319.6135,76.09829,0.1983128,116.121,0,81,249.3799
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,70.39931,70.39931,81,0,22.761,70.39931,0,0,0,0,0,0,0,10.60069,10.07066,105.8176,223.5224,10.07066,0,10.07066,329.1673,78.37302,0.1983318,77.43924,0,81,223.5224
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,45.94732,45.94732,81,0,22.761,45.94732,0,0,0,0,0,0,0,35.05268,33.30005,95.74693,232.586,33.30005,0,33.30005,360.7585,85.89471,0.1983943,50.54205,0,81,232.586
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.44688,262.556,0,0,0,360.7585,85.89471,0.1983943,0,0,0,262.556
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,79.75857,79.75857,81,0,22.761,79.75857,0,0,0,0,0,0,0,1.241433,1.179361,62.44688,262.556,1.179361,0,1.179361,361.8773,86.1611,0.1983965,87.73442,0,81,262.556
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,61.26752,263.6175,0.9184105,0,0.9184105,362.7487,86.36855,0.198393,0,0.7347285,0,264.5359
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,60.34911,264.444,7.921378,0,7.921378,370.2635,88.15781,0.1983628,0,6.337102,0,272.3654
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,95.18179,95.18179,81,0,22.761,95.18179,30.56033,0,0,0,29.08787,14.92819,14.18178,0,0,52.42773,271.5733,14.15968,0,14.15968,383.6966,91.35615,0.1983815,104.7,23.2703,81,300.6611
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,51.94401,51.94401,0,0,0,51.94401,92.17018,0,7.105427E-15,0,47.87689,54.67791,51.94401,0,0,38.26805,284.317,0,6.801019,-6.801019,376.5277,89.64927,0.1983815,57.13841,38.30151,0,332.1939
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,24.66327,24.66327,0,0,0,24.66327,212.391,0,0,0,52.38258,25.96134,24.66327,0,0,45.82475,277.516,26.42124,0,26.42124,401.593,95.6172,0.1982807,27.1296,41.90606,0,329.8985
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,49.10587,49.10587,0,0,0,49.10587,121.6524,0,0,0,59.73845,51.69039,49.10587,0,0,19.40351,301.2951,8.048059,0,8.048059,409.2281,97.43507,0.19825,54.01646,47.79076,0,361.0335
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,32.25726,32.25726,0,0,0,32.25726,284.259,46.38371,0,0,91.69417,33.95501,32.25726,0,0,11.35545,308.5383,11.35545,0,11.35545,420.0009,100,0.1982067,35.48298,73.35533,0,400.2325
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,84.44807,84.44807,26.17967,0,8.891458,84.44807,72.63062,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,92.89288,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,10.56477,10.56477,0,0,0,10.56477,522.7094,44.10224,0,0,55.22305,11.12081,10.56477,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,11.62125,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,18.15347,18.15347,0,0,0,18.15347,196.8738,16.63051,0,0,35.73943,19.10891,18.15347,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,19.96881,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.701567,3.701567,0,0,0,3.701567,585.0244,17.75868,0,0,21.65507,3.896386,3.701567,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,4.071724,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,70.50974,70.50974,66.412,0,19.07024,70.50974,6.117467,0,1.421085E-14,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.1982067,77.56071,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.39441,39.39441,0,0,0,39.39441,0,0,7.105427E-15,0,0,41.4678,39.39441,0,0,0,318.7582,0,41.4678,-41.4678,376.2899,89.59267,0.1982067,43.33385,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.065791,7.065791,0,0,0,7.065791,0,0,8.881784E-16,0,0,7.437674,7.065791,0,0,46.07533,277.2904,0,7.437674,-7.437674,368.45,87.72601,0.1982067,7.772369,0,0,277.2904
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,27.33927,27.33927,0,0,0,27.33927,0,0,0,0,0,28.77818,27.33927,0,0,54.33941,269.8528,0,28.77818,-28.77818,338.1151,80.50343,0.1982067,30.07319,0,0,269.8528
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,91.34295,91.34295,81,0,22.761,91.34295,0,0,0,0,0,10.88732,10.34295,0,0,86.31516,241.0746,0,10.88732,-10.88732,326.6389,77.771,0.1982067,100.4772,0,81,241.0746
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,42.77786,42.77786,81,0,22.761,42.77786,0,0,0,0,0,0,0,38.22214,36.31104,98.41218,230.1873,36.31104,0,36.31104,361.0865,85.97281,0.1982749,47.05564,0,81,230.1873
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,65.23579,65.23579,81,0,22.761,65.23579,0,0,0,0,0,0,0,15.76421,14.976,62.10115,262.8672,14.976,0,14.976,375.294,89.35554,0.198303,71.75937,0,81,262.8672
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,50.87945,50.87945,0,0,0,50.87945,0,0,0,0,0,53.55732,50.87945,0,0,47.12515,276.3456,0,53.55732,-53.55732,318.8396,75.91405,0.198303,55.9674,0,0,276.3456
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,35.2004,35.2004,0,0,0,35.2004,0,0,0,0,0,37.05305,35.2004,0,0,106.6333,222.7883,0,37.05305,-37.05305,279.7823,66.6147,0.198303,38.72044,0,0,222.7883
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,37.46867,37.46867,0,0,0,37.46867,0,0,0,0,0,39.4407,37.46867,0,0,147.8033,185.7352,0,39.4407,-39.4407,238.2081,56.71611,0.198303,41.21553,0,0,185.7352
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.6263,146.2945,0,0,0,238.2081,56.71611,0.198303,0,0,0,146.2945
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,79.50801,79.50801,81,0,22.761,79.50801,0,0,0,0,0,0,0,1.491993,1.417393,191.6263,146.2945,1.417393,0,1.417393,239.5528,57.03627,0.1983056,87.45881,0,81,146.2945
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,67.84082,67.84082,81,0,22.761,67.84082,1.374181,0,0,0,0.9322556,0,0,13.15918,12.50122,190.2089,147.5702,13.43347,0,13.43347,252.2969,60.07057,0.1983303,74.62491,0.7458045,81,148.5024
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.400102,2.400102,74.71589,0,21.17112,2.400102,859.047,0,0,0,20.61801,0,0,72.31579,68.7,176.7755,159.6603,89.31801,0,89.31801,337.0314,80.24541,0.1982842,2.640112,16.4944,81,180.2783
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,87.45746,240.0465,37.75298,0,37.75298,372.847,88.77293,0.1981408,0,30.20238,0,277.7995
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,147.2422,147.2422,81,0,22.761,147.2422,42.40182,0,0,12.2664,62.43337,69.72861,66.24219,0,0,49.70448,274.0242,0,7.295243,-7.295243,365.1572,86.94201,0.1981408,161.9664,49.9467,81,336.4576
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,31.14829,0,0,88.9586,0,0,0,0,57.81031,266.7289,57.81031,0,57.81031,420.0009,100,0.1979217,0,71.16688,0,355.6875
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,81.48797,81.48797,20.25,0,7.39125,81.48797,124.3376,36.85916,0,0,101.3202,64.46101,61.23796,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,89.63676,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,36.71659,36.71659,0,0,0,36.71659,262.3333,57.67077,0,0,96.31981,38.64904,36.71659,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,40.38824,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,9.1406,9.1406,0,0,0,9.1406,710.5422,55.32614,0,0,64.94782,9.621685,9.1406,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,10.05466,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979217,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,57.80344,57.80344,0,0,0,57.80344,38.23817,0,0,0,22.10298,60.84573,57.80344,0,0,0,318.7582,0,38.74275,-38.74275,379.1624,90.27658,0.1979217,63.58378,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,43.0475,280.0155,3.237846,0,3.237846,382.2341,91.00793,0.1979094,0,2.590277,0,283.2533
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,85.06997,85.06997,81,0,22.761,85.06997,0,0,0,0,0,4.284174,4.069966,0,0,39.80965,282.9295,0,4.284174,-4.284174,377.7182,89.93272,0.1979094,93.57697,0,81,282.9295
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.339037,2.339037,0,0,0,2.339037,0,0,4.440892E-16,0,0,2.462144,2.339037,0,0,44.56984,278.6454,0,2.462144,-2.462144,375.1228,89.31478,0.1979094,2.572941,0,0,278.6454
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.30556,276.1832,0,0,0,375.1228,89.31478,0.1979094,0,0,0,276.1832
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,13.99835,13.99835,0,0,0,13.99835,0,0,1.776357E-15,0,0,14.7351,13.99835,0,0,47.30556,276.1832,0,14.7351,-14.7351,359.5907,85.61666,0.1979094,15.39818,0,0,276.1832
