Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,30.68857,30.68857,0,0,0,30.68857,0,0,0,0,0,32.30375,30.68857,0,0,63.67789,261.4481,0,32.30375,-32.30375,325.5396,77.50926,0.1979094,33.75742,0,0,261.4481
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.57095,229.1444,0,0,0,325.5396,77.50926,0.1979094,0,0,0,229.1444
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.05595,51.05595,0,0,0,51.05595,0,0,7.105427E-15,0,0,53.74311,51.05595,0,0,99.57095,229.1444,0,53.74311,-53.74311,268.8893,64.02114,0.1979094,56.16155,0,0,229.1444
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,7.435196,7.435196,0,0,0,7.435196,0,0,8.881784E-16,0,0,7.826522,7.435196,0,0,159.2855,175.4013,0,7.826522,-7.826522,260.6394,62.05689,0.1979094,8.178716,0,0,175.4013
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,8.359052,8.359052,0,0,0,8.359052,0,0,0,0,0,8.799002,8.359052,0,0,167.9817,167.5747,0,8.799002,-8.799002,251.3645,59.84857,0.1979094,9.194957,0,0,167.5747
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.7583,158.7757,0,0,0,251.3645,59.84857,0.1979094,0,0,0,158.7757
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.57944,41.57944,0,0,0,41.57944,0,0,0,0,0,43.76783,41.57944,0,0,177.7583,158.7757,0,43.76783,-43.76783,205.2291,48.86398,0.1979094,45.73738,0,0,158.7757
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,226.3893,115.0079,1.066658,0,1.066658,206.2411,49.10492,0.1979054,0,0.853326,0,116.0746
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,17.702,17.702,0,0,0,17.702,45.30339,0,0,0,8.019603,18.63368,17.702,0,0,225.3226,115.9679,0,10.61408,-10.61408,195.0528,46.44106,0.1979054,19.47219,6.415682,0,123.9875
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,30.27078,30.27078,0,0,0,30.27078,22.69278,0,0,0,6.869281,31.86398,30.27078,0,0,237.116,105.3538,0,24.99469,-24.99469,168.7061,40.16805,0.1979054,33.29786,5.495425,0,112.2231
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,21.99758,21.99758,0,0,0,21.99758,54.40915,0,3.552714E-15,0,11.9687,23.15535,21.99758,0,0,264.8879,80.35912,0,11.18665,-11.18665,156.9144,37.36049,0.1979054,24.19734,9.574959,0,92.32783
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,79.55869,79.55869,81,0,22.761,79.55869,14.58756,-2.220446E-16,0,0,11.60567,0,0,1.441308,1.369242,277.3175,69.17247,12.97492,0,12.97492,169.2234,40.29121,0.1979233,87.51456,9.284539,81,80.77814
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,159.5722,149.7,81,0,22.761,149.7,7.919601,0,9.872184,25.8294,11.85564,72.31579,68.7,0,0,264.3426,80.8499,0,60.46015,-60.46015,105.4929,25.1173,0.1979233,175.5294,9.484514,81,92.70554
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,13.92067,13.92067,81,0,22.761,13.92067,235.9356,0,0,0,32.84382,0,0,67.07933,63.72536,331.5205,20.38975,96.56918,0,96.56918,197.1064,46.93001,0.1978844,15.31274,26.27506,81,53.23357
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,79.56198,79.56198,81,0,22.761,79.56198,36.55409,0,0,0,29.08316,0,0,1.438021,1.36612,234.9513,107.302,30.44928,0,30.44928,225.9931,53.80779,0.1979254,87.51817,23.26653,81,136.3852
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,58.50773,58.50773,81,0,22.761,58.50773,31.6485,0,0,0,18.51682,0,0,22.49227,21.36765,204.5021,134.7064,39.88447,0,39.88447,263.8309,62.81675,0.1979897,64.35851,14.81345,81,153.2232
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,70.56631,70.56631,81,0,22.761,70.56631,18.21646,0,0,0,12.85469,0,0,10.43369,9.91201,164.6176,170.6024,22.7667,0,22.7667,285.4293,67.95921,0.1980251,77.62293,10.28375,81,183.4571
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,71.24302,71.24302,81,0,22.761,71.24302,1.236481,0,0,0,0.8809068,0,0,9.756981,9.269132,141.8509,191.0924,10.15004,0,10.15004,295.0584,70.25187,0.1980435,78.36732,0.7047254,81,191.9733
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,20.7409,20.7409,81,0,22.761,20.7409,20.64293,-7.105427E-15,0,0,4.28153,0,0,60.2591,57.24615,131.7009,200.2274,61.52768,0,61.52768,353.4287,84.14953,0.1981366,22.81499,3.425224,81,204.509
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,38.02327,38.02327,0,0,0,38.02327,5.385862,0,0,0,2.047881,40.0245,38.02327,0,0,70.17318,255.6024,0,37.97662,-37.97662,313.3979,74.61839,0.1981366,41.8256,1.638305,0,257.6502
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.3694,217.6257,0,0,0,313.3979,74.61839,0.1981366,0,0,0,217.6257
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,105.3407,105.3407,81,0,22.761,105.3407,0,0,0,0,0,25.62179,24.3407,0,0,112.3694,217.6257,0,25.62179,-25.62179,286.3901,68.18798,0.1981366,115.8748,0,81,217.6257
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.99256,48.99256,81,0,22.761,48.99256,0,0,0,0,0,0,0,32.00744,30.40707,140.8381,192.004,30.40707,0,30.40707,315.2368,75.05623,0.1981932,53.89182,0,81,192.004
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,41.20731,41.20731,81,0,22.761,41.20731,0,0,0,0,0,0,0,39.79269,37.80306,110.431,219.3703,37.80306,0,37.80306,351.0999,83.59505,0.1982634,45.32804,0,81,219.3703
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,6.510435,6.510435,0,0,0,6.510435,0,0,8.881784E-16,0,0,6.853089,6.510435,0,0,72.62795,253.3931,0,6.853089,-6.853089,343.8761,81.87511,0.1982634,7.161479,0,0,253.3931
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,58.73891,58.73891,0,0,0,58.73891,0,0,7.105427E-15,0,0,61.83043,58.73891,0,0,80.24249,246.54,0,61.83043,-61.83043,278.7011,66.35728,0.1982634,64.61279,0,0,246.54
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,28.75051,28.75051,0,0,0,28.75051,0,0,0,0,0,30.2637,28.75051,0,0,148.943,184.7095,0,30.2637,-30.2637,246.8004,58.76188,0.1982634,31.62556,0,0,184.7095
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,56.98249,56.98249,0,0,0,56.98249,0,0,7.105427E-15,0,0,59.98156,56.98249,0,0,182.5693,154.4458,0,59.98156,-59.98156,183.5743,43.70807,0.1982634,62.68074,0,0,154.4458
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,8.733498,8.733498,0,0,0,8.733498,0,0,0,0,0,9.193155,8.733498,0,0,249.2155,94.46429,0,9.193155,-9.193155,173.8838,41.40083,0.1982634,9.606848,0,0,94.46429
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.3328,41.3328,0,0,0,41.3328,0,0,7.105427E-15,0,0,43.50821,41.3328,0,0,259.4301,85.27113,0,43.50821,-43.50821,128.0222,30.48141,0.1982634,45.46608,0,0,85.27113
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,85.13746,85.13746,81,0,22.761,85.13746,0,0,0,0,0,4.355217,4.137455,0,0,307.7726,41.76292,0,4.355217,-4.355217,123.4314,29.38836,0.1982634,93.6512,0,81,41.76292
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,68.05759,68.05759,81,0,22.761,68.05759,3.331604,0,0,0,2.267409,0,0,12.94242,12.2953,312.6117,37.40771,14.5627,0,14.5627,137.2467,32.67773,0.1982892,74.86334,1.813927,81,39.67512
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,110.337,110.337,81,0,22.761,110.337,4.508072,0,1.421085E-14,0,4.97407,30.88102,29.33697,0,0,298.049,50.51414,0,25.90695,-25.90695,109.9384,26.17576,0.1982892,121.3707,3.979256,81,55.48821
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,326.8345,24.60719,75.52232,0,75.52232,181.5852,43.23448,0.1982827,0,5.457853,81,31.42951
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,115.6536,115.6536,81,0,22.761,115.6536,12.07072,0,1.421085E-14,0,13.96023,36.47752,34.65364,0,0,251.3122,92.57727,0,22.51729,-22.51729,157.8499,37.58323,0.1982827,127.219,11.16818,81,106.5375
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,64.21114,64.21114,81,0,22.761,64.21114,45.75919,0,0,0,29.3825,0,0,16.78885,15.94941,276.3314,70.05998,45.33191,0,45.33191,200.8555,47.82264,0.1983506,70.63226,23.506,81,99.44248
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,30.57223,30.57223,81,0,22.761,30.57223,113.9546,0,0,0,34.83846,0,0,50.42777,47.90638,230.9995,110.8587,82.74484,0,82.74484,279.3542,66.51276,0.1983632,33.62945,27.87077,81,145.6972
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,73.01234,73.01234,81,0,22.761,73.01234,29.1817,0,0,0,21.30625,0,0,7.987659,7.588276,148.2546,185.3291,28.89452,0,28.89452,306.7659,73.03935,0.1984048,80.31358,17.045,81,206.6353
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,92.33413,92.33413,81,0,22.761,92.33413,12.98799,0,0,0,11.99234,11.93067,11.33413,0,0,119.3601,211.3341,0.06167858,0,0.06167858,306.8244,73.05328,0.1984049,101.5675,9.593876,81,223.3265
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,45.25251,45.25251,81,0,22.761,45.25251,62.9347,0,0,0,28.47953,0,0,35.74749,33.96011,119.2984,211.3896,62.43965,0,62.43965,366.0599,87.15694,0.1984935,49.77776,22.78363,81,239.8692
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,144.081,144.081,81,0,22.761,144.081,20.47279,0,0,8.789106,29.49741,66.40106,63.08101,0,0,56.85878,267.5853,0,36.90365,-36.90365,327.16,77.89508,0.1984935,158.4891,23.59793,81,297.0827
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,82.91267,82.91267,81,0,22.761,82.91267,39.51282,0,0,0,32.76114,2.013343,1.912676,0,0,97.86284,230.6817,30.74779,0,30.74779,356.3299,84.84029,0.1985333,91.20394,26.20891,81,263.4428
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,37.6626,37.6626,0,0,0,37.6626,38.03581,0,7.105427E-15,0,14.32527,39.64484,37.6626,0,0,67.11504,258.3547,0,25.31957,-25.31957,329.6407,78.48573,0.1985333,41.42886,11.46022,0,272.68
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,95.2479,233.0351,3.790802,0,3.790802,333.237,79.34199,0.1985191,0,3.032642,0,236.8259
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,85.98935,85.98935,81,0,22.761,85.98935,0,0,0,0,0,5.251948,4.989351,0,0,91.4571,236.4468,0,5.251948,-5.251948,327.701,78.02389,0.1985191,94.58829,0,81,236.4468
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,94.25456,94.25456,81,0,22.761,94.25456,0,0,0,0,0,13.95217,13.25456,0,0,97.29259,231.1949,0,13.95217,-13.95217,312.9941,74.52225,0.1985191,103.68,0,81,231.1949
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.795,217.2427,68.7,0,68.7,378.1686,90.03997,0.1985379,0,0,81,217.2427
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.23683,46.23683,0,0,0,46.23683,0,0,0,0,0,48.67035,46.23683,0,0,44.09501,279.0727,0,48.67035,-48.67035,326.8656,77.82498,0.1985379,50.86051,0,0,279.0727
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,83.7271,83.7271,81,0,22.761,83.7271,0,0,0,0,0,2.870633,2.727102,0,0,98.17317,230.4024,0,2.870633,-2.870633,323.8397,77.10453,0.1985379,92.09982,0,81,230.4024
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.91151,38.91151,81,0,22.761,38.91151,0,0,0,0,0,0,0,42.08849,39.98407,101.3628,227.5317,39.98407,0,39.98407,361.7719,86.13599,0.1986113,42.80266,0,81,227.5317
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,44.31287,44.31287,0,0,0,44.31287,0,0,0,0,0,46.64513,44.31287,0,0,61.3787,263.5174,0,46.64513,-46.64513,312.6036,74.42928,0.1986113,48.74416,0,0,263.5174
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,44.48625,44.48625,0,0,0,44.48625,0,0,0,0,0,46.82763,44.48625,0,0,113.2066,216.8723,0,46.82763,-46.82763,263.243,62.67677,0.1986113,48.93487,0,0,216.8723
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,63.54726,63.54726,81,0,22.761,63.54726,0,3.552714E-15,0,0,0,0,0,17.45274,16.5801,165.2373,170.0446,16.5801,0,16.5801,278.9722,66.42182,0.1986417,69.90199,0,81,170.0446
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,25.43265,25.43265,81,0,22.761,25.43265,0,0,0,0,0,0,0,55.56735,52.78898,148.6572,184.9667,52.78898,0,52.78898,329.0522,78.34562,0.1987383,27.97592,0,81,184.9667
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,56.15874,56.15874,81,0,22.761,56.15874,0,0,0,0,0,0,0,24.84126,23.59919,95.86823,232.4768,23.59919,0,23.59919,351.4404,83.67612,0.1987815,61.77462,0,81,232.4768
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,33.20367,33.20367,0,0,0,33.20367,5.79699,0,0,0,1.924814,34.95124,33.20367,0,0,72.26904,253.7161,0,33.02642,-33.02642,316.6275,75.38735,0.1987815,36.52404,1.539851,0,255.6409
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,32.18752,32.18752,0,0,0,32.18752,56.8271,0,0,0,18.29123,33.8816,32.18752,0,0,108.9651,220.6897,0,15.59037,-15.59037,300.1938,71.47457,0.1987815,35.40627,14.63298,0,238.9809
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,48.54198,48.54198,0,0,0,48.54198,98.32488,0,0,0,47.72885,51.09683,48.54198,0,0,126.2877,205.0993,0,3.367978,-3.367978,296.6436,70.6293,0.1987815,53.39618,38.18308,0,252.8282
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,40.93472,40.93472,0,0,0,40.93472,137.9804,0,0,0,56.4819,43.08917,40.93472,0,0,130.0299,201.7313,13.39272,0,13.39272,309.3491,73.6544,0.1987314,45.02819,45.18552,0,258.2132
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,70.36905,70.36905,81,0,22.761,70.36905,114.2821,0,0,0,80.41919,0,0,10.63095,10.09941,116.6372,213.7848,90.51859,0,90.51859,395.2226,94.10043,0.1987143,77.40595,64.33535,81,294.2039
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,43.81917,43.81917,0,0,0,43.81917,176.9146,5.278505,0,0,77.52252,46.12544,43.81917,0,0,26.11857,295.2515,26.11857,0,26.11857,420.0009,100,0.1986169,48.20109,62.01802,0,372.774
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,32.02592,32.02592,0,0,0,32.02592,189.9694,27.12796,0,0,60.83946,33.7115,32.02592,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,35.22852,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,47.90093,47.90093,0,0,0,47.90093,148.0895,20.51422,0,0,70.93625,50.42204,47.90093,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,52.69103,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,37.18129,37.18129,0,0,0,37.18129,116.6322,4.227175,0,0,43.36537,39.1382,37.18129,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,40.89941,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,10.89938,10.89938,0,0,0,10.89938,189.3796,9.168171,0,0,20.6412,11.47303,10.89938,0,0,0,318.7582,0,0,0,420.0009,100,0.1986169,11.98932,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,34.16874,34.16874,0,0,0,34.16874,12.94089,0,0,0,4.421739,35.96709,34.16874,0,0,0,318.7582,0,31.54535,-31.54535,386.7491,92.08294,0.1986169,37.58561,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,53.40976,53.40976,0,0,0,53.40976,0,0,0,0,0,56.2208,53.40976,0,0,35.05039,287.2129,0,56.2208,-56.2208,327.4872,77.97298,0.1986169,58.75074,0,0,287.2129
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,72.56397,72.56397,81,0,22.761,72.56397,0,0,0,0,0,0,0,8.43603,8.014229,97.51795,230.9921,8.014229,0,8.014229,335.0901,79.78321,0.1986315,79.82037,0,81,230.9921
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.50372,238.2049,68.7,0,68.7,400.2647,95.30093,0.1986501,0,0,81,238.2049
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,57.62383,57.62383,0,0,0,57.62383,0,0,7.105427E-15,0,0,60.65666,57.62383,0,0,20.80372,300.0349,0,60.65666,-60.65666,336.327,80.07769,0.1986501,63.38621,0,0,300.0349
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.959882,4.959882,0,0,0,4.959882,0,0,8.881784E-16,0,0,5.220928,4.959882,0,0,88.2,239.3782,0,5.220928,-5.220928,330.8236,78.76737,0.1986501,5.45587,0,0,239.3782
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,6.837915,6.837915,0,0,0,6.837915,0,0,8.881784E-16,0,0,7.197805,6.837915,0,0,94.00104,234.1573,0,7.197805,-7.197805,323.2365,76.96091,0.1986501,7.521706,0,0,234.1573
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,63.03823,63.03823,81,0,22.761,63.03823,0,0,0,0,0,0,0,17.96177,17.06368,101.9986,226.9595,17.06368,0,17.06368,339.4245,80.81519,0.1986812,69.34206,0,81,226.9595
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,28.81762,28.81762,0,0,0,28.81762,0,0,3.552714E-15,0,0,30.33434,28.81762,0,0,84.93491,242.3168,0,30.33434,-30.33434,307.4493,73.20207,0.1986812,31.69938,0,0,242.3168
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,57.97708,57.97708,0,0,0,57.97708,0,0,7.105427E-15,0,0,61.0285,57.97708,0,0,118.6397,211.9825,0,61.0285,-61.0285,243.1196,57.88551,0.1986812,63.77479,0,0,211.9825
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,8.802956,8.802956,0,0,0,8.802956,0,0,1.776357E-15,0,0,9.26627,8.802956,0,0,186.4492,150.954,0,9.26627,-9.26627,233.3521,55.55991,0.1986812,9.683251,0,0,150.954
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.94751,44.94751,0,0,0,44.94751,0,0,7.105427E-15,0,0,47.31317,44.94751,0,0,196.745,141.6877,0,47.31317,-47.31317,183.4796,43.68554,0.1986812,49.44226,0,0,141.6877
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,84.76768,84.76768,81,0,22.761,84.76768,2.592124,8.437695E-15,0,0,2.197283,3.965977,3.767678,0,0,249.3152,94.37452,0,1.768694,-1.768694,181.6153,43.24165,0.1986812,93.24445,1.757826,81,96.5718
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,79.83347,79.83347,81,0,22.761,79.83347,16.44284,0,0,0,13.12689,0,0,1.166531,1.108205,251.2804,92.60583,14.23509,0,14.23509,195.1199,46.45702,0.1987,87.81682,10.50151,81,105.7327
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,76.20123,76.20123,81,0,22.761,76.20123,40.48638,0,0,0,30.85112,0,0,4.798769,4.55883,237.0453,105.4174,35.40995,0,35.40995,228.7127,54.4553,0.1987478,83.82136,24.6809,81,136.2685
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,201.6354,137.2864,134.9384,0,134.9384,356.7265,84.93471,0.1985203,0,52.9907,81,203.5247
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,11.54288,0,0,78.23991,0,0,0,0,66.69703,258.7309,66.69703,0,66.69703,420.0009,100,0.1982735,0,62.59192,0,336.9708
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,93.98611,93.98611,25.2861,0,8.665384,93.98611,86.18266,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,103.3847,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,44.61776,44.61776,0,0,0,44.61776,186.7102,36.33986,0,0,83.30592,46.96606,44.61776,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,49.07954,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,101.5637,101.5637,55.72483,0,16.36638,101.5637,47.50858,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,111.7201,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,33.34417,33.34417,0,0,0,33.34417,161.7888,18.84801,0,0,53.94714,35.09913,33.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,36.67859,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,101.8558,101.8558,74.40955,0,21.09362,101.8558,28.36443,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,112.0414,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,75.32705,75.32705,66.33524,0,19.05082,75.32705,12.56528,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1982735,82.85975,7.572046,81,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,46.83048,46.83048,0,0,0,46.83048,6.666552,0,7.105427E-15,0,3.121979,49.29525,46.83048,0,0,0,318.7582,0,46.17327,-46.17327,371.33,88.41171,0.1982735,51.51353,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.30363,272.585,0,0,0,371.33,88.41171,0.1982735,0,0,0,272.585
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,32.92632,32.92632,0,0,0,32.92632,0,0,7.105427E-15,0,0,34.65928,32.92632,0,0,51.30363,272.585,0,34.65928,-34.65928,334.7959,79.71314,0.1982735,36.21895,0,0,272.585
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.81394,237.9257,0,0,0,334.7959,79.71314,0.1982735,0,0,0,237.9257
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,69.23381,69.23381,81,0,22.761,69.23381,0,0,0,0,0,0,0,11.76619,11.17788,89.81394,237.9257,11.17788,0,11.17788,345.4001,82.23796,0.1982938,76.1572,0,81,237.9257
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.63606,247.9858,0,0,0,345.4001,82.23796,0.1982938,0,0,0,247.9858
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,31.60904,31.60904,0,0,0,31.60904,0,0,7.105427E-15,0,0,33.27267,31.60904,0,0,78.63606,247.9858,0,33.27267,-33.27267,310.3276,73.88739,0.1982938,34.76994,0,0,247.9858
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.55084,33.55084,0,0,0,33.55084,0,0,0,0,0,35.31667,33.55084,0,0,115.6057,214.7131,0,35.31667,-35.31667,273.1006,65.02383,0.1982938,36.90592,0,0,214.7131
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,53.35516,53.35516,0,0,0,53.35516,0,0,0,0,0,56.16332,53.35516,0,0,154.8464,179.3964,0,56.16332,-56.16332,213.8993,50.9283,0.1982938,58.69067,0,0,179.3964
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,85.89645,85.89645,81,0,22.761,85.89645,0,0,0,0,0,5.154163,4.896455,0,0,217.2501,123.2331,0,5.154163,-5.154163,208.4663,49.63474,0.1982938,94.4861,0,81,123.2331
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,12.86193,12.86193,81,0,22.761,12.86193,0,0,0,0,0,0,0,68.13808,64.73117,222.977,118.0789,64.73117,0,64.73117,269.8757,64.25599,0.1983728,14.14812,0,81,118.0789
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.13169,27.13169,81,0,22.761,27.13169,0,0,0,0,0,0,0,53.86831,51.17489,158.2458,176.337,51.17489,0,51.17489,318.4244,75.81519,0.1984656,29.84486,0,81,176.337
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,107.0709,222.3944,69.75066,0,69.75066,384.5957,91.57023,0.1984804,0,0.8405335,81,223.4451
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,78.41013,78.41013,81,0,22.761,78.41013,31.03471,0,0,0,24.33436,0,0,2.589869,2.460376,37.32026,285.17,26.79473,0,26.79473,410.0154,97.62254,0.1985158,86.25114,19.46749,81,309.5044
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,42.17269,42.17269,0,0,0,42.17269,122.9118,0,0,0,51.83521,44.3923,42.17269,0,0,10.52552,309.2852,7.442901,0,7.442901,417.0764,99.30371,0.1984884,46.38996,41.46816,0,361.1205
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,46.10523,46.10523,0,0,0,46.10523,115.6383,1.700874,0,0,53.31531,48.53182,46.10523,0,0,3.082619,315.9839,3.082619,0,3.082619,420.0009,100,0.198477,50.71575,42.65225,0,369.2992
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,57.99437,0,0,57.99437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198477,0,46.3955,0,376.7526
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,54.46264,54.46264,0,0,0,54.46264,154.0005,26.54363,0,0,83.87272,57.32909,54.46264,0,0,0,318.7582,0,0,0,420.0009,100,0.198477,59.9089,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.198477,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,148.4282,148.4282,79.72818,0,22.43923,148.4282,49.52956,1.200031,0,13.571,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.198477,163.271,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,105.6477,105.6477,56.28938,0,16.50921,105.6477,49.17867,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.198477,116.2125,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,57.75533,57.75533,0,0,0,57.75533,86.36831,0,0,0,49.8823,60.79508,57.75533,0,0,0,318.7582,0,10.91278,-10.91278,408.4978,97.26118,0.198477,63.53086,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,25.32198,0,0,37.44729,0,0,0,0,12.12531,307.8455,12.12531,0,12.12531,420.0009,100,0.1984323,0,29.95783,0,345.2927
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,51.02045,51.02045,0,0,0,51.02045,40.67443,0,0,0,20.75227,53.70573,51.02045,0,0,0,318.7582,0,32.95346,-32.95346,385.2648,91.72954,0.1984323,56.12249,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,71.14368,71.14368,81,0,22.761,71.14368,6.401942,0,0,0,4.554577,0,0,9.856314,9.363499,36.61495,285.8048,13.91808,0,13.91808,398.4687,94.87331,0.1984551,78.25806,3.643662,81,290.3593
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,32.74854,32.74854,0,0,0,32.74854,0,0,0,0,0,34.47215,32.74854,0,0,22.69688,298.331,0,34.47215,-34.47215,362.1319,86.22169,0.1984551,36.0234,0,0,298.331
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.99927,263.8589,0,0,0,362.1319,86.22169,0.1984551,0,0,0,263.8589
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,24.38334,24.38334,0,0,0,24.38334,0,0,3.552714E-15,0,0,25.66667,24.38334,0,0,60.99927,263.8589,0,25.66667,-25.66667,335.0768,79.78003,0.1984551,26.82167,0,0,263.8589
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,48.95602,48.95602,0,0,0,48.95602,0,0,0,0,0,51.53265,48.95602,0,0,89.51779,238.1922,0,51.53265,-51.53265,280.7566,66.84668,0.1984551,53.85162,0,0,238.1922
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,37.13546,37.13546,0,0,0,37.13546,0,0,7.105427E-15,0,0,39.08996,37.13546,0,0,146.7763,186.6596,0,39.08996,-39.08996,239.5522,57.03612,0.1984551,40.84901,0,0,186.6596
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,22.79424,22.79424,0,0,0,22.79424,0,0,0,0,0,23.99394,22.79424,0,0,190.2096,147.5696,0,23.99394,-23.99394,214.2603,51.01427,0.1984551,25.07367,0,0,147.5696
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,54.83177,54.83177,0,0,0,54.83177,0,0,7.105427E-15,0,0,57.71765,54.83177,0,0,216.8695,123.5757,0,57.71765,-57.71765,153.4206,36.52864,0.1984551,60.31495,0,0,123.5757
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.562885,1.562885,0,0,0,1.562885,0,0,2.220446E-16,0,0,1.645142,1.562885,0,0,281.0002,65.85801,0,1.645142,-1.645142,151.6865,36.11575,0.1984551,1.719173,0,0,65.85801
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.404463,4.404463,0,0,0,4.404463,0,0,0,0,0,4.636277,4.404463,0,0,282.8282,64.21287,0,4.636277,-4.636277,146.7994,34.95217,0.1984551,4.84491,0,0,64.21287
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,99.27416,99.27416,81,0,22.761,99.27416,0,0,0,0,0,19.23596,18.27416,0,0,287.9796,59.57659,0,19.23596,-19.23596,126.5229,30.12445,0.1984551,109.2016,0,81,59.57659
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,16.16415,16.16415,81,0,22.761,16.16415,0,0,0,0,0,0,0,64.83585,61.59406,309.3529,40.34063,61.59406,0,61.59406,184.9562,44.0371,0.198545,17.78057,0,81,40.34063
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,58.60452,58.60452,81,0,22.761,58.60452,3.745632,0,0,0,2.19511,0,0,22.39548,21.2757,247.7588,95.77528,23.47081,0,23.47081,207.2225,49.3386,0.1985862,64.46497,1.756088,81,97.97039
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,75.77524,75.77524,81,0,22.761,75.77524,12.86543,0,0,0,9.748811,0,0,5.224764,4.963526,224.288,116.899,14.71234,0,14.71234,221.1799,52.66177,0.1986075,83.35276,7.799048,81,126.6478
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,60.16822,60.16822,81,0,22.761,60.16822,31.29781,0,0,0,18.83133,0,0,20.83178,19.79019,209.5757,130.1401,38.62152,0,38.62152,257.8195,61.38547,0.198667,66.18504,15.06507,81,148.9715
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,68.11374,68.11374,81,0,22.761,68.11374,45.04422,0,0,0,30.6813,0,0,12.88626,12.24195,170.9541,164.8995,42.92325,0,42.92325,298.5401,71.08083,0.1987278,74.92511,24.54504,81,195.5808
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,162.631,149.7,81,0,22.761,149.7,35.68378,0,12.93103,29.19413,53.41861,72.31579,68.7,0,0,128.0309,203.5304,0,18.89717,-18.89717,278.6207,66.33813,0.1987278,178.8941,42.73489,81,256.949
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.61994,2.61994,74.93573,0,21.22674,2.61994,2691.294,0,0,0,70.51029,0,0,72.31579,68.7,149.0278,184.6332,139.2103,0,139.2103,410.6872,97.78246,0.1985011,2.881934,56.40823,81,255.1435
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,65.22246,65.22246,20.25,0,7.39125,65.22246,109.6323,14.34799,0,0,71.5049,47.33943,44.97245,0,0,9.817475,309.9225,9.817475,0,9.817475,420.0009,100,0.1984651,71.74471,57.20391,81,381.4274
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.912395,4.912395,0,0,0,4.912395,1199.449,53.75075,0,0,58.9217,5.170942,4.912395,0,0,0,318.7582,0,0,0,420.0009,100,0.1984651,5.403635,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,68.33575,68.33575,20.89681,0,7.554893,68.33575,73.0741,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.1984651,75.16933,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,66.80747,66.80747,20.25,0,7.39125,66.80747,90.36916,11.36548,0,0,60.37335,49.00787,46.55747,0,0,0,318.7582,0,0,0,420.0009,100,0.1984651,73.48822,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,105.0151,105.0151,73.78371,0,20.93528,105.0151,31.30518,0,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1984651,115.5166,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,72.41296,72.41296,60.74637,0,17.63683,72.41296,16.95914,0,0,0,12.28062,12.28062,11.66659,0,0,0,318.7582,0,0,0,420.0009,100,0.1984651,79.65425,9.824494,81,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,16.28552,16.28552,0,0,0,16.28552,25.0926,0,3.552714E-15,0,4.08646,17.14265,16.28552,0,0,0,318.7582,0,13.05619,-13.05619,406.2384,96.72324,0.1984651,17.91407,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,8.563204,8.563204,0,0,0,8.563204,0,0,1.776357E-15,0,0,9.013899,8.563204,0,0,14.50688,305.702,0,9.013899,-9.013899,396.7369,94.46098,0.1984651,9.419524,0,0,305.702
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.18198,60.18198,0,0,0,60.18198,0,0,7.105427E-15,0,0,63.34945,60.18198,0,0,24.52232,296.6881,0,63.34945,-63.34945,329.9608,78.56192,0.1984651,66.20017,0,0,296.6881
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,63.91497,63.91497,81,0,22.761,63.91497,0,0,0,0,0,0,0,17.08503,16.23078,94.9106,233.3387,16.23078,0,16.23078,345.3586,82.22807,0.1984943,70.30647,0,81,233.3387
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,125.9012,125.9012,81,0,22.761,125.9012,0,0,0,0,0,47.26443,44.90121,0,0,78.67982,247.9464,0,47.26443,-47.26443,295.5375,70.36594,0.1984943,138.4913,0,81,247.9464
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,131.1959,200.682,68.7,0,68.7,360.7121,85.88365,0.1985127,0,0,81,200.682
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.49586,262.512,0,0,0,360.7121,85.88365,0.1985127,0,0,0,262.512
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.49586,262.512,0,0,0,360.7121,85.88365,0.1985127,0,0,0,262.512
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.49586,262.512,0,0,0,360.7121,85.88365,0.1985127,0,0,0,262.512
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,33.32715,33.32715,0,0,0,33.32715,0,0,7.105427E-15,0,0,35.08121,33.32715,0,0,62.49586,262.512,0,35.08121,-35.08121,323.7332,77.07919,0.1985127,36.65987,0,0,262.512
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3626227,0.3626227,0,0,0,0.3626227,0,0,5.551115E-17,0,0,0.3817081,0.3626227,0,0,101.475,227.4307,0,0.3817081,-0.3817081,323.3309,76.98338,0.1985127,0.398885,0,0,227.4307
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.09848,45.09848,0,0,0,45.09848,0,0,7.105427E-15,0,0,47.47209,45.09848,0,0,101.8991,227.049,0,47.47209,-47.47209,273.2909,65.06913,0.1985127,49.60833,0,0,227.049
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,154.6459,179.577,1.665073,0,1.665073,274.8705,65.44523,0.1985066,0,1.332059,0,181.242
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,152.9808,181.0755,16.11217,0,16.11217,290.1559,69.08459,0.1984477,0,12.88973,0,197.1877
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,31.34523,31.34523,0,0,0,31.34523,54.75643,0,0,0,17.16353,32.99498,31.34523,0,0,136.8686,195.5765,0,15.83145,-15.83145,273.468,65.11131,0.1984477,34.47976,13.73082,0,212.74
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,62.04448,62.04448,0,0,0,62.04448,82.96805,0,0,0,51.47709,65.30998,62.04448,0,0,154.4591,179.745,0,13.83289,-13.83289,258.8869,61.63961,0.1984477,68.24893,41.18167,0,231.2221
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,31.2678,31.2678,0,0,0,31.2678,230.9828,0,0,0,72.22327,32.91348,31.2678,0,0,169.829,165.9121,39.30979,0,39.30979,296.1794,70.51878,0.1983043,34.39458,57.77861,0,238.1354
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,158.7809,149.7,81,0,22.761,149.7,40.20393,0,9.080921,24.95901,60.18528,72.31579,68.7,0,0,130.5192,201.2909,0,12.13051,-12.13051,283.3928,67.47433,0.1983043,174.659,48.14822,81,261.4762
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,72.31579,0,20.56389,0,0,0,0,0,67.12454,0,0,72.31579,68.7,143.9976,189.1604,135.8245,0,135.8245,412.2472,98.15391,0.1980786,0,53.69963,81,256.285
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,27.9172,27.9172,0,0,0,27.9172,324.781,53.1102,0,0,90.66974,29.38652,27.9172,0,0,8.17302,311.4025,8.17302,0,8.17302,420.0009,100,0.1980489,30.70892,72.53579,0,402.0722
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,9.717654,9.717654,0,0,0,9.717654,614.1443,49.45132,0,0,59.68043,10.22911,9.717654,0,0,0,318.7582,0,0,0,420.0009,100,0.1980489,10.68942,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.4907514,0.4907514,0,0,0,0.4907514,8791.923,42.6299,0,0,43.14648,0.5165804,0.4907514,0,0,0,318.7582,0,0,0,420.0009,100,0.1980489,0.5398265,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,8.742386,8.742386,0,0,0,8.742386,291.2579,16.26038,0,0,25.46289,9.202511,8.742386,0,0,0,318.7582,0,0,0,420.0009,100,0.1980489,9.616624,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980489,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.319175,5.319175,0,0,0,5.319175,88.74781,0,8.881784E-16,0,4.720652,5.599132,5.319175,0,0,0,318.7582,0,0.8784802,-0.8784802,419.0748,99.77953,0.1980489,5.851093,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,144.4339,144.4339,81,0,22.761,144.4339,0,0,0,9.177345,0,66.77258,63.43395,0,0,0.9760891,317.8797,0,66.77258,-66.77258,348.6904,83.02135,0.1980489,158.8773,0,81,317.8797
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,106.1424,106.1424,81,0,22.761,106.1424,0,0,0,0,0,26.46572,25.14243,0,0,75.16785,251.1072,0,26.46572,-26.46572,320.7931,76.37914,0.1980489,116.7567,0,81,251.1072
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,82.7469,82.7469,81,0,22.761,82.7469,0,0,0,0,0,1.838843,1.746901,0,0,104.5742,224.6414,0,1.838843,-1.838843,318.8547,75.91764,0.1980489,91.02159,0,81,224.6414
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.6174,222.8026,68.7,0,68.7,384.0293,91.43536,0.1980678,0,0,81,222.8026
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,16.98995,16.98995,0,0,0,16.98995,0,0,0,0,0,17.88416,16.98995,0,0,37.91735,284.6326,0,17.88416,-17.88416,365.1777,86.9469,0.1980678,18.68894,0,0,284.6326
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,22.98454,22.98454,0,0,0,22.98454,0,0,3.552714E-15,0,0,24.19425,22.98454,0,0,57.78864,266.7484,0,24.19425,-24.19425,339.6747,80.87478,0.1980678,25.28299,0,0,266.7484
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.84274,28.84274,0,0,0,28.84274,0,0,3.552714E-15,0,0,30.36078,28.84274,0,0,84.67114,242.5542,0,30.36078,-30.36078,307.6717,73.25501,0.1980678,31.72702,0,0,242.5542
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,25.34472,25.34472,0,0,0,25.34472,0,0,3.552714E-15,0,0,26.67866,25.34472,0,0,118.4053,212.1934,0,26.67866,-26.67866,279.5499,66.55936,0.1980678,27.87919,0,0,212.1934
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,38.38277,38.38277,0,0,0,38.38277,0,0,0,0,0,40.40292,38.38277,0,0,148.0483,185.5148,0,40.40292,-40.40292,236.9615,56.41929,0.1980678,42.22105,0,0,185.5148
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,34.07569,34.07569,0,0,0,34.07569,0,0,0,0,0,35.86914,34.07569,0,0,192.9404,145.1118,0,35.86914,-35.86914,199.1521,47.41707,0.1980678,37.48325,0,0,145.1118
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,46.72631,46.72631,0,0,0,46.72631,0,0,7.105427E-15,0,0,49.18559,46.72631,0,0,232.795,109.2427,0,49.18559,-49.18559,147.3059,35.07277,0.1980678,51.39894,0,0,109.2427
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,287.4457,60.05711,1.530046,0,1.530046,148.7574,35.41837,0.1980622,0,1.224037,0,61.58716
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,15.22754,15.22754,0,0,0,15.22754,64.49469,0,1.776357E-15,0,9.820955,16.02899,15.22754,0,0,285.9156,61.43415,0,6.208035,-6.208035,142.2136,33.86031,0.1980622,16.75029,7.856764,0,71.2551
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,292.8134,55.22612,11.45077,0,11.45077,153.0768,36.44677,0.1980207,0,9.160616,0,66.67689
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,54.3045,54.3045,0,0,0,54.3045,28.24681,0,0,0,15.33929,57.16263,54.3045,0,0,281.3627,65.53181,0,41.82334,-41.82334,108.9911,25.95021,0.1980207,59.73495,12.27143,0,80.8711
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,327.8331,23.70847,28.43601,0,28.43601,135.9678,32.37323,0.1979176,0,22.74881,0,52.14447
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,299.3971,49.30088,37.36467,0,37.36467,171.4151,40.81303,0.1977823,0,29.89173,0,86.66554
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,29.14787,29.14787,0,0,0,29.14787,140.0853,0,0,0,40.8319,30.68197,29.14787,0,0,262.0324,82.92907,10.14993,0,10.14993,181.0442,43.10566,0.1977456,32.06266,32.66552,0,123.761
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,62.96336,62.96336,81,0,22.761,62.96336,30.90245,0,0,0,19.45722,0,0,18.03664,17.13481,251.8825,92.06401,36.59203,0,36.59203,215.7584,51.37094,0.197801,69.2597,15.56578,81,111.5212
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,72.31579,0,20.56389,0,0,0,0,0,42.37939,0,0,72.31579,68.7,215.2904,124.9968,111.0794,0,111.0794,321.1375,76.46117,0.1976672,0,33.90351,81,167.3762
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,8.604444,8.604444,80.92023,0,22.74082,8.604444,185.4358,0,0,0,15.95572,0,0,72.31579,68.7,104.2111,224.9683,84.65572,0,84.65572,401.449,95.58291,0.197673,9.464888,12.76458,81,240.924
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,43.20106,43.20106,0,0,0,43.20106,11.20313,0,7.105427E-15,0,4.83987,45.4748,43.20106,0,0,19.55533,301.1584,0,40.63493,-40.63493,358.6161,85.38461,0.197673,47.52116,3.871896,0,305.9983
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,62.96131,62.96131,81,0,22.761,62.96131,3.217201,0,0,0,2.025592,0,0,18.03869,17.13676,64.70525,260.5235,19.16235,0,19.16235,376.795,89.71293,0.1977062,69.25744,1.620473,81,262.5491
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,45.5429,277.7696,1.843059,0,1.843059,378.5435,90.12923,0.1976996,0,1.474447,0,279.6127
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,29.68775,29.68775,0,0,0,29.68775,0,0,3.552714E-15,0,0,31.25026,29.68775,0,0,43.69984,279.4284,0,31.25026,-31.25026,345.6029,82.28623,0.1976996,32.65652,0,0,279.4284
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.42235,248.1781,0,0,0,345.6029,82.28623,0.1976996,0,0,0,248.1781
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,49.82391,49.82391,0,0,0,49.82391,0,0,7.105427E-15,0,0,52.44622,49.82391,0,0,78.42235,248.1781,0,52.44622,-52.44622,290.3197,69.1236,0.1976996,54.8063,0,0,248.1781
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.6959,195.7319,0,0,0,290.3197,69.1236,0.1976996,0,0,0,195.7319
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.6959,195.7319,0,0,0,290.3197,69.1236,0.1976996,0,0,0,195.7319
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.112531,3.112531,0,0,0,3.112531,0,0,4.440892E-16,0,0,3.276349,3.112531,0,0,136.6959,195.7319,0,3.276349,-3.276349,286.8661,68.30132,0.1976996,3.423784,0,0,195.7319
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.3363,192.4555,0,0,0,286.8661,68.30132,0.1976996,0,0,0,192.4555
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,48.37941,48.37941,0,0,0,48.37941,0,0,7.105427E-15,0,0,50.92569,48.37941,0,0,140.3363,192.4555,0,50.92569,-50.92569,233.1857,55.5203,0.1976996,53.21735,0,0,192.4555
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.9204,141.5298,0,0,0,233.1857,55.5203,0.1976996,0,0,0,141.5298
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,88.27601,88.27601,81,0,22.761,88.27601,0,0,0,0,0,7.658954,7.276006,0,0,196.9204,141.5298,0,7.658954,-7.658954,225.1125,53.5981,0.1976996,97.10361,0,81,141.5298
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.08165,42.08165,81,0,22.761,42.08165,0,0,0,0,0,0,0,38.91835,36.97243,205.4304,133.8709,36.97243,0,36.97243,260.1876,61.94931,0.1977657,46.28981,0,81,133.8709
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,51.28724,51.28724,81,0,22.761,51.28724,2.94704,0,0,0,1.511455,0,0,29.71276,28.22713,168.4579,167.1461,29.73858,0,29.73858,288.4001,68.66656,0.197818,56.41596,1.209164,81,168.6575
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,50.08277,50.08277,81,0,22.761,50.08277,12.40527,0,0,0,6.212903,0,0,30.91723,29.37137,138.7193,193.9108,35.58427,0,35.58427,322.1583,76.70421,0.1978781,55.09105,4.970323,81,200.1237
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,116.8522,116.8522,81,0,22.761,116.8522,9.734356,0,0,0,11.37481,37.73919,35.85223,0,0,103.1351,225.9366,0,26.36438,-26.36438,294.3678,70.08743,0.1978781,128.5375,9.09985,81,237.3115
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,132.4288,199.5723,83.66756,0,83.66756,373.7418,88.98597,0.1978433,0,11.97405,81,214.5398
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,35.73423,35.73423,0,0,0,35.73423,178.1619,0,0,0,63.66478,37.61498,35.73423,0,0,48.76128,274.8731,26.0498,0,26.0498,398.4548,94.87001,0.1977498,39.30766,50.93183,0,338.5379
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,65.99465,0,0,88.70612,0,0,0,0,22.71147,298.3179,22.71147,0,22.71147,420.0009,100,0.1976684,0,70.9649,0,387.024
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,53.03993,53.03993,0,0,0,53.03993,167.9443,33.24604,0,0,89.07755,55.8315,53.03993,0,0,0,318.7582,0,0,0,420.0009,100,0.1976684,58.34392,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,59.94183,59.94183,0,0,0,59.94183,96.45618,0,0,0,57.8176,63.09667,59.94183,0,0,0,318.7582,0,5.279067,-5.279067,414.4362,98.67509,0.1976684,65.93602,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,117.8176,117.8176,66.93024,0,19.20135,117.8176,50.44347,0,0,0,59.4313,53.56567,50.88739,0,0,5.86563,313.4792,5.86563,0,5.86563,420.0009,100,0.1976758,129.5994,47.54504,81,372.9105
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976758,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,14.73631,14.73631,0,0,0,14.73631,189.6052,12.42891,0,0,27.94082,15.51191,14.73631,0,0,0,318.7582,0,0,0,420.0009,100,0.1976758,16.20995,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,50.31084,50.31084,0,0,0,50.31084,15.71721,0,7.105427E-15,0,7.907461,52.95877,50.31084,0,0,0,318.7582,0,45.05132,-45.05132,372.5126,88.6933,0.1976758,55.34192,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,50.05701,273.7069,4.810355,0,4.810355,377.0761,89.77984,0.1976585,0,3.848284,0,278.5173
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.24666,278.0362,0,0,0,377.0761,89.77984,0.1976585,0,0,0,278.0362
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,66.71873,66.71873,81,0,22.761,66.71873,0,0,0,0,0,0,0,14.28127,13.56721,45.24666,278.0362,13.56721,0,13.56721,389.9471,92.84435,0.1976827,73.3906,0,81,278.0362
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.67945,290.2467,0,0,0,389.9471,92.84435,0.1976827,0,0,0,290.2467
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.67945,290.2467,0,0,0,389.9471,92.84435,0.1976827,0,0,0,290.2467
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,99.01896,99.01896,81,0,22.761,99.01896,0,0,0,0,0,18.96733,18.01896,0,0,31.67945,290.2467,0,18.96733,-18.96733,369.9538,88.08405,0.1976827,108.9209,0,81,290.2467
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.75426,271.2794,0,0,0,369.9538,88.08405,0.1976827,0,0,0,271.2794
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.26155,30.26155,0,0,0,30.26155,0,0,3.552714E-15,0,0,31.85426,30.26155,0,0,52.75426,271.2794,0,31.85426,-31.85426,336.3764,80.08946,0.1976827,33.2877,0,0,271.2794
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,28.77141,28.77141,0,0,0,28.77141,0,0,0,0,0,30.2857,28.77141,0,0,88.14788,239.4251,0,30.2857,-30.2857,304.4525,72.48854,0.1976827,31.64855,0,0,239.4251
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,41.00512,41.00512,0,0,0,41.00512,0,0,7.105427E-15,0,0,43.16328,41.00512,0,0,121.7987,209.1394,0,43.16328,-43.16328,258.9544,61.65569,0.1976827,45.10563,0,0,209.1394
