Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.7579,165.9762,0,0,0,258.9544,61.65569,0.1976827,0,0,0,165.9762
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,6.863585,6.863585,0,0,0,6.863585,0,0,0,0,0,7.224827,6.863585,0,0,169.7579,165.9762,0,7.224827,-7.224827,251.3388,59.84244,0.1976827,7.549944,0,0,165.9762
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,21.90452,21.90452,0,0,0,21.90452,0.9046605,0,3.552714E-15,0,0.1981616,23.05739,21.90452,0,0,177.7854,158.7513,0,22.85923,-22.85923,227.243,54.10537,0.1976827,24.09498,0.1585293,0,158.9495
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,41.87813,41.87813,0,0,0,41.87813,2.253601,0,0,0,0.9437661,44.08224,41.87813,0,0,203.1846,135.8921,0,43.13848,-43.13848,181.7711,43.27874,0.1976827,46.06594,0.7550129,0,136.8359
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,136.4515,136.4515,81,0,22.761,136.4515,5.162923,0,0,0.3966808,7.044888,58.37003,55.45153,0,0,251.1162,92.75362,0,51.32514,-51.32514,127.6696,30.39747,0.1976827,150.0967,5.63591,81,99.7985
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,103.9038,103.9038,81,0,22.761,103.9038,15.48549,0,0,0,16.09001,24.10925,22.90379,0,0,308.1442,41.42847,0,8.019246,-8.019246,119.2166,28.38484,0.1976827,114.2942,12.872,81,57.51848
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,317.0544,33.40923,73.87048,0,73.87048,189.2963,45.07045,0.1976833,0,4.136378,81,38.5797
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,23.11252,23.11252,81,0,22.761,23.11252,159.9654,0,0,0,36.97204,0,0,57.88749,54.99311,243.184,99.89265,91.96515,0,91.96515,276.5421,65.84322,0.1976634,25.42377,29.57763,81,136.8647
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,25.42808,25.42808,81,0,22.761,25.42808,223.9929,0,0,0,56.9571,0,0,55.57192,52.79332,151.2188,182.6613,109.7504,0,109.7504,380.6605,90.63326,0.1975801,27.97089,45.56568,81,239.6184
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,5.741077,5.741077,0,0,0,5.741077,668.1711,0,0,0,38.36022,6.04324,5.741077,0,0,41.4684,281.4367,32.31698,0,32.31698,411.319,97.93291,0.197465,6.315185,30.68818,0,319.7969
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,60.36937,60.36937,0,0,0,60.36937,57.70644,0,7.105427E-15,0,34.83701,63.5467,60.36937,0,0,9.151415,310.5219,0,28.70969,-28.70969,381.0564,90.72753,0.197465,66.4063,27.86961,0,345.359
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,147.0985,147.0985,81,0,22.761,147.0985,16.78166,0,0,12.10836,24.68558,69.57738,66.0985,0,0,41.05107,281.8123,0,44.8918,-44.8918,333.7363,79.46085,0.197465,161.8083,19.74846,81,306.4978
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,22.65755,22.65755,81,0,22.761,22.65755,44.0225,7.105427E-15,0,0,9.974421,0,0,58.34245,55.42532,90.93085,236.9205,65.39974,0,65.39974,395.7799,94.23312,0.19754,24.92331,7.979537,81,246.8949
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,25.5311,295.7802,4.311988,0,4.311988,399.8706,95.2071,0.1975247,0,3.44959,0,300.0922
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,119.0562,119.0562,81,0,22.761,119.0562,4.076479,0,1.421085E-14,0,4.853301,40.05916,38.0562,0,0,21.21911,299.661,0,35.20586,-35.20586,362.7604,86.37135,0.1975247,130.9618,3.882641,81,304.5143
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,24.06789,24.06789,0,0,0,24.06789,0,0,3.552714E-15,0,0,25.33462,24.06789,0,0,60.33673,264.4552,0,25.33462,-25.33462,336.0554,80.01302,0.1975247,26.47468,0,0,264.4552
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,60.64188,60.64188,0,0,0,60.64188,0,0,7.105427E-15,0,0,63.83356,60.64188,0,0,88.48631,239.1205,0,63.83356,-63.83356,268.7689,63.99246,0.1975247,66.70606,0,0,239.1205
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,160.6342,149.7,81,0,22.761,149.7,0,0,10.93416,26.99757,0,72.31579,68.7,0,0,159.4125,175.287,0,72.31579,-72.31579,192.5414,45.84309,0.1975247,176.6976,0,81,175.287
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,86.6534,86.6534,81,0,22.761,86.6534,0,0,0,0,0,5.950953,5.653405,0,0,239.7634,102.9712,0,5.950953,-5.950953,186.2685,44.34955,0.1975247,95.31875,0,81,102.9712
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,44.73771,44.73771,81,0,22.761,44.73771,0,-7.105427E-15,0,0,0,0,0,36.26229,34.44918,246.3755,97.02025,34.44918,0,34.44918,218.9499,52.13081,0.1975856,49.21148,0,81,97.02025
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.500588,2.500588,74.81638,0,21.19654,2.500588,0,0,0,0,0,0,0,72.31579,68.7,211.9263,128.0245,68.7,0,68.7,284.1244,67.64853,0.1976173,2.750647,0,81,128.0245
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,72.43275,72.43275,81,0,22.761,72.43275,0,0,0,0,0,0,0,8.567253,8.13889,143.2263,189.8545,8.13889,0,8.13889,291.8456,69.48692,0.1976317,79.67602,0,81,189.8545
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,86.05618,86.05618,81,0,22.761,86.05618,0,0,0,0,0,5.322293,5.056178,0,0,135.0875,197.1795,0,5.322293,-5.322293,286.2354,68.15116,0.1976317,94.6618,0,81,197.1795
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.7907152,0.7907152,73.10651,0,20.76395,0.7907152,0,0,0,0,0,0,0,72.31579,68.7,141.0011,191.8572,68.7,0,68.7,351.41,83.66888,0.1976547,0.8697867,0,81,191.8572
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,13.22625,13.22625,0,0,0,13.22625,0,0,1.776357E-15,0,0,13.92237,13.22625,0,0,72.30112,253.6872,0,13.92237,-13.92237,336.7345,80.17472,0.1976547,14.54888,0,0,253.6872
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,24.59462,24.59462,0,0,0,24.59462,0,0,0,0,0,25.88908,24.59462,0,0,87.77042,239.7648,0,25.88908,-25.88908,309.445,73.67724,0.1976547,27.05409,0,0,239.7648
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,49.8043,49.8043,0,0,0,49.8043,2.192499,0,7.105427E-15,0,1.091959,52.42558,49.8043,0,0,116.5361,213.8758,0,51.33362,-51.33362,255.3346,60.79384,0.1976547,54.78473,0.8735669,0,214.9677
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,121.9385,121.9385,81,0,22.761,121.9385,11.06269,0,0,0,13.48968,43.0932,40.93854,0,0,173.5734,162.5422,0,29.60352,-29.60352,224.1298,53.36413,0.1976547,134.1324,10.79174,81,176.0318
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,33.26879,33.26879,81,0,22.761,33.26879,132.0327,0,0,0,43.92567,0,0,47.73121,45.34465,206.4662,132.9386,89.27032,0,89.27032,308.8191,73.5282,0.1976445,36.59566,35.14054,81,176.8643
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,45.76968,45.76968,81,0,22.761,45.76968,99.44507,0,0,0,45.51569,0,0,35.23032,33.4688,117.1959,213.2819,78.9845,0,78.9845,383.7503,91.36894,0.1976708,50.34665,36.41255,81,258.7976
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,43.67733,43.67733,0,0,0,43.67733,73.71206,0,0,0,32.19546,45.97614,43.67733,0,0,38.2114,284.368,0,13.78068,-13.78068,369.2242,87.91035,0.1976708,48.04507,25.75637,0,316.5634
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,161.0859,149.7,81,0,22.761,149.7,30.35177,0,11.38591,27.4945,45.4366,72.31579,68.7,0,0,53.52326,270.5873,0,26.8792,-26.8792,340.8911,81.16438,0.1976708,177.1945,36.34927,81,316.0239
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,79.86551,79.86551,81,0,22.761,79.86551,58.64611,0,0,0,46.83802,0,0,1.134488,1.077764,83.38903,243.7081,47.91578,0,47.91578,386.348,91.98743,0.1977307,87.85207,37.47041,81,290.5461
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,82.265,82.265,54.73944,0,16.11708,82.265,78.34137,7.105427E-15,0,0,64.44753,28.97428,27.52557,0,0,35.47325,286.8323,35.47325,0,35.47325,420.0009,100,0.1977747,90.4915,51.55803,81,351.2798
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,60.23346,60.23346,0,0,0,60.23346,96.4184,0,0,0,58.07614,63.40364,60.23346,0,0,0,318.7582,0,5.327506,-5.327506,414.3852,98.66293,0.1977747,66.25681,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,44.35224,44.35224,0,0,0,44.35224,110.7791,0,0,0,49.13299,46.68657,44.35224,0,0,5.919451,313.4307,2.446427,0,2.446427,416.7061,99.21552,0.197766,48.78746,39.30639,0,362.5637
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,73.89581,73.89581,44.64046,0,13.56204,73.89581,46.37357,1.776357E-15,0,0,34.26813,30.7951,29.25535,0,0,3.473024,315.6325,3.473024,0,3.473024,420.0009,100,0.1977703,81.28539,27.4145,81,349.9006
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977703,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,164.7539,149.7,81,0,22.761,149.7,2.996389,0,15.05394,31.52933,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.1977703,181.2293,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,56.04487,56.04487,0,0,0,56.04487,0,0,7.105427E-15,0,0,58.9946,56.04487,0,0,75.36688,250.928,0,58.9946,-58.9946,286.3158,68.17028,0.1977703,61.64936,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,53.77221,53.77221,0,0,0,53.77221,0,0,7.105427E-15,0,0,56.60233,53.77221,0,0,140.9164,191.9334,0,56.60233,-56.60233,226.6517,53.96458,0.1977703,59.14943,0,0,191.9334
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,66.58675,66.58675,81,0,22.761,66.58675,0,0,0,0,0,0,0,14.41326,13.69259,203.8079,135.3311,13.69259,0,13.69259,239.6416,57.05741,0.1977943,73.24542,0,81,135.3311
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,57.35938,57.35938,81,0,22.761,57.35938,0,0,0,0,0,0,0,23.64062,22.45859,190.1153,147.6544,22.45859,0,22.45859,260.9477,62.13028,0.1978336,63.09531,0,81,147.6544
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,25.95378,25.95378,81,0,22.761,25.95378,0,0,0,0,0,0,0,55.04623,52.29391,167.6567,167.8672,52.29391,0,52.29391,310.5581,73.94225,0.1979251,28.54915,0,81,167.8672
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,55.96753,55.96753,81,0,22.761,55.96753,0,0,0,0,0,0,0,25.03247,23.78085,115.3628,214.9317,23.78085,0,23.78085,333.1186,79.31378,0.1979666,61.56428,0,81,214.9317
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,55.06907,55.06907,81,0,22.761,55.06907,0,0,0,0,0,0,0,25.93093,24.63438,91.58197,236.3345,24.63438,0,24.63438,356.4888,84.87811,0.1980096,60.57598,0,81,236.3345
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.55493,41.55493,0,0,0,41.55493,0,0,0,0,0,43.74203,41.55493,0,0,66.94759,258.5054,0,43.74203,-43.74203,310.3806,73.9,0.1980096,45.71043,0,0,258.5054
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,56.94611,56.94611,0,0,0,56.94611,0,0,7.105427E-15,0,0,59.94328,56.94611,0,0,115.5498,214.7634,0,59.94328,-59.94328,247.1949,58.8558,0.1980096,62.64072,0,0,214.7634
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,73.54222,73.54222,81,0,22.761,73.54222,0,0,0,0,0,0,0,7.457775,7.084887,182.1535,154.8201,7.084887,0,7.084887,253.9162,60.45611,0.1980219,80.89645,0,81,154.8201
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,14.4518,14.4518,81,0,22.761,14.4518,0,0,0,0,0,0,0,66.54819,63.22079,175.0686,161.1965,63.22079,0,63.22079,313.8927,74.73621,0.1981031,15.89698,0,81,161.1965
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,47.83256,47.83256,81,0,22.761,47.83256,4.245053,0,0,0,2.030518,0,0,33.16744,31.50907,111.8478,218.0952,33.53958,0,33.53958,345.7111,82.31201,0.1981603,52.61582,1.624414,81,220.1257
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,38.49749,38.49749,0,0,0,38.49749,56.13646,0,0,0,21.61113,40.52368,38.49749,0,0,78.30823,248.2808,0,18.91255,-18.91255,325.7755,77.56545,0.1981603,42.34724,17.2889,0,269.8919
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,32.88369,32.88369,0,0,0,32.88369,151.4,0,0,0,49.78589,34.61441,32.88369,0,0,99.32217,229.3683,15.17149,0,15.17149,340.1685,80.99233,0.1981069,36.17205,39.82871,0,279.1542
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,121.4349,121.4349,81,0,22.761,121.4349,59.54234,0,0,0,72.3052,42.5631,40.43494,0,0,84.15068,243.0226,29.7421,0,29.7421,368.3843,87.71038,0.1981433,133.5784,57.84416,81,315.3278
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,84.41617,84.41617,78.84363,0,22.21544,84.41617,71.4015,0,0,0,60.27441,5.865831,5.57254,0,0,54.40858,269.7905,54.40858,0,54.40858,420.0009,100,0.1982099,92.85779,48.21953,81,330.0649
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,41.90995,41.90995,0,0,0,41.90995,222.5602,49.15911,0,0,93.27484,44.11574,41.90995,0,0,0,318.7582,0,0,0,420.0009,100,0.1982099,46.10094,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,71.03577,71.03577,20.25,0,7.39125,71.03577,107.3969,22.83154,0,0,76.29025,53.45871,50.78577,0,0,0,318.7582,0,0,0,420.0009,100,0.1982099,78.13935,61.0322,81,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,54.78494,54.78494,0,0,0,54.78494,179.4853,40.66256,0,0,98.33092,57.66836,54.78494,0,0,0,318.7582,0,0,0,420.0009,100,0.1982099,60.26344,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,8.253428,8.253428,0,0,0,8.253428,976.9532,71.94431,0,0,80.63213,8.687819,8.253428,0,0,0,318.7582,0,0,0,420.0009,100,0.1982099,9.078771,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,59.10674,59.10674,0,0,0,59.10674,123.4755,10.76471,0,0,72.98233,62.21762,59.10674,0,0,0,318.7582,0,0,0,420.0009,100,0.1982099,65.01741,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,154.1791,149.7,81,0,22.761,149.7,33.03323,0,4.479114,19.89703,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1982099,169.597,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,73.62331,73.62331,72.21573,0,20.53858,73.62331,36.52006,7.105427E-15,0,0,26.88728,1.481668,1.407585,0,0,25.40561,295.8932,25.40561,0,25.40561,420.0009,100,0.1982409,80.98564,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,70.21966,70.21966,66.04823,0,18.9782,70.21966,6.253207,8.881784E-15,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.1982409,77.24162,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,41.91309,41.91309,0,0,0,41.91309,0,0,7.105427E-15,0,0,44.11905,41.91309,0,0,0,318.7582,0,44.11905,-44.11905,373.4953,88.92727,0.1982409,46.1044,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,112.1396,112.1396,81,0,22.761,112.1396,0,0,0,0,0,32.77856,31.13963,0,0,49.02116,274.6392,0,32.77856,-32.77856,338.9436,80.70071,0.1982409,123.3536,0,81,274.6392
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,35.11777,35.11777,0,0,0,35.11777,0,0,0,0,0,36.96608,35.11777,0,0,85.44178,241.8606,0,36.96608,-36.96608,299.978,71.42319,0.1982409,38.62955,0,0,241.8606
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.5152,204.8945,0,0,0,299.978,71.42319,0.1982409,0,0,0,204.8945
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.06151,37.06151,0,0,0,37.06151,0,0,7.105427E-15,0,0,39.01212,37.06151,0,0,126.5152,204.8945,0,39.01212,-39.01212,258.8556,61.63216,0.1982409,40.76767,0,0,204.8945
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.862,165.8824,0,0,0,258.8556,61.63216,0.1982409,0,0,0,165.8824
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.39427,44.39427,0,0,0,44.39427,0,0,7.105427E-15,0,0,46.73081,44.39427,0,0,169.862,165.8824,0,46.73081,-46.73081,209.597,49.90395,0.1982409,48.83369,0,0,165.8824
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,59.15004,59.15004,0,0,0,59.15004,0,0,0,0,0,62.2632,59.15004,0,0,221.7851,119.1516,0,62.2632,-62.2632,143.9658,34.27751,0.1982409,65.06504,0,0,119.1516
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.01939,50.01939,81,0,22.761,50.01939,0,0,0,0,0,0,0,30.98061,29.43158,290.9665,56.88842,29.43158,0,29.43158,171.8871,40.92542,0.1982919,55.02132,0,81,56.88842
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,45.78921,45.78921,81,0,22.761,45.78921,0,0,0,0,0,0,0,35.21079,33.45025,261.5349,83.37685,33.45025,0,33.45025,203.6208,48.48104,0.1983498,50.36813,0,81,83.37685
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,24.05121,24.05121,81,0,22.761,24.05121,0,0,0,0,0,0,0,56.94879,54.10135,228.0846,113.4821,54.10135,0,54.10135,254.9458,60.70126,0.1984432,26.45633,0,81,113.4821
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,37.38876,37.38876,81,0,22.761,37.38876,5.091811,0,0,0,1.903765,0,0,43.61124,41.43068,173.9833,162.1733,43.33444,0,43.33444,296.0565,70.48949,0.198517,41.12764,1.523012,81,164.0771
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,130.6488,201.1743,78.16288,0,78.16288,370.2083,88.14466,0.1985014,0,7.570307,81,210.6372
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,83.38196,83.38196,81,0,22.761,83.38196,36.45919,0,0,0,30.40038,2.50732,2.381954,0,0,52.48594,271.5209,27.89306,0,27.89306,396.67,94.44505,0.1985352,91.72015,24.32031,81,301.9213
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,56.76657,56.76657,0,0,0,56.76657,55.85623,0,0,0,31.70767,59.75429,56.76657,0,0,24.59288,296.6246,0,28.04662,-28.04662,367.1063,87.40607,0.1985352,62.44323,25.36613,0,328.3323
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,57.11342,57.11342,0,0,0,57.11342,84.40488,0,0,0,48.20651,60.11939,57.11342,0,0,55.75579,268.578,0,11.91288,-11.91288,354.549,84.41625,0.1985352,62.82476,38.56521,0,316.7845
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,74.54215,74.54215,81,0,22.761,74.54215,44.17385,0,0,0,32.92814,0,0,6.457847,6.134955,68.99232,256.6651,39.0631,0,39.0631,391.6075,93.23969,0.1985855,81.99637,26.34251,81,289.5933
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,49.21122,49.21122,0,0,0,49.21122,73.2998,0,0,0,36.07172,51.80128,49.21122,0,0,29.92923,291.8219,0,15.72956,-15.72956,375.0271,89.29198,0.1985855,54.13234,28.85738,0,327.8936
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,47.40651,276.0924,18.04234,0,18.04234,392.1436,93.36732,0.1985223,0,14.43387,0,294.1347
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,29.36417,292.3305,5.636484,0,5.636484,397.4908,94.64047,0.1985026,0,4.509187,0,297.9669
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,74.50448,74.50448,78.83997,0,22.21451,74.50448,25.72196,0,0,0,19.16401,0,0,4.335487,4.118713,23.72768,297.4033,23.28273,0,23.28273,419.5787,99.8995,0.1985328,81.95493,15.33121,81,316.5673
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,119.0632,119.0632,81,0,22.761,119.0632,7.279329,0,0,0,8.667004,40.06656,38.06323,0,0,0.4449579,318.3578,0,31.39955,-31.39955,386.4807,92.01903,0.1985328,130.9696,6.933603,81,327.0248
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,55.42326,55.42326,0,0,0,55.42326,5.533722,0,0,0,3.066969,58.34027,55.42326,0,0,35.33335,286.9582,0,55.2733,-55.2733,328.2175,78.14687,0.1985328,60.96559,2.453575,0,290.0252
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,96.74813,231.6849,4.252377,0,4.252377,332.2516,79.10738,0.1985179,0,3.401901,0,235.9373
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,116.9552,116.9552,81,0,22.761,116.9552,0,0,1.421085E-14,0,0,37.84753,35.95516,0,0,92.49576,235.512,0,37.84753,-37.84753,292.3569,69.60863,0.1985179,128.6507,0,81,235.512
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,95.26294,95.26294,81,0,22.761,95.26294,0,0,0,0,0,15.01362,14.26294,0,0,134.5486,197.6645,0,15.01362,-15.01362,276.5311,65.84061,0.1985179,104.7892,0,81,197.6645
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,55.6678,55.6678,81,0,22.761,55.6678,0,3.552714E-15,0,0,0,0,0,25.3322,24.06559,151.2304,182.6509,24.06559,0,24.06559,299.3617,71.27646,0.1985593,61.23458,0,81,182.6509
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.05252,36.05252,81,0,22.761,36.05252,0,0,0,0,0,0,0,44.94748,42.7001,127.1648,204.3099,42.7001,0,42.7001,339.8706,80.92141,0.1986324,39.65778,0,81,204.3099
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,14.79649,14.79649,0,0,0,14.79649,0,0,1.776357E-15,0,0,15.57526,14.79649,0,0,84.46468,242.74,0,15.57526,-15.57526,323.4529,77.01243,0.1986324,16.27614,0,0,242.74
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.7705,227.1647,0,0,0,323.4529,77.01243,0.1986324,0,0,0,227.1647
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,28.36578,28.36578,0,0,0,28.36578,0,0,3.552714E-15,0,0,29.85872,28.36578,0,0,101.7705,227.1647,0,29.85872,-29.85872,291.979,69.51867,0.1986324,31.20236,0,0,227.1647
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,37.76665,37.76665,0,0,0,37.76665,0,0,0,0,0,39.75437,37.76665,0,0,134.9469,197.306,0,39.75437,-39.75437,250.0742,59.54136,0.1986324,41.54332,0,0,197.306
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,21.27443,21.27443,0,0,0,21.27443,0,0,0,0,0,22.39413,21.27443,0,0,179.1184,157.5517,0,22.39413,-22.39413,226.4687,53.92101,0.1986324,23.40187,0,0,157.5517
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,9.019015,9.019015,0,0,0,9.019015,0,0,1.776357E-15,0,0,9.4937,9.019015,0,0,204.0008,135.1575,0,9.4937,-9.4937,216.4615,51.53834,0.1986324,9.920917,0,0,135.1575
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.41072,48.41072,0,0,0,48.41072,0,0,7.105427E-15,0,0,50.95866,48.41072,0,0,214.5493,125.6638,0,50.95866,-50.95866,162.7463,38.74905,0.1986324,53.2518,0,0,125.6638
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,37.69287,37.69287,0,0,0,37.69287,3.541856,0,7.105427E-15,0,1.335027,39.67671,37.69287,0,0,271.1701,74.70517,0,38.34168,-38.34168,122.3307,29.12629,0.1986324,41.46216,1.068022,0,76.0402
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,90.16357,90.16357,81,0,22.761,90.16357,19.49222,0,0,0,17.57488,9.64586,9.163567,0,0,313.7719,36.36349,7.929021,0,7.929021,129.8528,30.91727,0.198642,99.17992,14.0599,81,53.93837
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,97.16692,97.16692,81,0,22.761,97.16692,30.34389,0,0,0,29.48423,17.01782,16.16693,0,0,305.8429,43.49961,12.46641,0,12.46641,141.6795,33.73314,0.198657,106.8836,23.58738,81,72.98384
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,69.94983,69.94983,81,0,22.761,69.94983,54.59635,0,0,0,38.19006,0,0,11.05017,10.49766,293.3765,54.71938,48.68772,0,48.68772,187.8687,44.73055,0.1987209,76.94481,30.55204,81,92.90943
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,36.94581,36.94581,81,0,22.761,36.94581,119.1751,0,0,0,44.03021,0,0,44.05419,41.85148,244.6888,98.53832,85.88169,0,85.88169,269.3432,64.1292,0.1987211,40.64039,35.22417,81,142.5685
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,18.34772,18.34772,81,0,22.761,18.34772,203.9476,0,0,0,37.41974,0,0,62.65228,59.51966,158.8071,175.8318,96.9394,0,96.9394,361.308,86.02554,0.1986828,20.1825,29.93579,81,213.2516
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,17.13396,17.13396,0,0,0,17.13396,339.5044,0,0,0,58.17054,18.03574,17.13396,0,0,61.86769,263.0773,40.1348,0,40.1348,399.3832,95.09105,0.1985431,18.84735,46.53643,0,321.2478
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,25.62679,25.62679,0,0,0,25.62679,215.156,6.429105,0,0,55.13756,26.97557,25.62679,0,0,21.73289,299.1986,21.73289,0,21.73289,420.0009,100,0.1984675,28.18947,44.11005,0,354.3362
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,61.76997,61.76997,0,0,0,61.76997,118.9781,8.471691,0,0,73.49271,65.02102,61.76997,0,0,0,318.7582,0,0,0,420.0009,100,0.1984675,67.94697,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.139414,4.139414,0,0,0,4.139414,936.8212,34.42163,0,0,38.77891,4.357278,4.139414,0,0,0,318.7582,0,0,0,420.0009,100,0.1984675,4.553355,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,46.56925,46.56925,0,0,0,46.56925,92.47948,0,0,0,43.067,49.02026,46.56925,0,0,0,318.7582,0,5.953261,-5.953261,413.7256,98.50589,0.1984675,51.22617,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,128.4324,128.4324,81,0,22.761,128.4324,17.94396,0,0,0,23.04585,49.92879,47.43236,0,0,6.614734,312.805,0,26.88295,-26.88295,385.3884,91.75896,0.1984675,141.2756,18.43668,81,335.8508
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,86.20856,86.20856,81,0,22.761,86.20856,3.441047,7.993606E-15,0,0,2.966477,5.482696,5.208561,0,0,36.48468,285.922,0,2.516219,-2.516219,382.7361,91.12746,0.1984675,94.82941,2.373182,81,288.8885
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,95.24181,95.24181,81,0,22.761,95.24181,0,0,0,0,0,14.99138,14.24182,0,0,39.28048,283.4058,0,14.99138,-14.99138,366.9338,87.36501,0.1984675,104.766,0,81,283.4058
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,75.04282,75.04282,81,0,22.761,75.04282,0,0,0,0,0,0,0,5.957187,5.659328,55.93757,268.4144,5.659328,0,5.659328,372.3027,88.64333,0.1984772,82.5471,0,81,268.4144
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,22.43414,22.43414,0,0,0,22.43414,0,0,3.552714E-15,0,0,23.61488,22.43414,0,0,50.27824,273.5078,0,23.61488,-23.61488,347.4104,82.71661,0.1984772,24.67756,0,0,273.5078
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.51701,249.8929,0,0,0,347.4104,82.71661,0.1984772,0,0,0,249.8929
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.787635,2.787635,0,0,0,2.787635,0,0,4.440892E-16,0,0,2.934353,2.787635,0,0,76.51701,249.8929,0,2.934353,-2.934353,344.3174,81.98016,0.1984772,3.066399,0,0,249.8929
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,83.53368,83.53368,81,0,22.761,83.53368,0,0,0,0,0,2.667028,2.533677,0,0,79.7774,246.9586,0,2.667028,-2.667028,341.5061,81.31081,0.1984772,91.88705,0,81,246.9586
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.535337,4.535337,0,0,0,4.535337,0,0,0,0,0,4.774039,4.535337,0,0,82.74076,244.2915,0,4.774039,-4.774039,336.4738,80.11265,0.1984772,4.988871,0,0,244.2915
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.04525,239.5175,0,0,0,336.4738,80.11265,0.1984772,0,0,0,239.5175
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,57.81145,57.81145,0,0,0,57.81145,0,0,7.105427E-15,0,0,60.85415,57.81145,0,0,88.04525,239.5175,0,60.85415,-60.85415,272.3279,64.83984,0.1984772,63.59259,0,0,239.5175
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.897095,2.897095,0,0,0,2.897095,0,0,4.440892E-16,0,0,3.049574,2.897095,0,0,155.661,178.6633,0,3.049574,-3.049574,269.1133,64.07448,0.1984772,3.186805,0,0,178.6633
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,41.71988,41.71988,0,0,0,41.71988,0,0,0,0,0,43.91566,41.71988,0,0,159.0494,175.6138,0,43.91566,-43.91566,222.8222,53.05279,0.1984772,45.89186,0,0,175.6138
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,207.8446,131.6981,1.256072,0,1.256072,224.0138,53.33651,0.1984728,0,1.004858,0,132.9542
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,8.408154,8.408154,0,0,0,8.408154,221.8993,0,0,0,18.65763,8.850688,8.408154,0,0,206.5885,132.8286,9.806945,0,9.806945,233.3175,55.55167,0.1984387,9.248969,14.92611,0,151.4862
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,15.35924,15.35924,0,0,0,15.35924,306.0737,0,0,0,47.01058,16.16762,15.35924,0,0,196.7816,141.6548,30.84297,0,30.84297,262.5777,62.51837,0.1983316,16.89516,37.60847,0,188.6654
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,32.24403,32.24403,0,0,0,32.24403,231.1792,0,0,0,74.54149,33.94109,32.24403,0,0,165.9386,169.4135,40.6004,0,40.6004,301.0946,71.68905,0.1981908,35.46844,59.63319,0,243.955
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,19.75213,19.75213,0,0,0,19.75213,455.5646,0,0,0,89.98372,20.79172,19.75213,0,0,125.3382,205.9539,69.192,0,69.192,366.7359,87.31789,0.1979513,21.72735,71.98698,0,295.9376
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,99.00872,99.00872,49.04879,0,14.67734,99.00872,109.8243,0,0,0,108.7356,52.5894,49.95993,0,0,56.14619,268.2267,56.14619,0,56.14619,420.0009,100,0.1978493,108.9096,86.98847,81,376.9622
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,25.87927,25.87927,0,0,0,25.87927,416.4275,80.52705,0,0,107.7684,27.24134,25.87927,0,0,0,318.7582,0,0,0,420.0009,100,0.1978493,28.4672,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.622517,0.622517,0,0,0,0.622517,17414.66,107.7539,0,0,108.4092,0.655281,0.622517,0,0,0,318.7582,0,0,0,420.0009,100,0.1978493,0.6847687,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,59.96437,59.96437,0,0,0,59.96437,175.0314,41.83609,0,0,104.9565,63.1204,59.96437,0,0,0,318.7582,0,0,0,420.0009,100,0.1978493,65.96082,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,28.60225,28.60225,0,0,0,28.60225,279.5368,49.84619,0,0,79.95383,30.10763,28.60225,0,0,0,318.7582,0,0,0,420.0009,100,0.1978493,31.46247,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978493,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,53.57264,53.57264,0,0,0,53.57264,48.23871,0,7.105427E-15,0,25.84275,56.39225,53.57264,0,0,0,318.7582,0,30.5495,-30.5495,387.7988,92.33287,0.1978493,58.9299,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,33.94389,288.2087,4.757999,0,4.757999,392.3127,93.40759,0.1978329,0,3.806399,0,292.9667
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.18589,292.4909,0,0,0,392.3127,93.40759,0.1978329,0,0,0,292.4909
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,72.54158,72.54158,81,0,22.761,72.54158,0,0,0,0,0,0,0,8.458423,8.035501,29.18589,292.4909,8.035501,0,8.035501,399.9358,95.22263,0.1978466,79.79574,0,81,292.4909
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,93.81755,93.81755,81,0,22.761,93.81755,0,0,0,0,0,13.49216,12.81755,0,0,21.15039,299.7229,0,13.49216,-13.49216,385.7138,91.83644,0.1978466,103.1993,0,81,299.7229
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,87.60244,87.60244,81,0,22.761,87.60244,0,0,0,0,0,6.949934,6.602437,0,0,36.14168,286.2307,0,6.949934,-6.949934,378.388,90.09219,0.1978466,96.36268,0,81,286.2307
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,28.71463,28.71463,0,0,0,28.71463,0,0,3.552714E-15,0,0,30.22593,28.71463,0,0,43.86383,279.2808,0,30.22593,-30.22593,346.527,82.50627,0.1978466,31.58609,0,0,279.2808
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,49.86588,49.86588,0,0,0,49.86588,0,0,0,0,0,52.49041,49.86588,0,0,77.44819,249.0549,0,52.49041,-52.49041,291.1973,69.33255,0.1978466,54.85247,0,0,249.0549
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,86.99319,86.99319,81,0,22.761,86.99319,0,0,0,0,0,6.308623,5.993192,0,0,135.7709,196.5645,0,6.308623,-6.308623,284.5474,67.74925,0.1978466,95.69251,0,81,196.5645
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,49.54053,49.54053,81,0,22.761,49.54053,0,0,0,0,0,0,0,31.45946,29.88649,142.7804,190.2558,29.88649,0,29.88649,312.9002,74.49991,0.1978977,54.49459,0,81,190.2558
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,105.0437,105.0437,81,0,22.761,105.0437,0,0,0,0,0,25.3092,24.04374,0,0,112.894,217.1537,0,25.3092,-25.3092,286.222,68.14796,0.1978977,115.5481,0,81,217.1537
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.0153,191.8445,68.7,0,68.7,351.3965,83.66567,0.1979158,0,0,81,191.8445
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,13.35407,13.35407,0,0,0,13.35407,0,0,1.776357E-15,0,0,14.05692,13.35407,0,0,72.31528,253.6745,0,14.05692,-14.05692,336.5793,80.13776,0.1979158,14.68948,0,0,253.6745
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,87.81321,87.81321,81,0,22.761,87.81321,0.9500252,0,1.421085E-14,0,0.8342476,7.171801,6.813211,0,0,87.93409,239.6176,0,6.337553,-6.337553,329.8989,78.5472,0.1979158,96.59453,0.6673981,81,240.4518
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,187.3446,149.7,81,0,22.761,149.7,10.1466,0,37.64456,56.37902,15.18947,72.31579,68.7,0,0,94.97581,233.28,0,57.12632,-57.12632,269.6824,64.20998,0.1979158,206.079,12.15157,81,248.4695
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,37.11239,37.11239,81,0,22.761,37.11239,81.27637,0,0,0,30.1636,0,0,43.88761,41.69323,158.4495,176.1537,71.85683,0,71.85683,337.8518,80.44075,0.1979655,40.82363,24.13088,81,206.3173
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,34.73406,34.73406,0,0,0,34.73406,113.4272,0,0,0,39.39787,36.56217,34.73406,0,0,86.59267,240.8248,2.835701,0,2.835701,340.542,81.08127,0.1979557,38.20747,31.5183,0,280.2227
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,38.34757,38.34757,0,0,0,38.34757,175.0054,0,0,0,67.11034,40.36586,38.34757,0,0,83.75697,243.377,26.74447,0,26.74447,365.914,87.12222,0.1978637,42.18233,53.68827,0,310.4873
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,78.09515,78.09515,81,0,22.761,78.09515,64.60566,0,0,0,50.45389,0,0,2.904845,2.759603,57.0125,267.447,53.21349,0,53.21349,416.3968,99.14189,0.197929,85.90467,40.36311,81,317.9009
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,88.35777,0,0,92.15677,0,0,0,0,3.799004,315.3391,3.799004,0,3.799004,420.0009,100,0.197916,0,73.72541,0,407.4959
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,45.73968,45.73968,0,0,0,45.73968,159.1674,24.65561,0,0,72.80264,48.14703,45.73968,0,0,0,318.7582,0,0,0,420.0009,100,0.197916,50.31364,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,34.26024,34.26024,0,0,0,34.26024,187.5811,28.20233,0,0,64.26574,36.06341,34.26024,0,0,0,318.7582,0,0,0,420.0009,100,0.197916,37.68626,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,23.22518,23.22518,0,0,0,23.22518,207.7553,23.80398,0,0,48.25153,24.44756,23.22518,0,0,0,318.7582,0,0,0,420.0009,100,0.197916,25.5477,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,82.33163,82.33163,47.47342,0,14.27877,82.33163,44.56714,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.197916,90.5648,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.197916,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,48.41055,48.41055,0,0,0,48.41055,10.24521,0,7.105427E-15,0,4.959763,50.95847,48.41055,0,0,0,318.7582,0,45.99871,-45.99871,371.5139,88.45552,0.197916,53.25161,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,89.32672,89.32672,81,0,22.761,89.32672,0,0,0,0,0,8.764974,8.326725,0,0,51.10968,272.7595,0,8.764974,-8.764974,362.2748,86.25574,0.197916,98.2594,0,81,272.7595
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.84854,263.9945,0,0,0,362.2748,86.25574,0.197916,0,0,0,263.9945
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,110.848,110.848,81,0,22.761,110.848,0,0,0,0,0,31.41893,29.84798,0,0,60.84854,263.9945,0,31.41893,-31.41893,329.1564,78.37041,0.197916,121.9328,0,81,263.9945
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.75846,232.5756,68.7,0,68.7,394.3309,93.88813,0.197934,0,0,81,232.5756
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.05846,294.4056,0,0,0,394.3309,93.88813,0.197934,0,0,0,294.4056
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,76.62494,76.62494,81,0,22.761,76.62494,0,0,0,0,0,0,0,4.375064,4.156311,27.05846,294.4056,4.156311,0,4.156311,398.274,94.82694,0.1979411,84.28743,0,81,294.4056
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90215,298.1463,0,0,0,398.274,94.82694,0.1979411,0,0,0,298.1463
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90215,298.1463,0,0,0,398.274,94.82694,0.1979411,0,0,0,298.1463
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,28.36755,28.36755,0,0,0,28.36755,0,0,3.552714E-15,0,0,29.86058,28.36755,0,0,22.90215,298.1463,0,29.86058,-29.86058,366.7981,87.33272,0.1979411,31.20431,0,0,298.1463
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,39.48143,39.48143,0,0,0,39.48143,0,0,0,0,0,41.5594,39.48143,0,0,56.08057,268.2857,0,41.5594,-41.5594,322.9907,76.90239,0.1979411,43.42957,0,0,268.2857
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.06156,27.06156,0,0,0,27.06156,0,0,3.552714E-15,0,0,28.48585,27.06156,0,0,102.2577,226.7263,0,28.48585,-28.48585,292.964,69.75318,0.1979411,29.76771,0,0,226.7263
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,38.33004,38.33004,0,0,0,38.33004,3.035636,0,7.105427E-15,0,1.163561,40.34741,38.33004,0,0,133.9086,198.2405,0,39.18385,-39.18385,251.6606,59.91906,0.1979411,42.16305,0.9308485,0,199.404
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.606056,4.606056,0,0,0,4.606056,388.7695,0,0,0,17.90694,4.84848,4.606056,0,0,177.4462,159.0566,13.05846,0,13.05846,264.0489,62.86866,0.1978962,5.066661,14.32555,0,176.9635
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,164.3878,170.8092,49.76918,0,49.76918,311.2641,74.11035,0.1977256,0,39.81535,0,220.5784
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,54.45134,54.45134,0,0,0,54.45134,148.7069,0,0,0,80.97289,57.3172,54.45134,0,0,114.6186,215.6015,23.6557,0,23.6557,333.7058,79.45361,0.1976446,59.89647,64.77831,0,296.5744
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.594313,1.594313,0,0,0,1.594313,5767.367,0,0,0,91.94988,1.678224,1.594313,0,0,90.9629,236.8916,90.27165,0,90.27165,419.3451,99.84386,0.1973361,1.753744,73.55991,0,328.8415
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,95.97794,0,0,96.66919,0,0,0,0,0.6912446,318.1361,0.6912446,0,0.6912446,420.0009,100,0.1973337,0,77.33535,0,414.8053
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,16.54498,16.54498,0,0,0,16.54498,616.1165,84.52061,0,0,101.9364,17.41577,16.54498,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,18.19948,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,85.73875,85.73875,20.25,0,7.39125,85.73875,112.9484,27.90501,0,0,96.84055,68.93553,65.48875,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,94.31263,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,51.69928,51.69928,0,0,0,51.69928,169.7441,33.33619,0,0,87.75648,54.4203,51.69928,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,56.86921,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,6.907511,6.907511,0,0,0,6.907511,890.3223,54.22805,0,0,61.49911,7.271064,6.907511,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,7.598262,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,127.5123,127.5123,77.63052,0,21.90852,127.5123,41.17811,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,140.2636,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,62.64843,62.64843,32.35737,0,10.45442,62.64843,50.89565,3.552714E-15,0,0,31.88533,31.88533,30.29106,0,0,0,318.7582,0,0,0,420.0009,100,0.1973337,68.91328,25.50826,81,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,110.8847,110.8847,81,0,22.761,110.8847,4.164762,3.552714E-15,0,0,4.618084,31.45759,29.88471,0,0,0,318.7582,0,26.83951,-26.83951,391.7095,93.26398,0.1973337,121.9732,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,103.7917,103.7917,81,0,22.761,103.7917,0,0,0,0,0,23.99129,22.79173,0,0,29.82167,291.9187,0,23.99129,-23.99129,366.4205,87.2428,0.1973337,114.1709,0,81,291.9187
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,56.04338,56.04338,0,0,0,56.04338,0,0,7.105427E-15,0,0,58.99303,56.04338,0,0,56.47866,267.9274,0,58.99303,-58.99303,304.2364,72.43709,0.1973337,61.64771,0,0,267.9274
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0265,208.9344,0,0,0,304.2364,72.43709,0.1973337,0,0,0,208.9344
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0265,208.9344,0,0,0,304.2364,72.43709,0.1973337,0,0,0,208.9344
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.0265,208.9344,0,0,0,304.2364,72.43709,0.1973337,0,0,0,208.9344
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,12.09344,12.09344,0,0,0,12.09344,0,0,1.776357E-15,0,0,12.72994,12.09344,0,0,122.0265,208.9344,0,12.72994,-12.72994,290.8178,69.2422,0.1973337,13.30278,0,0,208.9344
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.76651,40.76651,0,0,0,40.76651,0,0,0,0,0,42.91211,40.76651,0,0,136.1709,196.2045,0,42.91211,-42.91211,245.5845,58.47238,0.1973337,44.84315,0,0,196.2045
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,124.3828,124.3828,81,0,22.761,124.3828,0,0,1.421085E-14,0,0,45.66608,43.38278,0,0,183.851,153.2924,0,45.66608,-45.66608,197.4482,47.01139,0.1973337,136.8211,0,81,153.2924
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,66.20846,66.20846,81,0,22.761,66.20846,0,0,0,0,0,0,0,14.79154,14.05196,234.5911,107.6263,14.05196,0,14.05196,210.7791,50.18539,0.1973577,72.82931,0,81,107.6263
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,16.44764,16.44764,81,0,22.761,16.44764,0,0,0,0,0,0,0,64.55236,61.32474,220.5391,120.273,61.32474,0,61.32474,268.9568,64.03722,0.1974436,18.09241,0,81,120.273
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.87453,38.87453,81,0,22.761,38.87453,0,0,0,0,0,0,0,42.12547,40.01919,159.2144,175.4653,40.01919,0,40.01919,306.9224,73.07661,0.1975116,42.76199,0,81,175.4653
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,53.98592,53.98592,81,0,22.761,53.98592,1.652151,0,0,0,0.8919291,0,0,27.01408,25.66338,119.1952,211.4826,26.55531,0,26.55531,332.115,79.07483,0.1975562,59.38451,0.7135432,81,212.3745
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,21.92502,21.92502,81,0,22.761,21.92502,106.3969,0,0,0,23.32755,0,0,59.07497,56.12123,92.63986,235.3824,79.44878,0,79.44878,407.4867,97.02045,0.19758,24.11753,18.66204,81,258.7099
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,113.7753,113.7753,75.8061,0,21.44694,113.7753,46.72249,0,0,0,53.15865,39.96757,37.96919,0,0,13.19108,306.8863,13.19108,0,13.19108,420.0009,100,0.1975958,125.1528,42.52692,81,360.0449
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,76.94558,76.94558,20.25,0,7.39125,76.94558,89.3928,9.10425,0,0,68.78381,59.67956,56.69558,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,84.64014,55.02705,81,387.542
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,28.7693,28.7693,0,0,0,28.7693,293.0863,54.0354,0,0,84.31887,30.28347,28.7693,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,31.64622,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,73.64706,73.64706,20.25,0,7.39125,73.64706,137.4242,45.00148,0,0,101.2089,56.20744,53.39707,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,81.01177,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,69.65612,69.65612,20.25,0,7.39125,69.65612,166.669,64.08874,0,0,116.0952,52.00644,49.40612,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,76.62173,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,44.60793,44.60793,0,0,0,44.60793,218.8184,50.65466,0,0,97.61037,46.95572,44.60793,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,49.06873,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,59.95252,59.95252,0,0,0,59.95252,132.0391,16.05284,0,0,79.16076,63.10792,59.95252,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,65.94778,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975958,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,33.50751,33.50751,0,0,0,33.50751,63.21452,0,0,0,21.18161,35.27106,33.50751,0,0,0,318.7582,0,14.08945,-14.08945,405.1493,96.46391,0.1975958,36.85826,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,82.5027,82.5027,81,0,22.761,82.5027,6.174911,0,0,0,5.094468,1.581793,1.502703,0,0,15.65495,304.6688,3.512675,0,3.512675,408.4817,97.25735,0.1976,90.75298,4.075575,81,309.7632
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,37.66767,37.66767,0,0,0,37.66767,0,0,0,0,0,39.65018,37.66767,0,0,12.14227,307.8302,0,39.65018,-39.65018,366.6867,87.30618,0.1976,41.43444,0,0,307.8302
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.19803,268.18,0,0,0,366.6867,87.30618,0.1976,0,0,0,268.18
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,44.04856,44.04856,0,0,0,44.04856,0,0,7.105427E-15,0,0,46.36691,44.04856,0,0,56.19803,268.18,0,46.36691,-46.36691,317.8117,75.6693,0.1976,48.45341,0,0,268.18
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,33.66925,33.66925,0,0,0,33.66925,0,0,0,0,0,35.44132,33.66925,0,0,107.7168,221.8131,0,35.44132,-35.44132,280.4533,66.77445,0.1976,37.03618,0,0,221.8131
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,39.47593,39.47593,0,0,0,39.47593,0,0,0,0,0,41.55361,39.47593,0,0,147.0961,186.3718,0,41.55361,-41.55361,236.6519,56.34558,0.1976,43.42353,0,0,186.3718
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.05383,33.05383,0,0,0,33.05383,0,0,0,0,0,34.7935,33.05383,0,0,193.2667,144.8182,0,34.7935,-34.7935,199.9763,47.61332,0.1976,36.35921,0,0,144.8182
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.9262,110.0247,0,0,0,199.9763,47.61332,0.1976,0,0,0,110.0247
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,42.22685,42.22685,0,0,0,42.22685,0,0,0,0,0,44.44931,42.22685,0,0,231.9262,110.0247,0,44.44931,-44.44931,153.1227,36.4577,0.1976,46.44953,0,0,110.0247
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,39.11827,39.11827,0,0,0,39.11827,0,0,0,0,0,41.17712,39.11827,0,0,281.3143,65.57535,0,41.17712,-41.17712,109.7182,26.12332,0.1976,43.03009,0,0,65.57535
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,92.16694,92.16694,81,0,22.761,92.16694,0,0,0,0,0,11.75467,11.16694,0,0,327.0667,24.39823,0,11.75467,-11.75467,97.32764,23.1732,0.1976,101.3836,0,81,24.39823
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,46.1641,46.1641,81,0,22.761,46.1641,0,0,0,0,0,0,0,34.8359,33.0941,340.1274,12.64355,33.0941,0,33.0941,128.7235,30.64838,0.197656,50.78051,0,81,12.64355
