Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.429635,2.429635,74.74542,0,21.17859,2.429635,28.61163,0,0,0,0.6951579,0,0,72.31579,68.7,307.0333,42.42824,69.39516,0,69.39516,194.5575,46.32312,0.1976835,2.672598,0.5561264,81,43.1234
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,59.84689,59.84689,81,0,22.761,59.84689,9.866716,0,0,0,5.904922,0,0,21.15311,20.09546,237.6382,104.8839,26.00038,0,26.00038,219.2236,52.196,0.1977245,65.83157,4.723938,81,110.7888
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,53.71442,53.71442,81,0,22.761,53.71442,23.92303,0,0,0,12.85012,0,0,27.28558,25.9213,211.6378,128.2842,38.77142,0,38.77142,256.0054,60.95355,0.1977835,59.08587,10.28009,81,141.1343
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,172.8664,163.1785,81.44247,0,81.44247,333.2685,79.34949,0.1977583,0,10.19397,81,175.921
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,44.22108,44.22108,81,0,22.761,44.22108,70.72614,0,0,0,31.27586,0,0,36.77892,34.93998,91.4239,236.4767,66.21584,0,66.21584,396.0864,94.30609,0.1978265,48.64318,25.02069,81,267.7526
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,16.87412,0,0,42.08218,0,0,0,0,25.20806,296.071,25.20806,0,25.20806,420.0009,100,0.1977411,0,33.66575,0,338.1532
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.114378,3.114378,0,0,0,3.114378,901.4739,24.79701,0,0,28.0753,3.278292,3.114378,0,0,0,318.7582,0,0,0,420.0009,100,0.1977411,3.425815,22.46024,0,346.8335
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,32.31306,32.31306,0,0,0,32.31306,40.00591,0,0,0,12.92713,34.01375,32.31306,0,0,0,318.7582,0,21.08662,-21.08662,397.7736,94.70781,0.1977411,35.54437,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,75.72754,75.72754,71.72604,0,20.41469,75.72754,36.50148,0,0,0,27.64167,4.212096,4.001491,0,0,23.42957,297.6716,23.42957,0,23.42957,420.0009,100,0.1977689,83.30029,22.11334,81,325.3133
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,20.19491,0,0,20.19491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977689,0,16.15593,0,338.9531
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977689,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,89.09381,89.09381,81,0,22.761,89.09381,6.820605,0,1.421085E-14,0,6.076737,8.519799,8.09381,0,0,0,318.7582,0,2.443063,-2.443063,417.4256,99.38686,0.1977689,98.00319,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,33.57667,33.57667,0,0,0,33.57667,14.973,0,7.105427E-15,0,5.027434,35.34386,33.57667,0,0,2.714514,316.3152,0,30.31643,-30.31643,385.4693,91.77822,0.1977689,36.93433,4.021947,0,321.3426
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,79.79434,79.79434,81,0,22.761,79.79434,0,0,0,0,0,0,0,1.20566,1.145377,36.39943,285.9987,1.145377,0,1.145377,386.5559,92.03693,0.1977708,87.77377,0,81,285.9987
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,23.02634,23.02634,0,0,0,23.02634,0,0,0,0,0,24.23825,23.02634,0,0,35.25405,287.0296,0,24.23825,-24.23825,361.0066,85.95377,0.1977708,25.32897,0,0,287.0296
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,135.1026,135.1026,81,0,22.761,135.1026,0,0,0,0,0,56.95008,54.10257,0,0,62.18544,262.7913,0,56.95008,-56.95008,300.9759,71.66078,0.1977708,148.6128,0,81,262.7913
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,39.30864,39.30864,81,0,22.761,39.30864,0,0,0,0,0,0,0,41.69136,39.60679,125.4633,205.8412,39.60679,0,39.60679,338.5502,80.60703,0.1978373,43.23951,0,81,205.8412
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.85651,241.4874,0,0,0,338.5502,80.60703,0.1978373,0,0,0,241.4874
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,73.28824,73.28824,81,0,22.761,73.28824,0,0,0,0,0,0,0,7.711759,7.326171,85.85651,241.4874,7.326171,0,7.326171,345.5004,82.26184,0.1978496,80.61707,0,81,241.4874
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,78.77188,78.77188,81,0,22.761,78.77188,0,0,0,0,0,0,0,2.228122,2.116716,78.53034,248.0809,2.116716,0,2.116716,347.5085,82.73996,0.1978531,86.64906,0,81,248.0809
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,57.02661,57.02661,0,0,0,57.02661,0,0,7.105427E-15,0,0,60.02801,57.02661,0,0,76.41363,249.986,0,60.02801,-60.02801,284.2334,67.67449,0.1978531,62.72927,0,0,249.986
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,90.53725,90.53725,81,0,22.761,90.53725,0,0,0,0,0,10.03921,9.537247,0,0,143.1114,189.9579,0,10.03921,-10.03921,273.6512,65.15491,0.1978531,99.59097,0,81,189.9579
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,76.43608,76.43608,81,0,22.761,76.43608,0,0,0,0,0,0,0,4.563919,4.335722,154.2661,179.9187,4.335722,0,4.335722,277.7644,66.13425,0.1978604,84.07969,0,81,179.9187
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,11.33229,11.33229,81,0,22.761,11.33229,0,0,0,0,0,0,0,69.66771,66.18433,149.9304,183.8209,66.18433,0,66.18433,340.5524,81.08373,0.1979284,12.46552,0,81,183.8209
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.604198,3.604198,0,0,0,3.604198,31.63173,0,0,0,1.14007,3.793893,3.604198,0,0,83.74604,243.3868,0,2.653822,-2.653822,337.755,80.41769,0.1979284,3.964618,0.9120561,0,244.5269
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,49.28073,49.28073,0,0,0,49.28073,35.85062,0,7.105427E-15,0,17.66745,51.87445,49.28073,0,0,86.69473,240.733,0,34.20701,-34.20701,301.6976,71.83263,0.1979284,54.20881,14.13396,0,258.4004
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,28.09616,28.09616,0,0,0,28.09616,145.3534,0,0,0,40.83873,29.5749,28.09616,0,0,124.7025,206.526,11.26382,0,11.26382,312.3835,74.37686,0.1978903,30.90577,32.67098,0,247.3647
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,58.77599,58.77599,0,0,0,58.77599,82.56652,0,0,0,48.52929,61.86946,58.77599,0,0,113.4387,216.6634,0,13.34017,-13.34017,298.3217,71.02882,0.1978903,64.65359,38.82343,0,265.1927
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,71.85412,71.85412,81,0,22.761,71.85412,123.1512,0,0,0,88.48917,0,0,9.145885,8.68859,128.2611,203.3232,97.17776,0,97.17776,390.5126,92.979,0.1978536,79.03953,70.79134,81,291.8124
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,51.85678,0,0,82.94012,0,0,0,0,31.08335,290.7832,31.08335,0,31.08335,420.0009,100,0.1977488,0,66.3521,0,373.7233
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,70.43581,70.43581,20.25,0,7.39125,70.43581,130.7499,39.26757,0,0,92.09474,52.82718,50.18581,0,0,0,318.7582,0,0,0,420.0009,100,0.1977488,77.47939,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,45.27968,45.27968,0,0,0,45.27968,215.9485,50.11798,0,0,97.78081,47.66282,45.27968,0,0,0,318.7582,0,0,0,420.0009,100,0.1977488,49.80765,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,97.43523,97.43523,31.68713,0,10.28484,97.43523,71.03029,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.1977488,107.1788,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,52.44518,52.44518,0,0,0,52.44518,83.45049,0,0,0,43.76576,55.20546,52.44518,0,0,0,318.7582,0,11.4397,-11.4397,407.9424,97.12894,0.1977488,57.6897,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,23.13408,23.13408,0,0,0,23.13408,157.6892,0,0,0,36.47995,24.35167,23.13408,0,0,12.71078,307.3185,12.12828,0,12.12828,419.4482,99.86843,0.197708,25.44749,29.18396,0,343.7985
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,40.28857,40.28857,0,0,0,40.28857,53.46139,0,0,0,21.53883,42.40902,40.28857,0,0,0.5824969,318.234,0,20.87019,-20.87019,397.4491,94.63055,0.197708,44.31742,17.23106,0,339.7728
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,69.83842,69.83842,81,0,22.761,69.83842,7.447788,0,0,0,5.201417,0,0,11.16158,10.6035,23.7716,297.3638,15.80492,0,15.80492,412.443,98.20052,0.1977319,76.82227,4.161134,81,302.5652
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,144.7381,144.7381,81,0,22.761,144.7381,0,0,2.842171E-14,9.511878,0,67.0927,63.73807,0,0,7.966681,311.5882,0,67.0927,-67.0927,341.7211,81.36199,0.1977319,159.2119,0,81,311.5882
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,64.68807,64.68807,81,0,22.761,64.68807,0,0,0,0,0,0,0,16.31193,15.49633,82.51413,244.4955,15.49633,0,15.49633,356.4222,84.86225,0.1977578,71.15688,0,81,244.4955
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,15.14137,15.14137,0,0,0,15.14137,0,0,1.776357E-15,0,0,15.93828,15.14137,0,0,67.0178,258.4422,0,15.93828,-15.93828,339.6218,80.86216,0.1977578,16.6555,0,0,258.4422
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.727,242.5039,0,0,0,339.6218,80.86216,0.1977578,0,0,0,242.5039
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.887099,1.887099,0,0,0,1.887099,0,0,2.220446E-16,0,0,1.98642,1.887099,0,0,84.727,242.5039,0,1.98642,-1.98642,337.5279,80.36362,0.1977578,2.075809,0,0,242.5039
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,85.51871,85.51871,81,0,22.761,85.51871,0,0,0,0,0,4.756534,4.518707,0,0,86.93414,240.5175,0,4.756534,-4.756534,332.5141,79.16985,0.1977578,94.07058,0,81,240.5175
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,47.90852,47.90852,81,0,22.761,47.90852,0,0,0,0,0,0,0,33.09148,31.43691,92.21917,235.761,31.43691,0,31.43691,362.3377,86.27071,0.1978103,52.69937,0,81,235.761
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,29.35844,29.35844,0,0,0,29.35844,0,0,3.552714E-15,0,0,30.90362,29.35844,0,0,60.78226,264.0542,0,30.90362,-30.90362,329.7625,78.51471,0.1978103,32.29428,0,0,264.0542
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,7.391646,7.391646,0,0,0,7.391646,0,0,8.881784E-16,0,0,7.78068,7.391646,0,0,95.11961,233.1506,0,7.78068,-7.78068,321.5609,76.56197,0.1978103,8.130811,0,0,233.1506
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,54.32294,54.32294,0,0,0,54.32294,0,0,7.105427E-15,0,0,57.18204,54.32294,0,0,103.7648,225.3699,0,57.18204,-57.18204,261.2857,62.21076,0.1978103,59.75524,0,0,225.3699
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.11441,48.11441,0,0,0,48.11441,0,0,0,0,0,50.64674,48.11441,0,0,167.3004,168.1879,0,50.64674,-50.64674,207.8994,49.49975,0.1978103,52.92585,0,0,168.1879
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,19.48387,19.48387,0,0,0,19.48387,7.118451,0,0,0,1.38695,20.50934,19.48387,0,0,223.5746,117.5411,0,19.12239,-19.12239,187.7426,44.70053,0.1978103,21.43226,1.10956,0,118.9281
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,244.8217,98.41872,10.36949,0,10.36949,197.58,47.04276,0.1977754,0,8.295591,0,108.7882
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,234.4522,107.7513,33.29737,0,33.29737,229.1686,54.56385,0.1976634,0,26.63789,0,141.0486
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,61.05878,61.05878,0,0,0,61.05878,96.97353,0,0,0,59.21085,64.2724,61.05878,0,0,201.1548,137.7189,0,5.061549,-5.061549,223.8333,53.29353,0.1976634,67.16466,47.36868,0,196.9297
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,65.2589,65.2589,81,0,22.761,65.2589,131.7924,0,0,0,86.00625,0,0,15.7411,14.95405,206.7788,132.6573,100.9603,0,100.9603,319.6126,76.09809,0.1976145,71.78479,68.805,81,218.6636
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,61.1884,61.1884,78.19909,0,22.05237,61.1884,143.6751,0,0,0,87.91248,0,0,17.01069,16.16016,105.8185,223.5216,104.0726,0,104.0726,418.3446,99.60566,0.1975421,67.30724,70.32998,81,311.4341
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,42.40399,42.40399,0,0,0,42.40399,130.3092,8.874697,0,0,55.25631,44.63578,42.40399,0,0,1.745834,317.187,1.745834,0,1.745834,420.0009,100,0.1975362,46.64439,44.20504,0,372.4433
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,57.54474,57.54474,0,0,0,57.54474,119.9448,8.44849,0,0,69.0219,60.57341,57.54474,0,0,0,318.7582,0,0,0,420.0009,100,0.1975362,63.29921,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,25.42192,25.42192,0,0,0,25.42192,325.648,56.02607,0,0,82.78599,26.75992,25.42192,0,0,0,318.7582,0,0,0,420.0009,100,0.1975362,27.96412,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975362,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975362,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975362,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,8.233782,8.233782,0,0,0,8.233782,62.64836,0,0,0,5.158329,8.667139,8.233782,0,0,0,318.7582,0,3.50881,-3.50881,416.3022,99.11938,0.1975362,9.05716,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,96.0958,96.0958,81,0,22.761,96.0958,0,0,0,0,0,15.89032,15.09581,0,0,3.898678,315.2494,0,15.89032,-15.89032,399.5524,95.13132,0.1975362,105.7054,0,81,315.2494
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,95.14312,95.14312,81,0,22.761,95.14312,0,0,0,0,0,14.8875,14.14312,0,0,21.55459,299.3591,0,14.8875,-14.8875,383.8596,91.39495,0.1975362,104.6574,0,81,299.3591
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,35.43163,35.43163,0,0,0,35.43163,0,0,7.105427E-15,0,0,37.29646,35.43163,0,0,38.09626,284.4716,0,37.29646,-37.29646,344.5457,82.03452,0.1975362,38.9748,0,0,284.4716
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,14.84809,14.84809,0,0,0,14.84809,0,0,0,0,0,15.62956,14.84809,0,0,79.53676,247.1751,0,15.62956,-15.62956,328.0706,78.1119,0.1975362,16.33289,0,0,247.1751
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,24.588,24.588,0,0,0,24.588,0,0,3.552714E-15,0,0,25.8821,24.588,0,0,96.90295,231.5456,0,25.8821,-25.8821,300.7885,71.61617,0.1975362,27.0468,0,0,231.5456
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.324077,2.324077,0,0,0,2.324077,0,0,0,0,0,2.446396,2.324077,0,0,125.6608,205.6635,0,2.446396,-2.446396,298.2098,71.00218,0.1975362,2.556484,0,0,205.6635
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.33032,44.33032,0,0,0,44.33032,0,0,0,0,0,46.66349,44.33032,0,0,128.3791,203.2171,0,46.66349,-46.66349,249.0221,59.29087,0.1975362,48.76335,0,0,203.2171
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,20.67549,20.67549,0,0,0,20.67549,0,0,3.552714E-15,0,0,21.76368,20.67549,0,0,180.2274,156.5536,0,21.76368,-21.76368,226.0812,53.82875,0.1975362,22.74304,0,0,156.5536
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,17.89201,17.89201,0,0,0,17.89201,0,0,0,0,0,18.83369,17.89201,0,0,204.4092,134.7899,0,18.83369,-18.83369,206.2287,49.10199,0.1975362,19.68121,0,0,134.7899
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,36.54195,36.54195,0,0,0,36.54195,0,0,0,0,0,38.46521,36.54195,0,0,225.3356,115.9562,0,38.46521,-38.46521,165.6828,39.44822,0.1975362,40.19615,0,0,115.9562
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,20.52588,20.52588,0,0,0,20.52588,0,0,0,0,0,21.60619,20.52588,0,0,268.0747,77.491,0,21.60619,-21.60619,142.9079,34.02563,0.1975362,22.57847,0,0,77.491
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,111.1112,111.1112,81,0,22.761,111.1112,0.6090126,0,0,0,0.676681,31.69596,30.11116,0,0,292.0816,55.88481,0,31.01928,-31.01928,110.2107,26.2406,0.1975362,122.2223,0.5413448,81,56.56149
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,42.25169,42.25169,81,0,22.761,42.25169,18.22819,0,0,0,7.701719,0,0,38.74831,36.8109,326.5475,24.86553,44.51262,0,44.51262,152.4391,36.29495,0.1976066,46.47686,6.161375,81,32.56725
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,76.7145,76.7145,81,0,22.761,76.7145,18.1915,0,0,0,13.95552,0,0,4.285502,4.071228,282.0348,64.92688,18.02675,0,18.02675,169.5408,40.36677,0.1976298,84.38595,11.16442,81,78.8824
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,26.16448,26.16448,81,0,22.761,26.16448,57.91724,0,0,0,15.15374,0,0,54.83552,52.09375,264.0081,81.15096,67.24749,0,67.24749,233.3374,55.5564,0.1976938,28.78093,12.12299,81,96.3047
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,78.80919,78.80919,81,0,22.761,78.80919,26.00586,0,0,0,20.49501,0,0,2.190814,2.081274,196.7606,141.6737,22.57628,0,22.57628,254.7551,60.65585,0.1977213,86.6901,16.39601,81,162.1687
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,73.02875,73.02875,81,0,22.761,73.02875,67.99239,0,0,0,49.654,0,0,7.971254,7.572691,174.1843,161.9924,57.22668,0,57.22668,309.0451,73.58202,0.197792,80.33162,39.72319,81,211.6463
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.947892,4.947892,77.26368,0,21.81571,4.947892,896.904,0,0,0,44.37784,0,0,72.31579,68.7,116.9576,213.4964,113.0778,0,113.0778,416.3202,99.12365,0.1976852,5.442681,35.50227,81,257.8742
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,6.55756,6.55756,0,0,0,6.55756,913.6195,49.12867,0,0,59.91115,6.902695,6.55756,0,0,3.879778,315.2664,3.879778,0,3.879778,420.0009,100,0.1976722,7.213316,47.92892,0,375.1776
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976722,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,20.85691,20.85691,0,0,0,20.85691,155.8537,10.55163,0,0,32.50627,21.95465,20.85691,0,0,0,318.7582,0,0,0,420.0009,100,0.1976722,22.9426,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,22.73174,22.73174,0,0,0,22.73174,141.8026,8.306061,0,0,32.23421,23.92815,22.73174,0,0,0,318.7582,0,0,0,420.0009,100,0.1976722,25.00492,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,83.78975,83.78975,71.99603,0,20.48299,83.78975,14.81619,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1976722,92.16872,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976722,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.615316,2.615316,0,0,0,2.615316,0,0,4.440892E-16,0,0,2.752964,2.615316,0,0,0,318.7582,0,2.752964,-2.752964,417.099,99.30907,0.1976722,2.876848,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.31645,37.31645,0,0,0,37.31645,0,0,7.105427E-15,0,0,39.28048,37.31645,0,0,3.058849,316.0052,0,39.28048,-39.28048,375.6937,89.4507,0.1976722,41.0481,0,0,316.0052
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,7.159504,7.159504,0,0,0,7.159504,0,0,8.881784E-16,0,0,7.536321,7.159504,0,0,46.70382,276.7248,0,7.536321,-7.536321,367.7497,87.55928,0.1976722,7.875455,0,0,276.7248
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,25.71564,25.71564,0,0,0,25.71564,0,0,3.552714E-15,0,0,27.06909,25.71564,0,0,55.07751,269.1885,0,27.06909,-27.06909,339.2164,80.76565,0.1976722,28.2872,0,0,269.1885
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,92.68142,92.68142,81,0,22.761,92.68142,0,0,0,0,0,12.29623,11.68142,0,0,85.15428,242.1194,0,12.29623,-12.29623,326.255,77.67961,0.1976722,101.9496,0,81,242.1194
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,93.66933,93.66933,81,0,22.761,93.66933,0,0,0,0,0,13.33613,12.66932,0,0,98.81676,229.8231,0,13.33613,-13.33613,312.1975,74.3326,0.1976722,103.0363,0,81,229.8231
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.6347,216.487,68.7,0,68.7,377.372,89.85031,0.19769,0,0,81,216.487
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,15.64811,15.64811,0,0,0,15.64811,0,0,1.776357E-15,0,0,16.4717,15.64811,0,0,44.93468,278.317,0,16.4717,-16.4717,360.0094,85.71634,0.19769,17.21292,0,0,278.317
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,5.505013,5.505013,0,0,0,5.505013,0,0,8.881784E-16,0,0,5.79475,5.505013,0,0,63.23657,261.8453,0,5.79475,-5.79475,353.9012,84.26201,0.19769,6.055514,0,0,261.8453
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.67519,256.0506,0,0,0,353.9012,84.26201,0.19769,0,0,0,256.0506
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,55.64614,55.64614,0,0,0,55.64614,0,0,7.105427E-15,0,0,58.57488,55.64614,0,0,69.67519,256.0506,0,58.57488,-58.57488,292.1578,69.56124,0.19769,61.21075,0,0,256.0506
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,65.26841,65.26841,81,0,22.761,65.26841,2.682328,0,0,0,1.750713,0,0,15.73159,14.94501,134.7584,197.4757,16.69573,0,16.69573,307.9968,73.33242,0.1977168,71.79525,1.40057,81,199.2264
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,63.76674,63.76674,81,0,22.761,63.76674,31.09452,0,0,0,19.82796,0,0,17.23326,16.37159,118.0627,212.5018,36.19956,0,36.19956,342.3387,81.50905,0.1977669,70.14342,15.86237,81,232.3298
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,119.3899,119.3899,81,0,22.761,119.3899,22.60317,0,0,0,26.9859,40.4104,38.38988,0,0,81.8631,245.0814,0,13.4245,-13.4245,328.188,78.13985,0.1977669,131.3289,21.58872,81,272.0673
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,8.476032,8.476032,51.05019,0,15.1837,8.476032,664.6242,7.105427E-15,0,0,56.33376,0,0,42.57416,40.44545,96.77921,231.6569,96.77921,0,96.77921,420.0009,100,0.1975909,9.323636,45.06701,81,287.9907
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,99.13647,0,0,99.13647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,0,79.30917,0,417.8947
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,92.16692,92.16692,23.46692,0,8.20513,92.16692,123.699,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,101.3836,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,10.25386,10.25386,0,0,0,10.25386,992.9147,91.01854,0,0,101.8121,10.79354,10.25386,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,11.27925,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,75.09371,75.09371,20.25,0,7.39125,75.09371,111.5297,26.02155,0,0,83.75178,57.73022,54.84371,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,82.60309,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,80.54988,80.54988,20.25,0,7.39125,80.54988,91.17936,9.971309,0,0,73.44487,63.47356,60.29988,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,88.60487,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,90.35957,90.35957,21.65957,0,7.747872,90.35957,80.20898,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975909,99.39553,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,61.76796,61.76796,0,0,0,61.76796,66.12743,0,7.105427E-15,0,40.84556,65.01891,61.76796,0,0,0,318.7582,0,24.17335,-24.17335,394.5199,93.93312,0.1975909,67.94476,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,9.926329,9.926329,0,0,0,9.926329,247.2646,0,0,0,24.5443,10.44877,9.926329,0,0,26.85927,294.5849,14.09553,0,14.09553,407.8921,97.11697,0.1975442,10.91896,19.63544,0,319.1292
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,120.1482,120.1482,81,0,22.761,120.1482,4.353716,0,0,0,5.230912,41.20863,39.1482,0,0,12.76374,307.2708,0,35.97771,-35.97771,369.9683,88.0875,0.1975442,132.163,4.18473,81,312.5018
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.73898,271.2932,0,0,0,369.9683,88.0875,0.1975442,0,0,0,271.2932
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,62.67399,62.67399,81,0,22.761,62.67399,0,0,0,0,0,0,0,18.32601,17.40971,52.73898,271.2932,17.40971,0,17.40971,386.4846,92.01995,0.1975729,68.94138,0,81,271.2932
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,46.60126,46.60126,0,0,0,46.60126,0,0,7.105427E-15,0,0,49.05396,46.60126,0,0,35.32927,286.9619,0,49.05396,-49.05396,334.7771,79.70868,0.1975729,51.26139,0,0,286.9619
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,59.07062,59.07062,0,0,0,59.07062,0,0,7.105427E-15,0,0,62.1796,59.07062,0,0,89.83367,237.9079,0,62.1796,-62.1796,269.2341,64.10323,0.1975729,64.97768,0,0,237.9079
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,31.08162,31.08162,0,0,0,31.08162,0,0,3.552714E-15,0,0,32.71749,31.08162,0,0,158.9221,175.7283,0,32.71749,-32.71749,234.7468,55.89199,0.1975729,34.18978,0,0,175.7283
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,43.12049,43.12049,0,0,0,43.12049,0,0,7.105427E-15,0,0,45.38999,43.12049,0,0,195.2749,143.0108,0,45.38999,-45.38999,186.9016,44.50029,0.1975729,47.43254,0,0,143.0108
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.7082,97.62084,0,0,0,186.9016,44.50029,0.1975729,0,0,0,97.62084
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,7.690494,7.690494,0,0,0,7.690494,0,0,8.881784E-16,0,0,8.095257,7.690494,0,0,245.7082,97.62084,0,8.095257,-8.095257,178.3684,42.46859,0.1975729,8.459543,0,0,97.62084
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,37.22575,37.22575,0,0,0,37.22575,0,0,0,0,0,39.185,37.22575,0,0,254.7029,89.52558,0,39.185,-39.185,137.0638,32.63417,0.1975729,40.94832,0,0,89.52558
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,70.2307,70.2307,81,0,22.761,70.2307,0,0,0,0,0,0,0,10.7693,10.23084,298.2418,50.34059,10.23084,0,10.23084,146.7696,34.94508,0.1975898,77.25377,0,81,50.34059
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.4209,42.4209,81,0,22.761,42.4209,0,0,0,0,0,0,0,38.5791,36.65015,288.011,59.54834,36.65015,0,36.65015,181.539,43.22349,0.1976502,46.66299,0,81,59.54834
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.822008,2.822008,75.13779,0,21.27786,2.822008,56.54543,0,0,0,1.595717,0,0,72.31579,68.7,251.3608,92.53347,70.29572,0,70.29572,248.2274,59.10164,0.1976759,3.104209,1.276573,81,94.12919
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,32.47459,32.47459,81,0,22.761,32.47459,29.18956,0,0,0,9.479191,0,0,48.52541,46.09914,181.0651,155.7996,55.57833,0,55.57833,300.9536,71.65548,0.1977627,35.72205,7.583353,81,165.2788
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,125.4868,205.8201,97.01628,0,97.01628,392.9913,93.56918,0.1976867,0,22.65302,81,234.1364
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,59.27473,59.27473,0,0,0,59.27473,44.84445,0,7.105427E-15,0,26.58143,62.39445,59.27473,0,0,28.47051,293.1348,0,35.81303,-35.81303,355.2411,84.58105,0.1976867,65.20221,21.26514,0,319.7162
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,75.9414,75.9414,81,0,22.761,75.9414,48.0195,0,0,0,36.46667,0,0,5.058605,4.805674,68.26276,257.3217,41.27235,0,41.27235,394.3955,93.9035,0.1977368,83.53554,29.17334,81,293.7884
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,114.7924,114.7924,81,0,22.761,114.7924,33.74097,0,0,0,38.73205,35.5709,33.79235,0,0,26.99042,294.4669,3.161152,0,3.161152,397.3944,94.61753,0.1977405,126.2716,30.98564,81,333.1989
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,14.75515,0,0,38.58441,0,0,0,0,23.82927,297.3119,23.82927,0,23.82927,420.0009,100,0.1976618,0,30.86753,0,335.8963
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976618,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,97.79923,97.79923,59.70368,0,17.37303,97.79923,41.00296,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1976618,107.5792,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,66.39857,66.39857,49.21848,0,14.72028,66.39857,27.23598,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1976618,73.03842,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,35.20258,35.20258,0,0,0,35.20258,48.40429,0,0,0,17.03956,37.05535,35.20258,0,0,0,318.7582,0,20.01579,-20.01579,398.9023,94.97655,0.1976618,38.72284,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,60.20224,60.20224,0,0,0,60.20224,27.69664,0,7.105427E-15,0,16.674,63.37078,60.20224,0,0,22.23977,298.7424,0,46.69678,-46.69678,349.6796,83.25688,0.1976618,66.22247,13.3392,0,315.4164
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,74.12508,252.0457,5.259987,0,5.259987,354.6697,84.44499,0.1976445,0,4.20799,0,257.3056
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,86.16936,86.16936,81,0,22.761,86.16936,0,0,0,0,0,5.441436,5.169364,0,0,68.86509,256.7796,0,5.441436,-5.441436,348.9339,83.07933,0.1976445,94.7863,0,81,256.7796
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,50.16732,50.16732,0,0,0,50.16732,0,0,7.105427E-15,0,0,52.80771,50.16732,0,0,74.91113,251.3382,0,52.80771,-52.80771,293.2697,69.82597,0.1976445,55.18406,0,0,251.3382
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.53615,42.53615,0,0,0,42.53615,0,0,0,0,0,44.77489,42.53615,0,0,133.5864,198.5305,0,44.77489,-44.77489,246.0728,58.58865,0.1976445,46.78976,0,0,198.5305
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,8.61333,8.61333,0,0,0,8.61333,0,0,1.776357E-15,0,0,9.066663,8.61333,0,0,183.3362,153.7556,0,9.066663,-9.066663,236.5157,56.31315,0.1976445,9.474663,0,0,153.7556
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,13.81656,13.81656,0,0,0,13.81656,0,0,1.776357E-15,0,0,14.54374,13.81656,0,0,193.4103,144.6889,0,14.54374,-14.54374,221.1853,52.66305,0.1976445,15.19821,0,0,144.6889
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.57,130.1452,0,0,0,221.1853,52.66305,0.1976445,0,0,0,130.1452
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,29.14369,29.14369,0,0,0,29.14369,0,0,0,0,0,30.67757,29.14369,0,0,209.57,130.1452,0,30.67757,-30.67757,188.8483,44.96378,0.1976445,32.05806,0,0,130.1452
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,39.83913,39.83913,0,0,0,39.83913,0,0,0,0,0,41.93593,39.83913,0,0,243.6562,99.46763,0,41.93593,-41.93593,144.6439,34.43896,0.1976445,43.82305,0,0,99.46763
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.2517,57.5317,0,0,0,144.6439,34.43896,0.1976445,0,0,0,57.5317
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,16.37094,16.37094,0,0,0,16.37094,0,0,0,0,0,17.23257,16.37094,0,0,290.2517,57.5317,0,17.23257,-17.23257,126.4792,30.11403,0.1976445,18.00804,0,0,57.5317
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.618823,4.618823,0,0,0,4.618823,0,0,0,0,0,4.861918,4.618823,0,0,309.399,40.29913,0,4.861918,-4.861918,121.3543,28.89382,0.1976445,5.080705,0,0,40.29913
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,52.74265,52.74265,81,0,22.761,52.74265,2.088443,0,0,0,1.1015,0,0,28.25735,26.84448,314.8011,35.43721,27.94598,0,27.94598,147.8661,35.20616,0.1976898,58.01692,0.8812001,81,36.53871
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,23.30167,23.30167,81,0,22.761,23.30167,99.00518,0,0,0,23.06986,0,0,57.69833,54.81341,286.8552,60.58859,77.88328,0,77.88328,221.7527,52.79816,0.1977178,25.63184,18.45589,81,83.65845
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,208.9719,130.6835,103.2714,0,103.2714,319.7245,76.12474,0.1976216,0,27.65711,81,165.2549
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,41.26698,41.26698,81,0,22.761,41.26698,67.90002,0,0,0,28.02029,0,0,39.73302,37.74636,105.7005,223.6278,65.76666,0,65.76666,382.1163,90.97989,0.1976894,45.39368,22.41623,81,251.6481
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,18.386,18.386,0,0,0,18.386,425.051,18.86237,0,0,78.14989,19.35369,18.386,0,0,39.93383,282.8178,39.93383,0,39.93383,420.0009,100,0.1975584,20.2246,62.51991,0,360.9677
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,130.9228,130.9228,62.22282,0,18.01037,130.9228,83.13255,36.52368,0,0,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1975584,144.0151,87.07157,81,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,10.71991,10.71991,0,0,0,10.71991,969.9805,92.69695,0,0,103.9811,11.28412,10.71991,0,0,0,318.7582,0,0,0,420.0009,100,0.1975584,11.7919,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975584,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,41.57816,41.57816,0,0,0,41.57816,75.90597,0,0,0,31.5603,43.76648,41.57816,0,0,0,318.7582,0,12.20618,-12.20618,407.1344,96.93657,0.1975584,45.73597,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,42.56363,42.56363,0,0,0,42.56363,95.96698,0,0,0,40.84703,44.80382,42.56363,0,0,13.56242,306.552,0,3.956789,-3.956789,402.9636,95.94352,0.1975584,46.81999,32.67762,0,347.3991
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,49.65858,49.65858,0,0,0,49.65858,72.47331,0,7.105427E-15,0,35.98922,52.27219,49.65858,0,0,17.95885,302.5952,0,16.28297,-16.28297,385.7998,91.85692,0.1975584,54.62444,28.79138,0,338.5845
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,49.30122,49.30122,0,0,0,49.30122,46.91504,0,0,0,23.12968,51.89602,49.30122,0,0,36.05104,286.3123,0,28.76633,-28.76633,355.4774,84.63731,0.1975584,54.23134,18.50375,0,309.442
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,63.54008,63.54008,81,0,22.761,63.54008,8.103561,0,0,0,5.149009,0,0,17.45992,16.58693,68.01363,257.546,21.73594,0,21.73594,376.098,89.54695,0.1975914,69.89409,4.119207,81,262.695
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.2777,277.1083,0,0,0,376.098,89.54695,0.1975914,0,0,0,277.1083
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,34.34305,34.34305,0,0,0,34.34305,0,0,0,0,0,36.15058,34.34305,0,0,46.2777,277.1083,0,36.15058,-36.15058,337.9919,80.47411,0.1975914,37.77736,0,0,277.1083
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.44501,240.9577,0,0,0,337.9919,80.47411,0.1975914,0,0,0,240.9577
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.44501,240.9577,0,0,0,337.9919,80.47411,0.1975914,0,0,0,240.9577
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.44501,240.9577,0,0,0,337.9919,80.47411,0.1975914,0,0,0,240.9577
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.79844,44.79844,0,0,0,44.79844,0,0,7.105427E-15,0,0,47.15626,44.79844,0,0,86.44501,240.9577,0,47.15626,-47.15626,288.2849,68.63911,0.1975914,49.27829,0,0,240.9577
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,30.87221,30.87221,0,0,0,30.87221,0,0,0,0,0,32.49707,30.87221,0,0,138.8409,193.8015,0,32.49707,-32.49707,254.0299,60.4832,0.1975914,33.95943,0,0,193.8015
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.9487,161.3044,0,0,0,254.0299,60.4832,0.1975914,0,0,0,161.3044
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,16.60455,16.60455,0,0,0,16.60455,0,0,0,0,0,17.47848,16.60455,0,0,174.9487,161.3044,0,17.47848,-17.47848,235.606,56.09655,0.1975914,18.26501,0,0,161.3044
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,14.53637,14.53637,0,0,0,14.53637,0,0,1.776357E-15,0,0,15.30145,14.53637,0,0,194.3692,143.8259,0,15.30145,-15.30145,219.4769,52.25629,0.1975914,15.99001,0,0,143.8259
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,57.37217,57.37217,0,0,0,57.37217,0,0,7.105427E-15,0,0,60.39176,57.37217,0,0,211.3708,128.5245,0,60.39176,-60.39176,155.8183,37.09953,0.1975914,63.10939,0,0,128.5245
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,89.44024,89.44024,81,0,22.761,89.44024,1.847137,5.329071E-15,0,0,1.652084,8.884459,8.440235,0,0,278.4728,68.13271,0,7.232374,-7.232374,148.1948,35.2844,0.1975914,98.38426,1.321667,81,69.7848
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,87.65729,87.65729,81,0,22.761,87.65729,14.05107,0,0,0,12.31679,7.007675,6.657291,0,0,286.5088,60.90034,5.309115,0,5.309115,153.2314,36.4836,0.1975975,96.42302,9.853432,81,73.21712
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,110.992,110.992,81,0,22.761,110.992,33.76879,0,0,0,37.48064,31.5705,29.99198,0,0,281.1996,65.67854,5.910141,0,5.910141,158.8383,37.81856,0.1976043,122.0912,29.98451,81,103.1592
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,39.87003,39.87003,81,0,22.761,39.87003,55.75287,0,0,0,22.22869,0,0,41.12997,39.07347,275.2895,70.99767,61.30216,0,61.30216,216.9946,51.66528,0.1976866,43.85703,17.78295,81,93.22636
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,6.616093,6.616093,78.93188,0,22.23777,6.616093,273.825,0,0,0,18.11652,0,0,72.31579,68.7,213.9874,126.1696,86.81652,0,86.81652,299.356,71.27509,0.1976755,7.277703,14.49321,81,144.2861
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,66.29205,66.29205,81,0,22.761,66.29205,31.77263,0,0,0,21.06273,0,0,14.70795,13.97256,127.1708,204.3045,35.03528,0,35.03528,332.5934,79.18874,0.1977224,72.92125,16.85018,81,225.3672
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,43.34469,43.34469,81,0,22.761,43.34469,53.42799,0,0,0,23.1582,0,0,37.65531,35.77254,92.13555,235.8362,58.93074,0,58.93074,388.5,92.49982,0.1978069,47.67916,18.52656,81,258.9944
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,88.08915,88.08915,66.13583,0,19.00036,88.08915,63.92793,0,0,0,56.31357,23.10876,21.95333,0,0,33.20481,288.8739,33.20481,0,33.20481,420.0009,100,0.1978449,96.89806,45.05086,81,345.1875
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,28.53511,0,0,28.53511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1978449,0,22.82809,0,347.2933
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,65.59504,65.59504,40.62221,0,12.54542,65.59504,40.07497,0,0,0,26.28719,26.28719,24.97283,0,0,0,318.7582,0,0,0,420.0009,100,0.1978449,72.15454,21.02975,81,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,72.98486,72.98486,55.09826,0,16.20786,72.98486,25.79712,0,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.1978449,80.28334,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.47836,3.47836,0,0,0,3.47836,323.2715,7.583113,0,0,11.24454,3.661431,3.47836,0,0,0,318.7582,0,0,0,420.0009,100,0.1978449,3.826195,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,20.06099,20.06099,0,0,0,20.06099,15.80998,0,0,0,3.171638,21.11683,20.06099,0,0,0,318.7582,0,17.9452,-17.9452,401.0849,95.49622,0.1978449,22.06709,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,60.84229,60.84229,0,0,0,60.84229,0,0,1.421085E-14,0,0,64.04452,60.84229,0,0,19.93911,300.813,0,64.04452,-64.04452,333.5761,79.42272,0.1978449,66.92652,0,0,300.813
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,25.23648,25.23648,0,0,0,25.23648,0,0,3.552714E-15,0,0,26.56472,25.23648,0,0,91.09968,236.7685,0,26.56472,-26.56472,305.5744,72.75567,0.1978449,27.76013,0,0,236.7685
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.854461,2.854461,0,0,0,2.854461,0,0,0,0,0,3.004696,2.854461,0,0,120.616,210.2038,0,3.004696,-3.004696,302.4072,72.00157,0.1978449,3.139907,0,0,210.2038
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.57386,50.57386,0,0,0,50.57386,0,0,7.105427E-15,0,0,53.23564,50.57386,0,0,123.9546,207.1991,0,53.23564,-53.23564,246.2919,58.64081,0.1978449,55.63124,0,0,207.1991
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,9.272946,9.272946,0,0,0,9.272946,0,0,1.776357E-15,0,0,9.760997,9.272946,0,0,183.1053,153.9635,0,9.760997,-9.760997,236.0029,56.19106,0.1978449,10.20024,0,0,153.9635
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,23.85935,23.85935,0,0,0,23.85935,0,0,3.552714E-15,0,0,25.1151,23.85935,0,0,193.9509,144.2025,0,25.1151,-25.1151,209.5293,49.88782,0.1978449,26.24528,0,0,144.2025
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,21.68243,21.68243,0,0,0,21.68243,0,0,0,0,0,22.82361,21.68243,0,0,221.8565,119.0874,0,22.82361,-22.82361,185.4711,44.15969,0.1978449,23.85068,0,0,119.0874
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,58.16324,58.16324,0,0,0,58.16324,0,0,7.105427E-15,0,0,61.22447,58.16324,0,0,247.2161,96.26375,0,61.22447,-61.22447,120.9348,28.79395,0.1978449,63.97957,0,0,96.26375
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.2243,45.2243,81,0,22.761,45.2243,0,0,0,0,0,0,0,35.7757,33.98692,315.2433,35.03928,33.98692,0,33.98692,153.1776,36.47079,0.1978999,49.74673,0,81,35.03928
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,66.26618,66.26618,81,0,22.761,66.26618,0,0,0,0,0,0,0,14.73382,13.99713,281.2563,65.6275,13.99713,0,13.99713,166.4565,39.63242,0.1979225,72.8928,0,81,65.6275
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,70.59283,70.59283,81,0,22.761,70.59283,0,0,0,0,0,0,0,10.40717,9.886813,267.2592,78.22492,9.886813,0,9.886813,175.8359,41.86561,0.1979385,77.65211,0,81,78.22492
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,8.889519,8.889519,81,0,22.761,8.889519,3.362638,0,0,0,0.2989223,0,0,72.11048,68.50496,257.3724,87.12305,68.80388,0,68.80388,241.109,57.4068,0.1979955,9.77847,0.2391379,81,87.42197
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,42.64373,42.64373,81,0,22.761,42.64373,9.780728,0,0,0,4.170867,0,0,38.35627,36.43846,188.5685,149.0465,40.60932,0,40.60932,279.6344,66.57949,0.198059,46.9081,3.336694,81,153.2174
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,26.87857,26.87857,81,0,22.761,26.87857,56.05559,0,0,0,15.06694,0,0,54.12143,51.41536,147.9592,185.5949,66.4823,0,66.4823,342.705,81.59628,0.1981233,29.56643,12.05355,81,200.6619
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,211.8273,149.7,81,0,22.761,149.7,6.759882,0,62.1273,83.31004,10.11954,72.31579,68.7,0,0,81.47691,245.429,0,62.19625,-62.19625,277.1444,65.98664,0.1981233,233.01,8.095634,81,255.5485
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,66.14161,66.14161,81,0,22.761,66.14161,27.53066,0,0,0,18.20922,0,0,14.85839,14.11547,150.5839,183.2328,32.32469,0,32.32469,307.8103,73.28803,0.1981667,72.75578,14.56738,81,201.442
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,133.5095,133.5095,81,0,22.761,133.5095,13.39243,0,0,0,17.88016,55.27314,52.50949,0,0,118.2592,212.325,0,37.39298,-37.39298,268.3947,63.90337,0.1981667,146.8604,14.30413,81,230.2051
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,159.8069,174.932,91.81891,0,91.81891,355.5017,84.6431,0.1981082,0,18.49513,81,198.0509
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,51.27814,51.27814,0,0,0,51.27814,74.53291,0,0,0,38.21909,53.97699,51.27814,0,0,67.98801,257.569,0,15.7579,-15.7579,338.8914,80.68828,0.1981082,56.40596,30.57527,0,295.7881
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,19.6933,19.6933,0,0,0,19.6933,80.00144,0,0,0,15.75492,20.72979,19.6933,0,0,85.4968,241.8111,0,4.974866,-4.974866,333.6475,79.43972,0.1981082,21.66263,12.60394,0,257.566
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,111.0823,111.0823,81,0,22.761,111.0823,23.13365,0,0,0,25.69739,31.66557,30.08229,0,0,91.02442,236.8362,0,5.968179,-5.968179,327.3565,77.94186,0.1981082,122.1905,20.55791,81,262.5336
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,56.48738,56.48738,81,0,22.761,56.48738,9.88974,0,0,0,5.586455,0,0,24.51262,23.28699,97.65573,230.8681,28.87344,0,28.87344,354.7482,84.46369,0.1981519,62.13612,4.469164,81,236.4545
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,57.79078,57.79078,0,0,0,57.79078,16.82311,0,7.105427E-15,0,9.722207,60.83239,57.79078,0,0,68.78229,256.8542,0,51.11019,-51.11019,300.8734,71.63637,0.1981519,63.56985,7.777765,0,266.5764
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,51.05249,51.05249,0,0,0,51.05249,9.924577,0,0,0,5.066744,53.73946,51.05249,0,0,125.5714,205.744,0,48.67272,-48.67272,249.5678,59.42079,0.1981519,56.15774,4.053395,0,210.8107
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.6363024,0.6363024,0,0,0,0.6363024,0,0,1.110223E-16,0,0,0.669792,0.6363024,0,0,179.6522,157.0713,0,0.669792,-0.669792,248.8618,59.25269,0.1981519,0.6999326,0,0,157.0713
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,100.1409,100.1409,81,0,22.761,100.1409,0,0,0,0,0,20.14833,19.14092,0,0,180.3964,156.4015,0,20.14833,-20.14833,227.6236,54.19598,0.1981519,110.155,0,81,156.4015
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.7834,136.2531,68.7,0,68.7,292.7981,69.7137,0.1981687,0,0,81,136.2531
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.227805,5.227805,77.54359,0,21.88653,5.227805,0,0,0,0,0,0,0,72.31579,68.7,134.0834,198.0831,68.7,0,68.7,357.9727,85.23141,0.1982095,5.750586,0,81,198.0831
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,22.16878,22.16878,0,0,0,22.16878,0,0,3.552714E-15,0,0,23.33555,22.16878,0,0,65.38344,259.9131,0,23.33555,-23.33555,333.3748,79.3748,0.1982095,24.38565,0,0,259.9131
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,12.22898,12.22898,0,0,0,12.22898,0,0,1.776357E-15,0,0,12.87261,12.22898,0,0,91.31183,236.5776,0,12.87261,-12.87261,319.8059,76.14411,0.1982095,13.45187,0,0,236.5776
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.09928,26.09928,0,0,0,26.09928,0,0,3.552714E-15,0,0,27.47293,26.09928,0,0,105.6147,223.705,0,27.47293,-27.47293,290.8469,69.24912,0.1982095,28.70921,0,0,223.705
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,16.99601,16.99601,0,0,0,16.99601,0,0,3.552714E-15,0,0,17.89054,16.99601,0,0,136.1402,196.232,0,17.89054,-17.89054,271.9886,64.75906,0.1982095,18.69561,0,0,196.232
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,47.687,47.687,0,0,0,47.687,0,0,0,0,0,50.19685,47.687,0,0,156.0186,178.3415,0,50.19685,-50.19685,219.0765,52.16097,0.1982095,52.45571,0,0,178.3415
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,92.12296,92.12296,81,0,22.761,92.12296,0,0,0,0,0,11.70838,11.12296,0,0,211.7928,128.1447,0,11.70838,-11.70838,206.7348,49.22247,0.1982095,101.3353,0,81,128.1447
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.17618,40.17618,81,0,22.761,40.17618,0,0,0,0,0,0,0,40.82382,38.78263,224.8022,116.4363,38.78263,0,38.78263,243.5272,57.98256,0.1982715,44.1938,0,81,116.4363
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,9.822081,9.822081,81,0,22.761,9.822081,5.933272,0,0,0,0.5827708,0,0,71.17792,67.61903,186.0195,151.3406,68.2018,0,68.2018,308.2291,73.38774,0.1983296,10.80429,0.4662166,81,151.9234
