Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,24.03494,24.03494,81,0,22.761,24.03494,13.18418,0,0,0,3.168809,0,0,56.96506,54.11681,117.8177,212.7223,57.28562,0,57.28562,362.575,86.32722,0.1984193,26.43843,2.535048,81,215.8911
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,50.05102,50.05102,0,0,0,50.05102,17.67153,0,7.105427E-15,0,8.844782,52.68529,50.05102,0,0,60.53212,264.2793,0,43.8405,-43.8405,316.3631,75.32439,0.1984193,55.05613,7.075826,0,273.1241
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,46.30471,46.30471,0,0,0,46.30471,73.62904,0,7.105427E-15,0,34.09372,48.74181,46.30471,0,0,109.2438,220.4388,0,14.64809,-14.64809,300.9226,71.6481,0.1984193,50.93519,27.27497,0,254.5325
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,60.35129,60.35129,0,0,0,60.35129,71.41531,0,7.105427E-15,0,43.10006,63.52768,60.35129,0,0,125.5195,205.7907,0,20.42762,-20.42762,279.39,66.5213,0.1984193,66.38642,34.48005,0,248.8908
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,84.73675,84.73675,81,0,22.761,84.73675,33.25202,0,0,0,28.17668,3.933422,3.736751,0,0,148.2168,185.3631,24.24326,0,24.24326,302.3892,71.99728,0.1984465,93.21043,22.54135,81,213.5398
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,15.01652,15.01652,81,0,22.761,15.01652,228.7762,0,0,0,34.35422,0,0,65.98347,62.6843,123.9735,207.182,97.03853,0,97.03853,394.448,93.91602,0.198411,16.51818,27.48338,81,241.5363
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,77.76511,77.76511,81,0,22.761,77.76511,29.58799,0,0,0,23.00913,0,0,3.23489,3.073146,26.93502,294.5167,26.08228,0,26.08228,419.1919,99.80739,0.1984416,85.54162,18.40731,81,317.5258
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,60.73264,60.73264,0,0,0,60.73264,48.24746,0,0,0,29.30195,63.92909,60.73264,0,0,0.8527361,317.9908,0,34.62714,-34.62714,382.6917,91.11688,0.1984416,66.8059,23.44156,0,347.2927
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,34.22726,34.22726,0,0,0,34.22726,101.3388,0,7.105427E-15,0,34.68549,36.02869,34.22726,0,0,39.32734,283.3636,0,1.343201,-1.343201,381.2758,90.77977,0.1984416,37.64999,27.7484,0,318.0491
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,66.09814,66.09814,81,0,22.761,66.09814,28.12098,0,0,0,18.58745,0,0,14.90185,14.15676,40.81978,282.0204,32.74421,0,32.74421,412.3397,98.17592,0.1984848,72.70796,14.86996,81,300.6079
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,8.075568,311.4902,5.689803,0,5.689803,417.7375,99.46111,0.1984664,0,4.551842,0,317.18
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,13.65657,13.65657,0,0,0,13.65657,34.47706,0,1.776357E-15,0,4.708385,14.37534,13.65657,0,0,2.385766,316.611,0,9.666954,-9.666954,407.5476,97.03496,0.1984664,15.02223,3.766708,0,321.3194
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,24.34049,24.34049,0,0,0,24.34049,0,0,0,0,0,25.62157,24.34049,0,0,13.12683,306.9441,0,25.62157,-25.62157,380.5401,90.60461,0.1984664,26.77454,0,0,306.9441
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,87.26132,87.26132,81,0,22.761,87.26132,0,0,0,0,0,6.590869,6.261326,0,0,41.59524,281.3225,0,6.590869,-6.590869,373.5927,88.95048,0.1984664,95.98746,0,81,281.3225
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.91842,274.7316,0,0,0,373.5927,88.95048,0.1984664,0,0,0,274.7316
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,22.50537,22.50537,0,0,0,22.50537,0,0,3.552714E-15,0,0,23.68986,22.50537,0,0,48.91842,274.7316,0,23.68986,-23.68986,348.6214,83.00494,0.1984664,24.75591,0,0,274.7316
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,81.96252,81.96252,81,0,22.761,81.96252,0,0,0,0,0,1.013186,0.9625272,0,0,75.24049,251.0418,0,1.013186,-1.013186,347.5534,82.75066,0.1984664,90.15878,0,81,251.0418
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,56.79941,56.79941,0,0,0,56.79941,0,0,7.105427E-15,0,0,59.78885,56.79941,0,0,76.36626,250.0286,0,59.78885,-59.78885,284.5305,67.74522,0.1984664,62.47935,0,0,250.0286
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,45.49865,45.49865,0,0,0,45.49865,0,0,0,0,0,47.89331,45.49865,0,0,142.7983,190.2397,0,47.89331,-47.89331,234.0465,55.72524,0.1984664,50.04851,0,0,190.2397
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.294113,1.294113,0,0,0,1.294113,0,0,0,0,0,1.362224,1.294113,0,0,196.0131,142.3464,0,1.362224,-1.362224,232.6106,55.38336,0.1984664,1.423524,0,0,142.3464
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5267,140.9842,0,0,0,232.6106,55.38336,0.1984664,0,0,0,140.9842
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,20.99437,20.99437,0,0,0,20.99437,0,0,0,0,0,22.09933,20.99437,0,0,197.5267,140.9842,0,22.09933,-22.09933,209.3158,49.837,0.1984664,23.0938,0,0,140.9842
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,60.10484,60.10484,0,0,0,60.10484,0,0,7.105427E-15,0,0,63.26825,60.10484,0,0,222.0815,118.8849,0,63.26825,-63.26825,142.6252,33.95832,0.1984664,66.11533,0,0,118.8849
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,39.24342,39.24342,0,0,0,39.24342,2.986871,0,7.105427E-15,0,1.17215,41.30886,39.24342,0,0,292.3795,55.61662,0,40.13671,-40.13671,100.3174,23.88505,0.1984664,43.16777,0.9377203,0,56.78877
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,134.1029,114.8722,81,0,22.761,114.8722,17.56305,0,19.23068,47.97403,20.17507,35.65498,33.87223,0,0,336.9759,15.47991,0,15.47991,-15.47991,84.00017,20,0.1984664,147.5132,16.14006,81,35.65498
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,18.15107,18.15107,81,0,22.761,18.15107,283.9163,0,0,0,51.53383,0,0,62.84893,59.70649,354.1758,0,111.2403,0,111.2403,189.532,45.12658,0.1983852,19.96618,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,72.31579,0,20.56389,0,0,0,0,0,77.51153,0,0,72.31579,68.7,242.9355,100.1163,146.2115,0,146.2115,328.2404,78.15233,0.1981522,0,62.00922,81,177.6278
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,37.16404,37.16404,36.84098,0,11.58877,37.16404,261.1773,0,0,0,97.06402,0.340054,0.3230513,0,0,96.72396,231.7067,96.72396,0,96.72396,420.0009,100,0.1979176,40.88044,77.65121,81,328.7707
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,55.48993,55.48993,0,0,0,55.48993,173.4251,37.823,0,0,96.23345,58.41045,55.48993,0,0,0,318.7582,0,0,0,420.0009,100,0.1979176,61.03893,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,69.53764,69.53764,20.25,0,7.39125,69.53764,128.4074,37.40975,0,0,89.29147,51.88173,49.28764,0,0,0,318.7582,0,0,0,420.0009,100,0.1979176,76.4914,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,76.119,76.119,26.59709,0,8.997065,76.119,68.48267,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1979176,83.7309,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,68.76541,68.76541,20.25,0,7.39125,68.76541,130.4042,38.60415,0,0,89.673,51.06886,48.51541,0,0,0,318.7582,0,0,0,420.0009,100,0.1979176,75.64195,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,60.79617,60.79617,0,0,0,60.79617,120.734,9.405691,0,0,73.40166,63.99596,60.79617,0,0,0,318.7582,0,0,0,420.0009,100,0.1979176,66.87579,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,150.4919,149.7,81,0,22.761,149.7,31.98061,0,0.7918921,15.84108,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1979176,165.5411,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1978306,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,204.7446,149.7,81,0,22.761,149.7,3.458371,0,55.04461,75.51907,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1978306,225.2191,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,88.38291,88.38291,81,0,22.761,88.38291,0,0,0,0,0,7.771488,7.382914,0,0,74.59845,251.6196,0,7.771488,-7.771488,341.0387,81.19952,0.1978306,97.22121,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,94.92783,94.92783,81,0,22.761,94.92783,0,0,0,0,0,14.66087,13.92782,0,0,83.23344,243.8481,0,14.66087,-14.66087,325.5847,77.52003,0.1978306,104.4206,0,81,243.8481
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,73.05492,73.05492,81,0,22.761,73.05492,0,0,0,0,0,0,0,7.945078,7.547824,99.52329,229.1873,7.547824,0,7.547824,332.7452,79.2249,0.1978426,80.36041,0,81,229.1873
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,34.89039,34.89039,81,0,22.761,34.89039,0,0,0,0,0,0,0,46.10961,43.80413,91.97546,235.9803,43.80413,0,43.80413,374.3015,89.11922,0.197912,38.37943,0,81,235.9803
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,17.65828,17.65828,0,0,0,17.65828,0,0,3.552714E-15,0,0,18.58766,17.65828,0,0,48.17134,275.404,0,18.58766,-18.58766,354.7084,84.45421,0.197912,19.42411,0,0,275.404
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,56.70591,56.70591,0,0,0,56.70591,0,0,7.105427E-15,0,0,59.69043,56.70591,0,0,68.8243,256.8163,0,59.69043,-59.69043,291.7891,69.47346,0.197912,62.3765,0,0,256.8163
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,29.73158,29.73158,0,0,0,29.73158,0,0,3.552714E-15,0,0,31.2964,29.73158,0,0,135.147,197.1259,0,31.2964,-31.2964,258.7998,61.61889,0.197912,32.70474,0,0,197.1259
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.9208,165.8295,0,0,0,258.7998,61.61889,0.197912,0,0,0,165.8295
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,31.09131,31.09131,0,0,0,31.09131,0,0,0,0,0,32.7277,31.09131,0,0,169.9208,165.8295,0,32.7277,-32.7277,224.3018,53.40509,0.197912,34.20044,0,0,165.8295
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,36.83332,36.83332,0,0,0,36.83332,0,0,0,0,0,38.77192,36.83332,0,0,206.2849,133.1018,0,38.77192,-38.77192,183.4326,43.67435,0.197912,40.51666,0,0,133.1018
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.3648,94.3299,0,0,0,183.4326,43.67435,0.197912,0,0,0,94.3299
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,105.9156,105.9156,81,0,22.761,105.9156,0.8748173,3.552714E-15,0,0,0.926568,26.22695,24.9156,0,0,249.3648,94.3299,0,25.30038,-25.30038,156.7637,37.32461,0.197912,116.5072,0.7412544,81,95.25647
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,88.22838,88.22838,81,0,22.761,88.22838,18.59779,0,0,0,16.40853,7.60882,7.228379,0,0,277.4763,69.02953,8.799708,0,8.799708,165.1118,39.31226,0.1979218,97.05122,13.12682,81,85.43805
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,192.136,149.7,81,0,22.761,149.7,28.73747,0,42.43596,61.64955,43.02,72.31579,68.7,0,0,268.6766,76.94926,0,29.29579,-29.29579,134.2313,31.95978,0.1979218,211.3495,34.416,81,119.9693
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,76.71476,76.71476,81,0,22.761,76.71476,97.25877,0,0,0,74.61182,0,0,4.285239,4.070977,301.2275,47.65347,78.68281,0,78.68281,208.8764,49.73238,0.1979461,84.38624,59.68946,81,122.2653
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,36.39713,36.39713,81,0,22.761,36.39713,266.2144,0,0,0,96.89439,0,0,44.60287,42.37272,222.5447,118.468,139.2671,0,139.2671,340.9968,81.18955,0.1977772,40.03685,77.51552,81,215.3624
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,80.37016,80.37016,66.23735,0,19.02605,80.37016,122.1277,1.421085E-14,0,0,98.15422,14.87664,14.13281,0,0,83.27758,243.8084,83.27758,0,83.27758,420.0009,100,0.1977202,88.40717,78.52338,81,341.9626
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,6.695635,6.695635,0,0,0,6.695635,1540.179,96.07672,0,0,103.1248,7.048037,6.695635,0,0,0,318.7582,0,0,0,420.0009,100,0.1977202,7.365199,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,99.47315,99.47315,30.77315,0,10.05361,99.47315,112.2594,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1977202,109.4205,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,68.87552,68.87552,20.25,0,7.39125,68.87552,128.2137,37.12312,0,0,88.30788,51.18476,48.62552,0,0,0,318.7582,0,0,0,420.0009,100,0.1977202,75.76307,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,61.32874,61.32874,0,0,0,61.32874,98.56207,0,0,0,60.44688,64.55657,61.32874,0,0,0,318.7582,0,4.109694,-4.109694,415.6689,98.96857,0.1977202,67.46162,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,33.57764,33.57764,0,0,0,33.57764,152.5828,11.3225,0,0,51.23371,35.34489,33.57764,0,0,4.566327,314.6485,4.566327,0,4.566327,420.0009,100,0.1977057,36.93541,40.98697,0,365.8822
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,131.5774,131.5774,81,0,22.761,131.5774,21.3476,0,0,0,28.08861,53.23936,50.57739,0,0,0,318.7582,0,25.15075,-25.15075,393.4896,93.68782,0.1977057,144.7351,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,182.6989,149.7,81,0,22.761,149.7,3.472572,0,32.99885,51.26873,5.19844,72.31579,68.7,0,0,27.94527,293.6075,0,67.11735,-67.11735,322.7417,76.84312,0.1977057,200.9687,4.158752,81,298.8059
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.5201,226.4901,68.7,0,68.7,387.9163,92.36083,0.1977226,0,0,81,226.4901
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,17.417,17.417,0,0,0,17.417,0,0,0,0,0,18.33369,17.417,0,0,33.82011,288.3201,0,18.33369,-18.33369,368.5909,87.75955,0.1977226,19.1587,0,0,288.3201
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,26.71315,26.71315,0,0,0,26.71315,0,0,3.552714E-15,0,0,28.1191,26.71315,0,0,54.19087,269.9865,0,28.1191,-28.1191,338.9507,80.70239,0.1977226,29.38446,0,0,269.9865
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,43.0231,43.0231,0,0,0,43.0231,0,0,7.105427E-15,0,0,45.28747,43.0231,0,0,85.43432,241.8673,0,45.28747,-45.28747,291.2135,69.33642,0.1977226,47.32541,0,0,241.8673
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,53.69526,53.69526,0,0,0,53.69526,0,0,0,0,0,56.52133,53.69526,0,0,135.7537,196.5799,0,56.52133,-56.52133,231.6348,55.15104,0.1977226,59.06479,0,0,196.5799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,18.6979,18.6979,0,0,0,18.6979,0,0,0,0,0,19.682,18.6979,0,0,198.5552,140.0585,0,19.682,-19.682,210.8882,50.21137,0.1977226,20.56768,0,0,140.0585
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.863249,4.863249,0,0,0,4.863249,0,0,0,0,0,5.119209,4.863249,0,0,220.4241,120.3765,0,5.119209,-5.119209,205.4921,48.92659,0.1977226,5.349574,0,0,120.3765
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,28.10526,28.10526,0,0,0,28.10526,0,0,3.552714E-15,0,0,29.58448,28.10526,0,0,226.1121,115.2573,0,29.58448,-29.58448,174.3073,41.50165,0.1977226,30.91578,0,0,115.2573
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.77935,30.77935,0,0,0,30.77935,0,0,0,0,0,32.39931,30.77935,0,0,258.9837,85.67286,0,32.39931,-32.39931,140.1554,33.37027,0.1977226,33.85728,0,0,85.67286
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.18499,27.18499,0,0,0,27.18499,0,0,3.552714E-15,0,0,28.61578,27.18499,0,0,294.983,53.27354,0,28.61578,-28.61578,109.9917,26.18846,0.1977226,29.90349,0,0,53.27354
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,38.67768,38.67768,81,0,22.761,38.67768,0,0,0,0,0,0,0,42.32232,40.2062,326.7783,24.65776,40.2062,0,40.2062,148.1347,35.27009,0.197786,42.54545,0,81,24.65776
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,286.5721,60.84335,70.18938,0,70.18938,214.7222,51.12423,0.1977981,0,1.191504,81,62.33273
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,70.54829,70.54829,81,0,22.761,70.54829,27.4716,0,0,0,19.38074,0,0,10.45171,9.929128,216.3827,124.0138,29.30987,0,29.30987,242.528,57.74464,0.1978352,77.60312,15.5046,81,143.3945
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,71.53466,71.53466,81,0,22.761,71.53466,35.91276,0,0,0,25.69007,0,0,9.465343,8.992075,187.0728,150.3927,34.68215,0,34.68215,275.4303,65.57852,0.1978778,78.68813,20.55206,81,176.0827
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,70.89381,70.89381,81,0,22.761,70.89381,55.74037,0,0,0,39.51647,0,0,10.10619,9.60088,152.3907,181.6066,49.11735,0,49.11735,322.0272,76.67297,0.1979366,77.98319,31.61318,81,221.1231
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,50.32896,50.32896,81,0,22.761,50.32896,93.84587,0,0,0,47.23165,0,0,30.67104,29.13749,103.2733,225.8122,76.36914,0,76.36914,394.4773,93.92297,0.197968,55.36185,37.78532,81,273.0439
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,13.59043,13.59043,0,0,0,13.59043,486.6082,24.92223,0,0,66.13216,14.30572,13.59043,0,0,26.9042,294.5444,26.9042,0,26.9042,420.0009,100,0.1978829,14.94948,52.90572,0,360.6766
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,44.43541,44.43541,0,0,0,44.43541,233.4654,56.96717,0,0,103.7413,46.77411,44.43541,0,0,0,318.7582,0,0,0,420.0009,100,0.1978829,48.87895,82.99303,0,422.4995
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,105.7396,105.7396,37.03963,0,11.63903,105.7396,89.93874,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1978829,116.3136,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,148.9833,148.9833,81,0,22.761,148.9833,32.26316,0,0,14.18164,48.06672,71.56138,67.98331,0,0,0,318.7582,0,23.49466,-23.49466,395.2353,94.10345,0.1978829,163.8816,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,47.84448,47.84448,0,0,0,47.84448,85.06948,0,7.105427E-15,0,40.70105,50.36261,47.84448,0,0,26.10518,295.2635,0,9.66156,-9.66156,385.0511,91.67865,0.1978829,52.62893,32.56084,0,335.9646
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,35.55619,35.55619,0,0,0,35.55619,96.39323,0,0,0,34.27376,37.42756,35.55619,0,0,36.84025,285.602,0,3.153807,-3.153807,381.7267,90.88713,0.1978829,39.1118,27.419,0,319.8758
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,44.2396,44.2396,0,0,0,44.2396,62.51702,0,0,0,27.65729,46.568,44.2396,0,0,40.34447,282.4482,0,18.91072,-18.91072,361.7931,86.14103,0.1978829,48.66357,22.12583,0,310.1055
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,61.35639,263.5375,4.949774,0,4.949774,366.4888,87.25907,0.1978672,0,3.959819,0,268.4872
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,77.85387,77.85387,81,0,22.761,77.85387,0,0,0,0,0,0,0,3.146128,2.988822,56.40661,267.9923,2.988822,0,2.988822,369.3243,87.93417,0.1978719,85.63926,0,81,267.9923
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,72.00202,72.00202,81,0,22.761,72.00202,0,0,0,0,0,0,0,8.997978,8.548079,53.41779,270.6822,8.548079,0,8.548079,377.4337,89.86498,0.1978853,79.20222,0,81,270.6822
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,67.31919,67.31919,81,0,22.761,67.31919,0,0,0,0,0,0,0,13.68081,12.99677,44.86971,278.3755,12.99677,0,12.99677,389.7635,92.80065,0.1979056,74.05111,0,81,278.3755
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,10.80726,10.80726,0,0,0,10.80726,0,0,0,0,0,11.37607,10.80726,0,0,31.87294,290.0726,0,11.37607,-11.37607,377.7721,89.94556,0.1979056,11.88799,0,0,290.0726
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,102.0299,102.0299,81,0,22.761,102.0299,0,0,0,0,0,22.13669,21.02986,0,0,44.51302,278.6965,0,22.13669,-22.13669,354.438,84.38982,0.1979056,112.2328,0,81,278.6965
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.9263667,0.9263667,0,0,0,0.9263667,0,0,1.110223E-16,0,0,0.9751228,0.9263667,0,0,69.10934,256.5598,0,0.9751228,-0.9751228,353.4101,84.14509,0.1979056,1.019003,0,0,256.5598
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,15.03578,15.03578,0,0,0,15.03578,0,0,1.776357E-15,0,0,15.82713,15.03578,0,0,70.19281,255.5847,0,15.82713,-15.82713,336.7268,80.1729,0.1979056,16.53935,0,0,255.5847
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,22.28278,22.28278,0,0,0,22.28278,0,0,3.552714E-15,0,0,23.45555,22.28278,0,0,87.77851,239.7576,0,23.45555,-23.45555,312.0025,74.28616,0.1979056,24.51105,0,0,239.7576
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.88008,25.88008,0,0,0,25.88008,0,0,3.552714E-15,0,0,27.24219,25.88008,0,0,113.8402,216.302,0,27.24219,-27.24219,283.2867,67.44908,0.1979056,28.46809,0,0,216.302
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,57.55274,57.55274,0,0,0,57.55274,0,0,0,0,0,60.58183,57.55274,0,0,144.1093,189.0598,0,60.58183,-60.58183,219.4279,52.24462,0.1979056,63.30801,0,0,189.0598
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,28.79486,28.79486,0,0,0,28.79486,0,0,0,0,0,30.31038,28.79486,0,0,211.4225,128.478,0,30.31038,-30.31038,187.4779,44.63751,0.1979056,31.67434,0,0,128.478
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,43.00801,43.00801,0,0,0,43.00801,3.542191,0,0,0,1.523426,45.2716,43.00801,0,0,245.1007,98.16761,0,43.74817,-43.74817,141.3633,33.65786,0.1979056,47.30882,1.218741,0,99.69103
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,100.4008,100.4008,81,0,22.761,100.4008,15.12498,0,1.421085E-14,0,15.18561,20.42192,19.40083,0,0,293.7097,54.41944,0,5.236317,-5.236317,135.8437,32.34368,0.1979056,110.4409,12.14849,81,69.60505
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,57.82977,57.82977,81,0,22.761,57.82977,63.0369,0,0,0,36.45409,0,0,23.17023,22.01172,299.5279,49.18312,58.46581,0,58.46581,191.3093,45.54974,0.1979803,63.61274,29.16327,81,85.63721
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.960052,4.960052,77.27584,0,21.81879,4.960052,951.4589,0,0,0,47.19286,0,0,72.31579,68.7,241.0621,101.8024,115.8929,0,115.8929,301.2549,71.72721,0.1978702,5.456058,37.75429,81,148.9952
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,72.31579,0,20.56389,0,0,0,0,0,50.09681,0,0,72.31579,68.7,125.1692,206.1059,118.7968,0,118.7968,413.9554,98.56062,0.1977292,0,40.07745,81,256.2027
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.018192,7.018192,0,0,0,7.018192,801.5881,42.49701,0,0,56.25699,7.38757,7.018192,0,0,6.372408,313.0231,6.372408,0,6.372408,420.0009,100,0.1977091,7.720011,45.00559,0,369.2801
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,96.20707,96.20707,34.36302,0,10.96184,96.20707,67.66551,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.1977091,105.8278,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1977091,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,30.50468,30.50468,0,0,0,30.50468,187.784,25.17272,0,0,57.28291,32.1102,30.50468,0,0,0,318.7582,0,0,0,420.0009,100,0.1977091,33.55515,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,7.977938,7.977938,0,0,0,7.977938,168.592,5.052336,0,0,13.45017,8.39783,7.977938,0,0,0,318.7582,0,0,0,420.0009,100,0.1977091,8.775732,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,54.60961,54.60961,0,0,0,54.60961,55.9003,0,0,0,30.52694,57.4838,54.60961,0,0,0,318.7582,0,26.95687,-26.95687,391.5858,93.23453,0.1977091,60.07058,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,29.95207,291.8014,9.352702,0,9.352702,400.4586,95.34708,0.1976797,0,7.482162,0,301.1541
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,33.1211,33.1211,0,0,0,33.1211,15.87244,0,0,0,5.257124,34.86431,33.1211,0,0,20.59937,300.2188,0,29.60719,-29.60719,369.2498,87.91645,0.1976797,36.4332,4.2057,0,305.4759
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,29.72152,29.72152,0,0,0,29.72152,0,0,3.552714E-15,0,0,31.28581,29.72152,0,0,53.49625,270.6116,0,31.28581,-31.28581,336.2717,80.06453,0.1976797,32.69368,0,0,270.6116
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,159.3051,149.7,81,0,22.761,149.7,0,0,9.605055,25.53556,0,72.31579,68.7,0,0,88.25826,239.3258,0,72.31579,-72.31579,260.0442,61.91515,0.1976797,175.2356,0,81,239.3258
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,24.6838,24.6838,81,0,22.761,24.6838,0,0,0,0,0,0,0,56.3162,53.50039,168.6091,167.01,53.50039,0,53.50039,310.7991,73.99963,0.1977632,27.15218,0,81,167.01
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,18.53523,18.53523,81,0,22.761,18.53523,0,0,0,0,0,0,0,62.46477,59.34153,115.1087,215.1604,59.34153,0,59.34153,367.0954,87.4035,0.1978479,20.38875,0,81,215.1604
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,25.19176,25.19176,0,0,0,25.19176,0,0,3.552714E-15,0,0,26.51764,25.19176,0,0,55.76722,268.5677,0,26.51764,-26.51764,339.1434,80.74826,0.1978479,27.71093,0,0,268.5677
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,81.47089,81.47089,81,0,22.761,81.47089,0,0,0,0,0,0.4956737,0.47089,0,0,85.23126,242.0501,0,0.4956737,-0.4956737,338.6209,80.62386,0.1978479,89.61798,0,81,242.0501
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,84.7711,84.7711,81,0,22.761,84.7711,0,0,0,0,0,3.969579,3.7711,0,0,85.78201,241.5544,0,3.969579,-3.969579,334.4366,79.62759,0.1978479,93.24821,0,81,241.5544
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,73.6459,73.6459,81,0,22.761,73.6459,0,0,0,0,0,0,0,7.354103,6.986398,90.19265,237.5848,6.986398,0,6.986398,341.0645,81.20566,0.1978588,81.01048,0,81,237.5848
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,50.43774,50.43774,0,0,0,50.43774,0,0,7.105427E-15,0,0,53.09236,50.43774,0,0,83.20625,243.8726,0,53.09236,-53.09236,285.1002,67.88087,0.1978588,55.48151,0,0,243.8726
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,57.36163,57.36163,0,0,0,57.36163,0,0,7.105427E-15,0,0,60.38066,57.36163,0,0,142.1978,190.7802,0,60.38066,-60.38066,221.4534,52.72689,0.1978588,63.09779,0,0,190.7802
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.2874,130.3996,0,0,0,221.4534,52.72689,0.1978588,0,0,0,130.3996
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.239174,4.239174,0,0,0,4.239174,17.69595,0,0,0,0.7501622,4.462289,4.239174,0,0,209.2874,130.3996,0,3.712127,-3.712127,217.5405,51.79525,0.1978588,4.663092,0.6001298,0,131.1497
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,42.49398,42.49398,0,0,0,42.49398,14.57556,0,0,0,6.193737,44.73051,42.49398,0,0,213.412,126.6874,0,38.53677,-38.53677,176.9191,42.12352,0.1978588,46.74338,4.954989,0,132.8812
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,41.4076,41.4076,0,0,0,41.4076,42.14413,0,7.105427E-15,0,17.45087,43.58695,41.4076,0,0,256.2306,88.15067,0,26.13608,-26.13608,149.3693,35.56404,0.1978588,45.54837,13.9607,0,105.6016
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,125.9113,125.9113,81,0,22.761,125.9113,24.27258,0,0,0,30.56191,47.27501,44.91126,0,0,285.2707,62.0146,0,16.7131,-16.7131,131.7521,31.3695,0.1978588,138.5024,24.44953,81,92.57652
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,67.25938,67.25938,81,0,22.761,67.25938,53.36799,0,0,0,35.89499,0,0,13.74061,13.05358,303.8408,45.3015,48.94857,0,48.94857,178.1888,42.42583,0.1979185,73.98532,28.71599,81,81.19649
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,50.22164,50.22164,81,0,22.761,50.22164,99.36206,0,0,0,49.90126,0,0,30.77836,29.23944,254.8922,89.35521,79.1407,0,79.1407,253.2683,60.30185,0.1979409,55.2438,39.92101,81,139.2565
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,102.7802,102.7802,81,0,22.761,102.7802,41.24743,0,0,0,42.39421,22.92657,21.78024,0,0,175.7515,160.5818,19.46764,0,19.46764,271.7369,64.69913,0.1979621,113.0583,33.91537,81,202.976
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,19.72266,19.72266,81,0,22.761,19.72266,340.9435,0,0,0,67.24313,0,0,61.27734,58.21347,156.2839,178.1027,125.4566,0,125.4566,390.7555,93.03683,0.1978396,21.69493,53.79451,81,245.3459
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,104.5515,104.5515,81,0,22.761,104.5515,34.01985,0,0,0,35.56826,24.79106,23.5515,0,0,30.82729,291.0137,10.77721,0,10.77721,400.9796,95.47115,0.1978514,115.0067,28.45461,81,326.5819
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,43.3714,43.3714,0,0,0,43.3714,35.11704,0,7.105427E-15,0,15.23075,45.65411,43.3714,0,0,20.05009,300.7131,0,30.42336,-30.42336,368.9106,87.83569,0.1978514,47.70854,12.1846,0,315.9439
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,55.2057,55.2057,0,0,0,55.2057,4.273454,0,0,0,2.35919,58.11127,55.2057,0,0,53.85381,270.2898,0,55.75208,-55.75208,310.1428,73.84337,0.1978514,60.72628,1.887352,0,272.649
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,111.6971,111.6971,81,0,22.761,111.6971,10.31129,0,0,0,11.51741,32.31272,30.69708,0,0,115.8006,214.5377,0,20.7953,-20.7953,288.2226,68.62429,0.1978514,122.8668,9.213931,81,226.0551
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,34.12988,34.12988,81,0,22.761,34.12988,12.24578,0,0,0,4.17947,0,0,46.87012,44.52662,138.9065,193.7424,48.70609,0,48.70609,334.4293,79.62585,0.1979249,37.54287,3.343575,81,197.9219
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,108.4702,108.4702,81,0,22.761,108.4702,0,0,0,0,0,28.91604,27.47024,0,0,90.20037,237.5779,0,28.91604,-28.91604,303.9491,72.36868,0.1979249,119.3173,0,81,237.5779
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,35.97892,35.97892,81,0,22.761,35.97892,0,0,0,0,0,0,0,45.02108,42.77002,122.3293,208.6618,42.77002,0,42.77002,344.5243,82.02943,0.1979909,39.57681,0,81,208.6618
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,194.4505,149.7,81,0,22.761,149.7,0,0,44.75053,64.19559,0,72.31579,68.7,0,0,79.55928,247.1549,0,72.31579,-72.31579,268.2968,63.88005,0.1979909,213.8956,0,81,247.1549
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,104.0011,104.0011,81,0,22.761,104.0011,0,0,0,0,0,24.21168,23.00109,0,0,159.9102,174.8391,0,24.21168,-24.21168,242.7754,57.80355,0.1979909,114.4012,0,81,174.8391
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,64.00363,64.00363,81,0,22.761,64.00363,0,0,0,0,0,0,0,16.99637,16.14655,186.812,150.6274,16.14655,0,16.14655,258.0934,61.45068,0.1980159,70.404,0,81,150.6274
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.520806,2.520806,74.83659,0,21.20166,2.520806,0,0,0,0,0,0,0,72.31579,68.7,170.6655,165.1593,68.7,0,68.7,323.2679,76.96839,0.1980433,2.772887,0,81,165.1593
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,95.87114,95.87114,81,0,22.761,95.87114,0,0,0,0,0,15.65383,14.87114,0,0,101.9655,226.9893,0,15.65383,-15.65383,306.7673,73.03969,0.1980433,105.4583,0,81,226.9893
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,62.55801,62.55801,81,0,22.761,62.55801,0,0,0,0,0,0,0,18.442,17.5199,119.3586,211.3355,17.5199,0,17.5199,323.3882,76.99702,0.1980703,68.8138,0,81,211.3355
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,76.65318,76.65318,81,0,22.761,76.65318,0,0,0,0,0,0,0,4.346817,4.129476,101.8387,227.1034,4.129476,0,4.129476,327.3057,77.92978,0.1980766,84.3185,0,81,227.1034
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,62.2429,62.2429,81,0,22.761,62.2429,0,0,0,0,0,0,0,18.7571,17.81924,97.70924,230.8199,17.81924,0,17.81924,344.2105,81.95473,0.1981041,68.46719,0,81,230.8199
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,71.34329,71.34329,81,0,22.761,71.34329,0,0,0,0,0,0,0,9.656704,9.173869,79.89,246.8572,9.173869,0,9.173869,352.9136,84.02689,0.1981182,78.47762,0,81,246.8572
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,74.96593,74.96593,81,0,22.761,74.96593,1.884569,0,0,0,1.412785,0,0,6.034073,5.732369,70.71613,255.1137,7.145154,0,7.145154,359.6921,85.64081,0.1981286,82.46252,1.130228,81,256.5265
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,59.88189,59.88189,0,0,0,59.88189,26.8878,0,7.105427E-15,0,16.10092,63.03357,59.88189,0,0,63.57098,261.5443,0,46.93265,-46.93265,310.2208,73.86194,0.1981286,65.87009,12.88074,0,277.6453
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,37.32923,37.32923,0,0,0,37.32923,81.14709,7.105427E-15,0,0,30.29159,39.29393,37.32923,0,0,115.7184,214.6117,0,9.002344,-9.002344,300.7314,71.60258,0.1981286,41.06216,24.23327,0,244.9033
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,125.721,205.6094,48.94603,0,48.94603,347.1657,82.65834,0.1979761,0,39.15683,0,254.5554
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,69.68052,69.68052,81,0,22.761,69.68052,69.10922,0,0,0,48.15567,0,0,11.31948,10.7535,76.77494,249.6608,58.90917,0,58.90917,403.0519,95.96455,0.1980449,76.64857,38.52453,81,297.8164
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,79.6749,79.6749,51.801,0,15.37365,79.6749,59.24916,1.065814E-14,0,0,47.20671,29.34095,27.8739,0,0,17.86576,302.679,17.86576,0,17.86576,420.0009,100,0.1980642,87.6424,37.76537,81,349.8857
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,17.89458,17.89458,0,0,0,17.89458,294.3013,33.82758,0,0,52.66398,18.8364,17.89458,0,0,0,318.7582,0,0,0,420.0009,100,0.1980642,19.68404,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980642,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,63.52378,63.52378,20.25,0,7.39125,63.52378,77.22766,3.50658,0,0,49.05793,45.55135,43.27378,0,0,0,318.7582,0,0,0,420.0009,100,0.1980642,69.87617,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,49.16531,49.16531,0,0,0,49.16531,40.84737,0,0,0,20.08274,51.75296,49.16531,0,0,0,318.7582,0,31.67022,-31.67022,386.6175,92.0516,0.1980642,54.08184,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.210527,5.210527,0,0,0,5.210527,393.6277,0,0,0,20.51007,5.484766,5.210527,0,0,35.18913,287.088,15.02531,0,15.02531,400.8718,95.44547,0.1980175,5.73158,16.40806,0,307.5981
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,53.99155,53.99155,0,0,0,53.99155,21.31494,0,7.105427E-15,0,11.50827,56.83321,53.99155,0,0,20.16382,300.6108,0,45.32494,-45.32494,353.0951,84.07008,0.1980175,59.3907,9.206613,0,312.119
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,127.0522,127.0522,81,0,22.761,127.0522,3.815037,0,0,0,4.84709,48.47605,46.05225,0,0,70.52487,255.2858,0,43.62896,-43.62896,307.1061,73.12035,0.1980175,139.7575,3.877672,81,260.1329
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,98.59261,98.59261,81,0,22.761,98.59261,0,0,0,0,0,18.51854,17.59262,0,0,119.0015,211.6569,0,18.51854,-18.51854,287.5858,68.47269,0.1980175,108.4519,0,81,211.6569
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,84.23038,84.23038,81,0,22.761,84.23038,0,0,0,0,0,3.400398,3.230379,0,0,139.5777,193.1383,0,3.400398,-3.400398,284.0015,67.61928,0.1980175,92.65342,0,81,193.1383
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,41.43552,41.43552,81,0,22.761,41.43552,0,-7.105427E-15,0,0,0,0,0,39.56448,37.58626,143.3559,189.7379,37.58626,0,37.58626,319.659,76.10913,0.1980752,45.57907,0,81,189.7379
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.7696,223.5656,68.7,0,68.7,384.8335,91.62685,0.1980914,0,0,81,223.5656
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,8.8976,8.8976,0,0,0,8.8976,0,0,1.776357E-15,0,0,9.365895,8.8976,0,0,37.06961,285.3956,0,9.365895,-9.365895,374.961,89.27625,0.1980914,9.787361,0,0,285.3956
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,77.17653,77.17653,81,0,22.761,77.17653,0,0,0,0,0,0,0,3.82347,3.632296,47.47616,276.0297,3.632296,0,3.632296,378.4069,90.0967,0.1980969,84.89418,0,81,276.0297
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,87.44679,87.44679,81,0,22.761,87.44679,0,0,0,0,0,6.786099,6.446794,0,0,43.84386,279.2987,0,6.786099,-6.786099,371.2537,88.39356,0.1980969,96.19147,0,81,279.2987
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,36.38261,36.38261,0,0,0,36.38261,0,0,7.105427E-15,0,0,38.29749,36.38261,0,0,51.38398,272.5126,0,38.29749,-38.29749,330.8846,78.7819,0.1980969,40.02087,0,0,272.5126
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,7.778732,7.778732,0,0,0,7.778732,0,0,8.881784E-16,0,0,8.188139,7.778732,0,0,93.93674,234.2152,0,8.188139,-8.188139,322.2536,76.72689,0.1980969,8.556605,0,0,234.2152
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,20.06704,20.06704,0,0,0,20.06704,0,0,0,0,0,21.1232,20.06704,0,0,103.0347,226.027,0,21.1232,-21.1232,299.9878,71.42551,0.1980969,22.07374,0,0,226.027
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.312451,5.312451,0,0,0,5.312451,0,0,8.881784E-16,0,0,5.592054,5.312451,0,0,126.5049,204.9038,0,5.592054,-5.592054,294.0932,70.02206,0.1980969,5.843696,0,0,204.9038
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,51.61695,51.61695,0,0,0,51.61695,1.086534,0,0,0,0.5608358,54.33363,51.61695,0,0,132.7183,199.3118,0,53.7728,-53.7728,237.4117,56.52649,0.1980969,56.77865,0.4486687,0,199.8726
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,54.04532,54.04532,0,0,0,54.04532,29.29326,0,7.105427E-15,0,15.83164,56.88981,54.04532,0,0,192.4658,145.539,0,41.05817,-41.05817,194.1326,46.22195,0.1980969,59.44985,12.66531,0,161.3706
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,62.39344,62.39344,0,0,0,62.39344,65.50996,0,0,0,40.87392,65.6773,62.39344,0,0,238.086,104.4808,0,24.80338,-24.80338,167.9875,39.99695,0.1980969,68.63278,32.69913,0,145.3547
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,60.42835,60.42835,0,0,0,60.42835,98.62904,0,0,0,59.5999,63.60879,60.42835,0,0,265.6454,79.67742,0,4.00889,-4.00889,163.7618,38.99083,0.1980969,66.47118,47.67992,0,139.2773
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,24.33912,24.33912,0,0,0,24.33912,293.9379,0,0,0,71.54189,25.62012,24.33912,0,0,270.0997,75.66853,45.92177,0,45.92177,207.327,49.36348,0.1979545,26.77303,57.23351,0,147.2104
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,23.68287,23.68287,0,0,0,23.68287,395.9506,0,0,0,93.77245,24.92933,23.68287,0,0,224.1779,116.9981,68.84312,0,68.84312,272.6373,64.91352,0.1977413,26.05115,75.01797,0,210.7706
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,0,0,0,97.86298,0,0,0,0,155.3348,178.9569,97.86298,0,97.86298,365.4783,87.01847,0.197439,0,78.29038,0,276.8199
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,41.18834,41.18834,0,0,0,41.18834,211.5054,0,0,0,87.11558,43.35614,41.18834,0,0,57.4718,267.0336,43.75943,0,43.75943,406.9922,96.90269,0.1973041,45.30717,69.69246,0,354.1492
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,62.91688,0,0,76.62924,0,0,0,0,13.71237,306.4171,13.71237,0,13.71237,420.0009,100,0.1972619,0,61.30339,0,383.0463
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,73.18051,73.18051,20.25,0,7.39125,73.18051,86.73539,7.757072,0,0,63.4734,55.71632,52.93051,0,0,0,318.7582,0,0,0,420.0009,100,0.1972619,80.49856,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,63.29874,63.29874,36.74727,0,11.56506,63.29874,44.15399,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1972619,69.62862,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,109.7447,109.7447,81,0,22.761,109.7447,21.03538,0,0,0,23.0852,30.25753,28.74466,0,0,0,318.7582,0,7.172331,-7.172331,412.4406,98.19993,0.1972619,120.7191,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,75.4795,75.4795,78.07157,0,22.02011,75.4795,6.943289,0,0,0,5.24076,0,0,2.592072,2.462468,7.969257,311.5859,7.703228,0,7.703228,419.7485,99.93991,0.1972714,83.02745,4.192608,81,316.8267
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,90.82806,90.82806,81,0,22.761,90.82806,0,0,0,0,0,10.34532,9.828057,0,0,0.2660284,318.5188,0,10.34532,-10.34532,408.8435,97.34351,0.1972714,99.91087,0,81,318.5188
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,96.60905,96.60905,81,0,22.761,96.60905,0,0,0,0,0,16.43057,15.60904,0,0,11.76083,308.1735,0,16.43057,-16.43057,391.5242,93.21986,0.1972714,106.27,0,81,308.1735
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,116.3054,116.3054,81,0,22.761,116.3054,0,0,1.421085E-14,0,0,37.16355,35.30537,0,0,30.01702,291.7429,0,37.16355,-37.16355,352.3504,83.89278,0.1972714,127.9359,0,81,291.7429
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,11.72798,11.72798,0,0,0,11.72798,0,0,0,0,0,12.34524,11.72798,0,0,71.30985,254.5794,0,12.34524,-12.34524,339.3373,80.79444,0.1972714,12.90078,0,0,254.5794
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,18.16688,18.16688,0,0,0,18.16688,0,0,0,0,0,19.12303,18.16688,0,0,85.02679,242.2341,0,19.12303,-19.12303,319.1799,75.99506,0.1972714,19.98357,0,0,242.2341
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,17.32526,17.32526,0,0,0,17.32526,0,0,3.552714E-15,0,0,18.23712,17.32526,0,0,106.2746,223.1111,0,18.23712,-18.23712,299.9563,71.41802,0.1972714,19.05779,0,0,223.1111
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,84.50632,84.50632,81,0,22.761,84.50632,0,0,0,0,0,3.690864,3.50632,0,0,126.5381,204.874,0,3.690864,-3.690864,296.0658,70.49171,0.1972714,92.95695,0,81,204.874
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.65275,37.65275,81,0,22.761,37.65275,0,0,0,0,0,0,0,43.34725,41.17989,130.639,201.1831,41.17989,0,41.17989,335.1324,79.79328,0.1973347,41.41803,0,81,201.1831
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.22855,42.22855,81,0,22.761,42.22855,0,0,0,0,0,0,0,38.77145,36.83288,89.45914,238.245,36.83288,0,36.83288,370.0752,88.11296,0.1973913,46.4514,0,81,238.245
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,15.76088,15.76088,0,0,0,15.76088,0,0,1.776357E-15,0,0,16.5904,15.76088,0,0,52.62626,271.3946,0,16.5904,-16.5904,352.5874,83.9492,0.1973913,17.33697,0,0,271.3946
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,75.48916,75.48916,81,0,22.761,75.48916,0,0,0,0,0,0,0,5.510844,5.235301,71.06004,254.8042,5.235301,0,5.235301,357.554,85.13174,0.1973993,83.03807,0,81,254.8042
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,45.10836,45.10836,0,0,0,45.10836,2.705056,0,7.105427E-15,0,1.220206,47.48249,45.10836,0,0,65.82473,259.516,0,46.26228,-46.26228,308.7893,73.52111,0.1973993,49.6192,0.9761652,0,260.7362
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,89.04448,89.04448,81,0,22.761,89.04448,16.29643,0,0,0,14.51107,8.467874,8.044479,0,0,117.2273,213.2537,6.043196,0,6.043196,314.5224,74.88613,0.1974059,97.94893,11.60886,81,227.7648
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,24.33833,24.33833,81,0,22.761,24.33833,163.082,0,0,0,39.69142,0,0,56.66167,53.82859,111.1841,218.6926,93.52001,0,93.52001,403.2433,96.0101,0.1973844,26.77216,31.75314,81,258.384
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,39.90033,39.90033,0,0,0,39.90033,173.8873,9.717202,0,0,69.38161,42.00035,39.90033,0,0,17.66406,302.8606,17.66406,0,17.66406,420.0009,100,0.1973301,43.89037,55.50529,0,372.2422
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,69.34082,0,0,69.34082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973301,0,55.47266,0,388.099
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973301,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,82.01313,82.01313,35.83304,0,11.33376,82.01313,59.27175,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1973301,90.21444,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1973301,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,5.667422,5.667422,0,0,0,5.667422,670.9416,32.05938,0,0,38.02509,5.965707,5.667422,0,0,0,318.7582,0,0,0,420.0009,100,0.1973301,6.234164,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,46.84251,46.84251,0,0,0,46.84251,79.31377,0,7.105427E-15,0,37.15257,49.30791,46.84251,0,0,0,318.7582,0,12.15534,-12.15534,407.188,96.94933,0.1973301,51.52676,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,112.4999,112.4999,81,0,22.761,112.4999,14.76753,7.105427E-15,0,0,16.61346,33.15782,31.49993,0,0,13.50594,306.6029,0,16.54436,-16.54436,389.7487,92.79712,0.1973301,123.7499,13.29077,81,323.2163
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,71.75224,71.75224,81,0,22.761,71.75224,15.79755,0,0,0,11.3351,0,0,9.247764,8.785376,31.88857,290.0585,20.12047,0,20.12047,408.8366,97.34187,0.1973559,78.92746,9.068079,81,301.3936
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,120.6059,120.6059,81,0,22.761,120.6059,3.818945,0,0,0,4.605873,41.69043,39.60591,0,0,11.76809,308.1669,0,37.08456,-37.08456,369.7461,88.03461,0.1973559,132.6665,3.684698,81,312.7728
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.71599,47.71599,0,0,0,47.71599,0,0,7.105427E-15,0,0,50.22736,47.71599,0,0,52.97315,271.0824,0,50.22736,-50.22736,316.8018,75.42885,0.1973559,52.48759,0,0,271.0824
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.7813,220.855,0,0,0,316.8018,75.42885,0.1973559,0,0,0,220.855
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,75.46082,75.46082,81,0,22.761,75.46082,0,0,0,0,0,0,0,5.539185,5.262226,108.7813,220.855,5.262226,0,5.262226,321.794,76.61746,0.1973639,83.0069,0,81,220.855
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,50.54248,50.54248,81,0,22.761,50.54248,0,0,0,0,0,0,0,30.45753,28.93465,103.5191,225.591,28.93465,0,28.93465,349.2438,83.15312,0.1974083,55.59672,0,81,225.591
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,6.745661,6.745661,0,0,0,6.745661,0,0,8.881784E-16,0,0,7.100696,6.745661,0,0,74.58446,251.6322,0,7.100696,-7.100696,341.759,81.37103,0.1974083,7.420227,0,0,251.6322
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,49.42936,49.42936,0,0,0,49.42936,0,0,7.105427E-15,0,0,52.03091,49.42936,0,0,82.47412,244.5315,0,52.03091,-52.03091,286.9136,68.31263,0.1974083,54.3723,0,0,244.5315
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.35074,32.35074,0,0,0,32.35074,0,0,0,0,0,34.05341,32.35074,0,0,140.2862,192.5006,0,34.05341,-34.05341,251.0182,59.76611,0.1974083,35.58582,0,0,192.5006
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,64.07321,64.07321,81,0,22.761,64.07321,0,0,0,0,0,0,0,16.92679,16.08045,178.1234,158.4472,16.08045,0,16.08045,266.2734,63.39831,0.1974329,70.48054,0,81,158.4472
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,112.8609,112.8609,81,0,22.761,112.8609,0,0,0,0,0,33.53782,31.86093,0,0,162.0429,172.9196,0,33.53782,-33.53782,230.9215,54.98119,0.1974329,124.147,0,81,172.9196
