Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.90689,39.90689,81,0,22.761,39.90689,0,0,0,0,0,0,0,41.09311,39.03845,199.3072,139.3818,39.03845,0,39.03845,267.9566,63.79906,0.1974926,43.89758,0,81,139.3818
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.2687,174.5164,68.7,0,68.7,333.1311,79.31678,0.1975092,0,0,81,174.5164
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,11.95961,11.95961,81,0,22.761,11.95961,8.501352,0,0,0,1.016729,0,0,69.04039,65.58837,91.56871,236.3464,66.60509,0,66.60509,396.3183,94.36131,0.1975699,13.15557,0.8133829,81,237.3631
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,58.43512,58.43512,0,0,0,58.43512,19.9473,0,7.105427E-15,0,11.65623,61.51066,58.43512,0,0,24.96361,296.291,0,49.85443,-49.85443,343.7671,81.84914,0.1975699,64.27864,9.324986,0,307.9472
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,6.607749,6.607749,0,0,0,6.607749,184.4396,0,0,0,12.18731,6.955525,6.607749,0,0,80.35742,246.4366,5.231783,0,5.231783,348.7304,83.03088,0.1975539,7.268524,9.749846,0,258.6239
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,132.1496,132.1496,81,0,22.761,132.1496,13.97931,0,0,0,18.4736,53.84173,51.14964,0,0,75.12563,251.1452,0,35.36813,-35.36813,311.4491,74.1544,0.1975539,145.3646,14.77888,81,269.6187
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,79.72339,79.72339,81,0,22.761,79.72339,33.87785,0,0,0,27.00857,0,0,1.276614,1.212783,114.4236,215.777,28.22136,0,28.22136,338.2223,80.52895,0.1975849,87.69572,21.60686,81,242.7856
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,86.2022,241.1762,11.54225,0,11.54225,349.1722,83.13607,0.1975495,0,9.2338,0,252.7185
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,68.36362,68.36362,81,0,22.761,68.36362,41.51842,1.776357E-15,0,0,28.3835,0,0,12.63637,12.00455,74.65995,251.5643,40.38805,0,40.38805,387.4877,92.25878,0.1975983,75.19999,22.7068,81,279.9478
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,98.16454,98.16454,81,0,22.761,98.16454,27.42281,0,0,0,26.91947,18.06794,17.16454,0,0,34.2719,287.9135,8.851536,0,8.851536,395.885,94.25814,0.1976078,107.981,21.53558,81,314.833
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,25.75094,0,0,51.1713,0,0,0,0,25.42036,295.8799,25.42036,0,25.42036,420.0009,100,0.1975302,0,40.93704,0,347.0512
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,14.16982,14.16982,0,0,0,14.16982,265.4483,22.69796,0,0,37.61356,14.9156,14.16982,0,0,0,318.7582,0,0,0,420.0009,100,0.1975302,15.58681,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975302,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1975302,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,66.76072,66.76072,61.78443,0,17.89946,66.76072,7.846236,1.776357E-15,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.1975302,73.43679,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,27.35996,27.35996,0,0,0,27.35996,0,0,0,0,0,28.79996,27.35996,0,0,0,318.7582,0,28.79996,-28.79996,389.643,92.77197,0.1975302,30.09595,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,101.7128,101.7128,81,0,22.761,101.7128,0,0,0,0,0,21.80291,20.71276,0,0,31.99995,289.9583,0,21.80291,-21.80291,366.6607,87.3,0.1975302,111.884,0,81,289.9583
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,97.51354,97.51354,81,0,22.761,97.51354,0,0,0,0,0,17.38268,16.51354,0,0,56.2254,268.1554,0,17.38268,-17.38268,348.3378,82.9374,0.1975302,107.2649,0,81,268.1554
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,30.73767,30.73767,0,0,0,30.73767,0,0,7.105427E-15,0,0,32.35544,30.73767,0,0,75.53949,250.7727,0,32.35544,-32.35544,314.2321,74.81703,0.1975302,33.81144,0,0,250.7727
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,85.43497,85.43497,81,0,22.761,85.43497,0,0,0,0,0,4.668383,4.434964,0,0,111.49,218.4172,0,4.668383,-4.668383,309.3112,73.64539,0.1975302,93.97846,0,81,218.4172
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,110.2373,110.2373,81,0,22.761,110.2373,0,0,0,0,0,30.77613,29.23733,0,0,116.6771,213.7489,0,30.77613,-30.77613,276.8704,65.92138,0.1975302,121.2611,0,81,213.7489
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,23.66402,23.66402,81,0,22.761,23.66402,0,0,0,0,0,0,0,57.33598,54.46918,150.8728,182.9727,54.46918,0,54.46918,328.5443,78.22469,0.197613,26.03042,0,81,182.9727
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,17.96967,17.96967,81,0,22.761,17.96967,0,0,0,0,0,0,0,63.03033,59.87881,96.4036,231.995,59.87881,0,59.87881,385.3504,91.74991,0.1976939,19.76664,0,81,231.995
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,69.08447,69.08447,81,0,22.761,69.08447,0,0,0,0,0,0,0,11.91554,11.31976,36.52478,285.8859,11.31976,0,11.31976,396.0893,94.30678,0.1977111,75.99291,0,81,285.8859
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.20502,296.0737,0,0,0,396.0893,94.30678,0.1977111,0,0,0,296.0737
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.3627,28.3627,0,0,0,28.3627,0,0,3.552714E-15,0,0,29.85547,28.3627,0,0,25.20502,296.0737,0,29.85547,-29.85547,364.6188,86.81384,0.1977111,31.19897,0,0,296.0737
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,18.43955,18.43955,0,0,0,18.43955,2.109213,0,3.552714E-15,0,0.3889295,19.41006,18.43955,0,0,58.37777,266.2182,0,19.02113,-19.02113,344.5688,82.04002,0.1977111,20.28351,0.3111436,0,266.6071
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,67.95753,67.95753,81,0,22.761,67.95753,10.19752,0,0,0,6.929986,0,0,13.04246,12.39034,79.51236,247.1971,19.32033,0,19.32033,362.8977,86.40403,0.1977373,74.75329,5.543989,81,254.1271
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,172.2293,149.7,81,0,22.761,149.7,7.830029,0,22.52933,39.75226,11.72155,72.31579,68.7,0,0,60.19203,264.5854,0,60.59424,-60.59424,299.0257,71.19646,0.1977373,189.4523,9.377242,81,276.3069
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,14.43727,14.43727,81,0,22.761,14.43727,131.6372,0,0,0,19.00482,0,0,66.56273,63.2346,127.519,203.9912,82.23942,0,82.23942,377.0449,89.77242,0.1977499,15.88099,15.20386,81,222.996
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,45.27954,278.0066,14.46858,0,14.46858,390.771,93.04053,0.1977058,0,11.57487,0,292.4752
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,51.55187,51.55187,0,0,0,51.55187,20.5462,0,7.105427E-15,0,10.59195,54.26513,51.55187,0,0,30.81096,291.0284,0,43.67318,-43.67318,344.7354,82.0797,0.1977058,56.70706,8.473562,0,301.6203
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,74.76812,74.76812,81,0,22.761,74.76812,12.45369,0,0,0,9.311387,0,0,6.23188,5.920286,79.33672,247.3552,15.23167,0,15.23167,359.1855,85.52018,0.1977247,82.24493,7.44911,81,256.6666
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,87.26973,87.26973,81,0,22.761,87.26973,24.33793,0,0,0,21.23965,6.599711,6.269726,0,0,64.10504,261.0637,14.63994,0,14.63994,373.0741,88.827,0.1977403,95.9967,16.99172,81,282.3033
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,96.80993,96.80993,81,0,22.761,96.80993,12.77936,3.552714E-15,0,0,12.37169,16.64203,15.80993,0,0,49.46511,274.2396,0,4.270344,-4.270344,368.5728,87.75525,0.1977403,106.4909,9.897352,81,286.6113
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,54.20993,269.9693,14.08038,0,14.08038,381.9306,90.93568,0.1976974,0,11.2643,0,284.0497
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,34.22763,34.22763,0,0,0,34.22763,22.53774,0,7.105427E-15,0,7.714136,36.02909,34.22763,0,0,40.12955,282.6416,0,28.31495,-28.31495,352.084,83.82936,0.1976974,37.6504,6.171309,0,290.3558
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,109.9284,109.9284,81,0,22.761,109.9284,5.560547,0,0,0,6.112619,30.45093,28.92838,0,0,71.59061,254.3267,0,24.33831,-24.33831,326.4292,77.72108,0.1976974,120.9212,4.890096,81,260.4393
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,18.64677,18.64677,81,0,22.761,18.64677,28.26282,0,0,0,5.270103,0,0,62.35323,59.23557,98.63318,229.9884,64.50567,0,64.50567,387.6246,92.2914,0.197764,20.51145,4.216083,81,235.2585
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.344473,5.344473,0,0,0,5.344473,0,0,8.881784E-16,0,0,5.625761,5.344473,0,0,34.12751,288.0435,0,5.625761,-5.625761,381.6946,90.87948,0.197764,5.87892,0,0,288.0435
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37835,282.4177,0,0,0,381.6946,90.87948,0.197764,0,0,0,282.4177
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37835,282.4177,0,0,0,381.6946,90.87948,0.197764,0,0,0,282.4177
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.37835,282.4177,0,0,0,381.6946,90.87948,0.197764,0,0,0,282.4177
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,68.4773,68.4773,81,0,22.761,68.4773,0,0,0,0,0,0,0,12.5227,11.89656,40.37835,282.4177,11.89656,0,11.89656,392.9807,93.56664,0.197782,75.32504,0,81,282.4177
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,90.42873,90.42873,81,0,22.761,90.42873,0,0,0,0,0,9.92498,9.428731,0,0,28.48179,293.1246,0,9.92498,-9.92498,382.5188,91.07572,0.197782,99.4716,0,81,293.1246
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,30.55184,30.55184,0,0,0,30.55184,0,0,0,0,0,32.15983,30.55184,0,0,39.50954,283.1996,0,32.15983,-32.15983,348.6194,83.00444,0.197782,33.60702,0,0,283.1996
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.8648,33.8648,0,0,0,33.8648,0,0,7.105427E-15,0,0,35.64716,33.8648,0,0,75.24268,251.0398,0,35.64716,-35.64716,311.0439,74.05794,0.197782,37.25128,0,0,251.0398
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,49.60449,49.60449,0,0,0,49.60449,0,0,7.105427E-15,0,0,52.21525,49.60449,0,0,114.8506,215.3927,0,52.21525,-52.21525,256.0042,60.95327,0.197782,54.56494,0,0,215.3927
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,24.57291,24.57291,0,0,0,24.57291,0,0,0,0,0,25.86623,24.57291,0,0,172.8676,163.1774,0,25.86623,-25.86623,228.7389,54.46152,0.197782,27.03021,0,0,163.1774
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.6078,137.3112,0,0,0,228.7389,54.46152,0.197782,0,0,0,137.3112
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,201.6078,137.3112,0.6501261,0,0.6501261,229.3556,54.60837,0.19778,0,0.5201009,0,137.9613
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,77.58218,77.58218,81,0,22.761,77.58218,6.437577,0,0,0,4.994412,0,0,3.417826,3.246935,200.9577,137.8963,8.241346,0,8.241346,237.174,56.4699,0.1977902,85.34039,3.995529,81,142.8907
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,77.44351,77.44351,81,0,22.761,77.44351,7.642022,0,0,0,5.918251,0,0,3.556488,3.378664,192.7164,145.3135,9.296914,0,9.296914,245.9939,58.56985,0.1978016,85.18787,4.734601,81,151.2318
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,85.44318,85.44318,81,0,22.761,85.44318,12.87319,0,0,0,10.99927,4.677028,4.443177,0,0,183.4194,153.6807,6.322238,0,6.322238,251.9917,59.9979,0.1978083,93.9875,8.799414,81,164.68
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,126.1853,126.1853,81,0,22.761,126.1853,4.88575,7.105427E-15,0,0,6.165098,47.56347,45.1853,0,0,177.0972,159.3707,0,41.39837,-41.39837,208.354,49.60799,0.1978083,138.8038,4.932078,81,165.5358
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,223.0954,117.9724,72.63411,0,72.63411,277.2607,66.01433,0.1978125,0,3.147288,81,121.9065
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,91.69344,91.69344,81,0,22.761,91.69344,7.976077,0,0,0,7.313539,11.25624,10.69343,0,0,150.4613,183.3431,0,3.942706,-3.942706,273.1048,65.02481,0.1978125,100.8628,5.850831,81,190.6566
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,154.8421,179.4004,82.12401,0,82.12401,351.0144,83.5747,0.1977878,0,10.73921,81,192.8244
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,35.02705,35.02705,0,0,0,35.02705,45.5756,0,7.105427E-15,0,15.96379,36.87058,35.02705,0,0,72.71806,253.312,0,20.90679,-20.90679,328.9767,78.32764,0.1977878,38.52975,12.77103,0,269.2758
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,48.93787,48.93787,0,0,0,48.93787,16.60591,0,0,0,8.126578,51.51355,48.93787,0,0,95.94783,232.4052,0,43.38697,-43.38697,283.2429,67.43864,0.1977878,53.83166,6.501262,0,240.5318
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,125.6424,125.6424,81,0,22.761,125.6424,5.765548,0,1.421085E-14,0,7.243972,46.99197,44.64237,0,0,144.1556,189.0182,0,39.748,-39.748,241.3448,57.46293,0.1977878,138.2066,5.795177,81,196.2622
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,188.32,149.2702,75.21928,0,75.21928,312.7041,74.4532,0.1977841,0,5.215426,81,155.7895
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,84.39119,84.39119,81,0,22.761,84.39119,5.992275,0,0,0,5.056952,3.569673,3.391189,0,0,113.1007,216.9676,1.48728,0,1.48728,314.115,74.78914,0.1977857,92.83031,4.045562,81,222.0245
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,165.8445,149.7,81,0,22.761,149.7,0,0,16.14452,32.72898,0,72.31579,68.7,0,0,111.6135,218.3061,0,72.31579,-72.31579,237.8875,56.63976,0.1977857,182.429,0,81,218.3061
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,23.89259,23.89259,81,0,22.761,23.89259,0,0,0,0,0,0,0,57.10741,54.25204,191.9643,145.9903,54.25204,0,54.25204,289.3555,68.89403,0.1978672,26.28185,0,81,145.9903
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,68.44312,68.44312,81,0,22.761,68.44312,0,0,0,0,0,0,0,12.55688,11.92904,137.7123,194.8172,11.92904,0,11.92904,300.6724,71.58852,0.1978851,75.28743,0,81,194.8172
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,28.38691,28.38691,81,0,22.761,28.38691,0,0,0,0,0,0,0,52.61309,49.98243,125.7833,205.5533,49.98243,0,49.98243,348.0899,82.87837,0.19796,31.22561,0,81,205.5533
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,59.42268,59.42268,0,0,0,59.42268,0,0,7.105427E-15,0,0,62.55019,59.42268,0,0,75.80082,250.5375,0,62.55019,-62.55019,282.1562,67.17991,0.19796,65.36494,0,0,250.5375
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,64.44219,64.44219,81,0,22.761,64.44219,0,0,0,0,0,0,0,16.55781,15.72992,145.301,187.9873,15.72992,0,15.72992,297.0789,70.73293,0.1979835,70.88641,0,81,187.9873
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.14853,32.14853,81,0,22.761,32.14853,0,0,0,0,0,0,0,48.85147,46.4089,129.5711,202.1442,46.4089,0,46.4089,341.1062,81.21561,0.198053,35.36338,0,81,202.1442
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,75.91897,75.91897,81,0,22.761,75.91897,0,0,0,0,0,0,0,5.08103,4.826979,83.16222,243.9122,4.826979,0,4.826979,345.6855,82.30591,0.1980602,83.51086,0,81,243.9122
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.9324,32.9324,0,0,0,32.9324,0,0,7.105427E-15,0,0,34.66569,32.9324,0,0,78.33524,248.2565,0,34.66569,-34.66569,309.1447,73.60573,0.1980602,36.22564,0,0,248.2565
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.8527,213.5908,0,0,0,309.1447,73.60573,0.1980602,0,0,0,213.5908
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,12.88476,12.88476,0,0,0,12.88476,0,0,0,0,0,13.56291,12.88476,0,0,116.8527,213.5908,0,13.56291,-13.56291,294.8481,70.20179,0.1980602,14.17324,0,0,213.5908
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,82.87215,82.87215,81,0,22.761,82.87215,0.1514389,0,0,0,0.1255006,1.970681,1.872147,0,0,131.9226,200.0279,0,1.84518,-1.84518,292.9031,69.7387,0.1980602,91.15936,0.1004005,81,200.1534
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,121.7164,121.7164,81,0,22.761,121.7164,2.386956,0,1.421085E-14,0,2.905318,42.85941,40.71644,0,0,133.9728,198.1827,0,39.95409,-39.95409,250.7878,59.71126,0.1980602,133.8881,2.324255,81,201.0881
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,113.5296,113.5296,81,0,22.761,113.5296,3.738403,0,1.421085E-14,0,4.244193,34.24167,32.52959,0,0,178.3662,158.2287,0,29.99748,-29.99748,219.1677,52.18268,0.1980602,124.8825,3.395354,81,162.4728
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,87.80351,87.80351,81,0,22.761,87.80351,13.14344,0,0,0,11.5404,7.161593,6.803514,0,0,211.6967,128.2312,4.378809,0,4.378809,223.3218,53.17175,0.1980648,96.58386,9.232322,81,139.7716
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,114.2497,114.2497,81,0,22.761,114.2497,15.79692,0,0,0,18.04793,34.99964,33.24966,0,0,207.3179,132.1721,0,16.95171,-16.95171,205.4531,48.91731,0.1980648,125.6746,14.43834,81,150.22
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,226.1532,115.2204,88.08934,0,88.08934,289.022,68.81463,0.1980219,0,15.51147,81,134.6097
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,83.57137,83.57137,81,0,22.761,83.57137,17.49138,0,0,0,14.61779,2.706702,2.571366,0,0,138.0638,194.5008,11.91109,0,11.91109,300.3219,71.50506,0.1980345,91.9285,11.69423,81,209.1186
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,26.74637,26.74637,81,0,22.761,26.74637,27.71387,0,0,0,7.412454,0,0,54.25363,51.54095,126.1527,205.2208,58.9534,0,58.9534,356.25,84.82125,0.1981168,29.421,5.929963,81,212.6332
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,28.57568,28.57568,0,0,0,28.57568,9.118086,0,3.552714E-15,0,2.605555,30.07966,28.57568,0,0,67.19932,258.2788,0,27.47411,-27.47411,327.2897,77.92596,0.1981168,31.43324,2.084444,0,260.8844
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,97.7261,230.8047,6.783357,0,6.783357,333.725,79.45817,0.1980963,0,5.426686,0,237.5881
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,38.84918,38.84918,0,0,0,38.84918,9.593964,0,7.105427E-15,0,3.727176,40.89387,38.84918,0,0,90.94274,236.9098,0,37.16669,-37.16669,294.5479,70.13029,0.1980963,42.7341,2.981741,0,240.6369
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,54.53532,54.53532,0,0,0,54.53532,4.257295,0,7.105427E-15,0,2.321729,57.40561,54.53532,0,0,132.2391,199.7431,0,55.08387,-55.08387,236.4843,56.30568,0.1980963,59.98886,1.857384,0,202.0648
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,193.4434,144.6592,5.219855,0,5.219855,241.4363,57.48473,0.1980806,0,4.175884,0,149.879
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,62.32037,62.32037,0,0,0,62.32037,0,0,0,0,0,65.60039,62.32037,0,0,188.2235,149.3571,0,65.60039,-65.60039,172.2874,41.02074,0.1980806,68.55241,0,0,149.3571
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.1129,83.75667,0,0,0,172.2874,41.02074,0.1980806,0,0,0,83.75667
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,58.31263,58.31263,0,0,0,58.31263,0,0,7.105427E-15,0,0,61.38172,58.31263,0,0,261.1129,83.75667,0,61.38172,-61.38172,107.5854,25.61553,0.1980806,64.1439,0,0,83.75667
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,14.88664,14.88664,0,0,0,14.88664,0,0,1.776357E-15,0,0,15.67014,14.88664,0,0,329.3148,22.37495,0,15.67014,-15.67014,91.06766,21.68273,0.1980806,16.3753,0,0,22.37495
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,38.93549,38.93549,81,0,22.761,38.93549,0,0,0,0,0,0,0,42.06451,39.96129,346.726,6.704807,39.96129,0,39.96129,128.9783,30.70905,0.1981401,42.82903,0,81,6.704807
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,54.76133,54.76133,81,0,22.761,54.76133,0,0,0,0,0,0,0,26.23867,24.92674,306.7647,42.66997,24.92674,0,24.92674,152.6258,36.33941,0.1981772,60.23746,0,81,42.66997
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,21.09358,21.09358,81,0,22.761,21.09358,0,0,0,0,0,0,0,59.90642,56.91109,281.838,65.10403,56.91109,0,56.91109,206.6165,49.19429,0.1982618,23.20294,0,81,65.10403
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,50.83564,50.83564,81,0,22.761,50.83564,0,0,0,0,0,0,0,30.16436,28.65614,224.9269,116.324,28.65614,0,28.65614,233.802,55.66704,0.1983044,55.91921,0,81,116.324
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,74.65562,74.65562,81,0,22.761,74.65562,0,8.881784E-16,0,0,0,0,0,6.344387,6.027168,196.2708,142.1145,6.027168,0,6.027168,239.5199,57.02844,0.1983133,82.12118,0,81,142.1145
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,21.52267,21.52267,81,0,22.761,21.52267,0,0,0,0,0,0,0,59.47733,56.50347,190.2436,147.539,56.50347,0,56.50347,293.1238,69.79124,0.1983971,23.67493,0,81,147.539
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,62.69259,62.69259,81,0,22.761,62.69259,0,0,0,0,0,0,0,18.30741,17.39204,133.7401,198.3921,17.39204,0,17.39204,309.6234,73.7197,0.1984228,68.96185,0,81,198.3921
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,82.14431,82.14431,81,0,22.761,82.14431,1.788594,0,0,0,1.469228,1.204536,1.144309,0,0,116.3481,214.045,0.2646925,0,0.2646925,309.8745,73.77949,0.1984231,90.35874,1.175382,81,215.5142
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,30.51378,30.51378,81,0,22.761,30.51378,56.9993,0,0,0,17.39264,0,0,50.48622,47.96191,116.0834,214.2832,65.35455,0,65.35455,371.8752,88.54154,0.1984854,33.56516,13.91411,81,231.6758
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,32.72656,32.72656,0,0,0,32.72656,78.4146,0,0,0,25.6624,34.44901,32.72656,0,0,50.72884,273.1023,0,8.786607,-8.786607,362.6133,86.33633,0.1984854,35.99921,20.52992,0,298.7647
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,89.95402,89.95402,81,0,22.761,89.95402,52.32178,0,0,0,47.06554,9.425279,8.954015,0,0,60.49174,264.3157,37.64027,0,37.64027,398.322,94.83839,0.1985246,98.94942,37.65244,81,311.3812
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,100.4433,100.4433,69.86626,0,19.94417,100.4433,54.79493,3.552714E-15,0,0,55.03785,32.18637,30.57706,0,0,22.85147,298.1919,22.85147,0,22.85147,420.0009,100,0.1985483,110.4877,44.03028,81,353.2297
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,27.1466,27.1466,0,0,0,27.1466,243.9311,37.64362,0,0,66.21899,28.57537,27.1466,0,0,0,318.7582,0,0,0,420.0009,100,0.1985483,29.86126,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,44.10707,44.10707,0,0,0,44.10707,172.9906,29.87257,0,0,76.30107,46.4285,44.10707,0,0,0,318.7582,0,0,0,420.0009,100,0.1985483,48.51778,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,125.515,125.515,63.79744,0,18.40875,125.515,51.75944,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1985483,138.0665,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,78.7277,78.7277,25.36345,0,8.684952,78.7277,71.35087,0,0,0,56.1729,56.1729,53.36425,0,0,0,318.7582,0,0,0,420.0009,100,0.1985483,86.60047,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,70.32107,70.32107,29.47012,0,9.72394,70.32107,61.14952,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.1985483,77.35317,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,45.92355,45.92355,0,0,0,45.92355,44.3443,0,7.105427E-15,0,20.36448,48.34058,45.92355,0,0,0,318.7582,0,27.9761,-27.9761,390.5114,92.97873,0.1985483,50.51591,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,63.68979,63.68979,70.4478,0,20.09129,63.68979,37.6369,0,0,0,23.97086,0,0,6.758013,6.420112,31.08456,290.7821,30.39097,0,30.39097,419.3428,99.84334,0.1985826,70.05877,19.17669,81,314.753
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,126.9472,126.9472,81,0,22.761,126.9472,4.092304,7.105427E-15,0,0,5.195065,48.36549,45.94721,0,0,0.6935855,318.134,0,43.17042,-43.17042,373.8372,89.00868,0.1985826,139.6419,4.156052,81,323.3291
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.66072,274.9636,0,0,0,373.8372,89.00868,0.1985826,0,0,0,274.9636
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,59.1889,59.1889,0,0,0,59.1889,0,0,7.105427E-15,0,0,62.30411,59.1889,0,0,48.66072,274.9636,0,62.30411,-62.30411,308.1629,73.37198,0.1985826,65.10779,0,0,274.9636
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.82847,49.82847,0,0,0,49.82847,0,0,7.105427E-15,0,0,52.45102,49.82847,0,0,117.8875,212.6595,0,52.45102,-52.45102,252.8747,60.20814,0.1985826,54.81131,0,0,212.6595
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,53.24485,53.24485,0,0,0,53.24485,0,0,0,0,0,56.0472,53.24485,0,0,176.1664,160.2085,0,56.0472,-56.0472,193.7958,46.14176,0.1985826,58.56933,0,0,160.2085
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.73855,27.73855,0,0,0,27.73855,0,0,3.552714E-15,0,0,29.19847,27.73855,0,0,238.4411,104.1612,0,29.19847,-29.19847,163.0179,38.8137,0.1985826,30.5124,0,0,104.1612
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.8838,74.96278,0,0,0,163.0179,38.8137,0.1985826,0,0,0,74.96278
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.8838,74.96278,0,0,0,163.0179,38.8137,0.1985826,0,0,0,74.96278
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.408774,4.408774,0,0,0,4.408774,0,0,0,0,0,4.640815,4.408774,0,0,270.8838,74.96278,0,4.640815,-4.640815,158.126,37.64898,0.1985826,4.849651,0,0,74.96278
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.0403,70.32196,0,0,0,158.126,37.64898,0.1985826,0,0,0,70.32196
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.0403,70.32196,0,0,0,158.126,37.64898,0.1985826,0,0,0,70.32196
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,59.65611,59.65611,0,0,0,59.65611,0,0,7.105427E-15,0,0,62.79591,59.65611,0,0,276.0403,70.32196,0,62.79591,-62.79591,91.93333,21.88884,0.1985826,65.62173,0,0,70.32196
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,28.34056,28.34056,81,0,22.761,28.34056,2.49387,0,0,0,0.7067766,0,0,52.65944,50.02647,345.8135,7.526054,50.73325,0,50.73325,140.0631,33.34829,0.1986571,31.17462,0.5654213,81,8.23283
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,81.04132,81.04132,81,0,22.761,81.04132,26.74934,0,0,0,21.67802,0.04349956,0.04132458,0,0,295.0803,53.18597,21.63452,0,21.63452,160.5874,38.23502,0.1986795,89.14545,17.34242,81,74.86399
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,273.4458,72.65704,116.8515,0,116.8515,271.4424,64.62902,0.1985499,0,38.52116,81,120.8085
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,59.46938,59.46938,81,0,22.761,59.46938,122.6498,0,0,0,72.93909,0,0,21.53062,20.45409,156.5943,177.8233,93.39317,0,93.39317,360.043,85.72435,0.1985278,65.41632,58.35127,81,250.7624
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,61.8385,61.8385,0,0,0,61.8385,133.0767,0,0,0,82.29265,65.09315,61.8385,0,0,63.20113,261.8772,17.1995,0,17.1995,376.3599,89.60931,0.1984763,68.02235,65.83412,0,344.1699
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,25.35452,25.35452,0,0,0,25.35452,426.3735,35.41435,0,0,108.105,26.68897,25.35452,0,0,46.00164,277.3568,46.00164,0,46.00164,420.0009,100,0.1983387,27.88997,86.48396,0,385.4617
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,77.96149,77.96149,20.25,0,7.39125,77.96149,146.7034,53.62321,0,0,114.3721,60.74894,57.71149,0,0,0,318.7582,0,0,0,420.0009,100,0.1983387,85.75764,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,107.039,107.039,38.339,0,11.96777,107.039,106.7174,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983387,117.7429,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,10.24651,10.24651,0,0,0,10.24651,854.0209,76.72153,0,0,87.50733,10.7858,10.24651,0,0,0,318.7582,0,0,0,420.0009,100,0.1983387,11.27116,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,85.46516,85.46516,20.25,0,7.39125,85.46516,83.87731,3.038342,0,0,71.68589,68.64754,65.21516,0,0,0,318.7582,0,0,0,420.0009,100,0.1983387,94.01169,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983387,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,36.79068,36.79068,0,0,0,36.79068,69.93175,0,0,0,25.72836,38.72703,36.79068,0,0,0,318.7582,0,12.99866,-12.99866,406.299,96.73767,0.1983387,40.46975,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,53.14312,53.14312,0,0,0,53.14312,9.679839,0,7.105427E-15,0,5.144169,55.94013,53.14312,0,0,14.44296,305.7596,0,50.79596,-50.79596,352.7554,83.98921,0.1983387,58.45744,4.115335,0,310.9037
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.88292,254.9636,0,0,0,352.7554,83.98921,0.1983387,0,0,0,254.9636
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,15.49479,15.49479,0,0,0,15.49479,0,0,0,0,0,16.31031,15.49479,0,0,70.88292,254.9636,0,16.31031,-16.31031,335.5628,79.89575,0.1983387,17.04427,0,0,254.9636
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.80146,37.80146,0,0,0,37.80146,0,0,7.105427E-15,0,0,39.79101,37.80146,0,0,89.00548,238.6533,0,39.79101,-39.79101,293.6194,69.90925,0.1983387,41.58161,0,0,238.6533
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,47.92704,47.92704,0,0,0,47.92704,0,0,7.105427E-15,0,0,50.44951,47.92704,0,0,133.2177,198.8623,0,50.44951,-50.44951,240.441,57.24773,0.1983387,52.71974,0,0,198.8623
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.858431,3.858431,0,0,0,3.858431,0,0,8.881784E-16,0,0,4.061507,3.858431,0,0,189.2727,148.4128,0,4.061507,-4.061507,236.1598,56.2284,0.1983387,4.244274,0,0,148.4128
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,19.00749,19.00749,0,0,0,19.00749,0,0,3.552714E-15,0,0,20.00789,19.00749,0,0,193.7855,144.3513,0,20.00789,-20.00789,215.0696,51.20694,0.1983387,20.90824,0,0,144.3513
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,117.7248,117.7248,81,0,22.761,117.7248,0,0,0,0,0,38.65764,36.72476,0,0,216.0165,124.3434,0,38.65764,-38.65764,174.3209,41.50488,0.1983387,129.4972,0,81,124.3434
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.08858,28.08858,81,0,22.761,28.08858,0,0,0,0,0,0,0,52.91142,50.26584,258.9694,85.68574,50.26584,0,50.26584,222.0072,52.85876,0.1984125,30.89744,0,81,85.68574
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,58.56903,58.56903,81,0,22.761,58.56903,0,0,0,0,0,0,0,22.43097,21.30942,208.7036,130.925,21.30942,0,21.30942,242.2231,57.67206,0.1984438,64.42593,0,81,130.925
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.3942,150.1035,68.7,0,68.7,307.3977,73.18977,0.1984589,0,0,81,150.1035
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,11.49646,11.49646,81,0,22.761,11.49646,0,0,0,0,0,0,0,69.50353,66.02836,118.6942,211.9335,66.02836,0,66.02836,370.0377,88.10403,0.1985186,12.64611,0,81,211.9335
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,55.66652,55.66652,0,0,0,55.66652,2.486964,0,0,0,1.384406,58.59634,55.66652,0,0,52.66581,271.359,0,57.21193,-57.21193,309.731,73.74533,0.1985186,61.23318,1.107525,0,272.7434
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,14.47924,14.47924,0,0,0,14.47924,122.6838,0,0,0,17.76367,15.2413,14.47924,0,0,116.2346,214.1471,2.522371,0,2.522371,312.1239,74.31507,0.1985111,15.92716,14.21094,0,231.9107
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,77.09416,77.09416,81,0,22.761,77.09416,50.17398,0,0,0,38.68121,0,0,3.90584,3.710548,113.7122,216.4172,42.39176,0,42.39176,352.3403,83.89037,0.1985563,84.80357,30.94497,81,255.0984
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,40.40987,40.40987,0,0,0,40.40987,154.747,0,0,0,62.53306,42.53671,40.40987,0,0,71.3205,254.5698,19.99636,0,19.99636,371.3105,88.40708,0.1984967,44.45086,50.02645,0,317.1028
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,41.6684,41.6684,0,0,0,41.6684,96.45544,0,0,0,40.19144,43.86147,41.6684,0,0,51.32414,272.5665,0,3.670034,-3.670034,367.4419,87.486,0.1984967,45.83524,32.15315,0,312.7579
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,13.19969,13.19969,0,0,0,13.19969,326.0067,0,0,0,43.03186,13.89441,13.19969,0,0,55.40195,268.8965,29.13745,0,29.13745,395.0841,94.06747,0.1984099,14.51966,34.42549,0,311.9283
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,39.50139,39.50139,0,0,0,39.50139,205.9001,13.48849,0,0,81.3334,41.58041,39.50139,0,0,26.2645,295.1202,26.2645,0,26.2645,420.0009,100,0.1983318,43.45153,65.06673,0,376.4536
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,18.35114,18.35114,0,0,0,18.35114,466.5197,66.29471,0,0,85.61169,19.31699,18.35114,0,0,0,318.7582,0,0,0,420.0009,100,0.1983318,20.18625,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,41.68888,41.68888,0,0,0,41.68888,183.3986,32.5738,0,0,76.45683,43.88303,41.68888,0,0,0,318.7582,0,0,0,420.0009,100,0.1983318,45.85777,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,7.826957,7.826957,0,0,0,7.826957,650.397,42.66739,0,0,50.90629,8.238902,7.826957,0,0,0,318.7582,0,0,0,420.0009,100,0.1983318,8.609653,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,22.16637,22.16637,0,0,0,22.16637,139.1184,7.504473,0,0,30.8375,23.33302,22.16637,0,0,0,318.7582,0,0,0,420.0009,100,0.1983318,24.38301,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,49.23947,49.23947,0,0,0,49.23947,30.90266,0,7.105427E-15,0,15.21631,51.83102,49.23947,0,0,0,318.7582,0,36.61472,-36.61472,381.4055,90.81066,0.1983318,54.16342,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,37.58261,37.58261,0,0,0,37.58261,13.54678,0,0,0,5.091231,39.56064,37.58261,0,0,40.68302,282.1435,0,34.46941,-34.46941,345.0716,82.15974,0.1983318,41.34087,4.072985,0,287.2347
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,63.18423,63.18423,81,0,22.761,63.18423,0,0,0,0,0,0,0,17.81576,16.92498,78.98235,247.6741,16.92498,0,16.92498,361.1281,85.9827,0.1983565,69.50266,0,81,247.6741
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,74.35525,74.35525,81,0,22.761,74.35525,0,0,0,0,0,0,0,6.644751,6.312513,62.05738,262.9066,6.312513,0,6.312513,367.1166,87.40855,0.1983658,81.79077,0,81,262.9066
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.74487,268.5879,0,0,0,367.1166,87.40855,0.1983658,0,0,0,268.5879
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.74487,268.5879,0,0,0,367.1166,87.40855,0.1983658,0,0,0,268.5879
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.74487,268.5879,0,0,0,367.1166,87.40855,0.1983658,0,0,0,268.5879
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,82.6425,82.6425,81,0,22.761,82.6425,0,0,0,0,0,1.728946,1.642499,0,0,55.74487,268.5879,0,1.728946,-1.728946,365.2942,86.97462,0.1983658,90.90675,0,81,268.5879
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.66592,266.8589,0,0,0,365.2942,86.97462,0.1983658,0,0,0,266.8589
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,9.150004,9.150004,0,0,0,9.150004,0,0,0,0,0,9.631584,9.150004,0,0,57.66592,266.8589,0,9.631584,-9.631584,355.1416,84.55735,0.1983658,10.06501,0,0,266.8589
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,23.00109,23.00109,0,0,0,23.00109,0,0,0,0,0,24.21167,23.00109,0,0,68.36768,257.2273,0,24.21167,-24.21167,329.6202,78.48085,0.1983658,25.3012,0,0,257.2273
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.3579,31.3579,0,0,0,31.3579,0,0,0,0,0,33.00832,31.3579,0,0,95.26954,233.0156,0,33.00832,-33.00832,294.8264,70.19662,0.1983658,34.49369,0,0,233.0156
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.251294,2.251294,0,0,0,2.251294,0,0,4.440892E-16,0,0,2.369783,2.251294,0,0,131.9454,200.0073,0,2.369783,-2.369783,292.3284,69.60187,0.1983658,2.476424,0,0,200.0073
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,115.7072,115.7072,81,0,22.761,115.7072,1.02225,0,1.421085E-14,0,1.182817,36.53389,34.7072,0,0,134.5785,197.6375,0,35.35107,-35.35107,255.0651,60.72967,0.1983658,127.2779,0.9462537,81,198.8204
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,20.93748,20.93748,81,0,22.761,20.93748,77.11063,0,0,0,16.14502,0,0,60.06252,57.05939,173.8575,162.2865,73.20441,0,73.20441,324.5129,77.26483,0.1984041,23.03123,12.91602,81,178.4315
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,171.8994,149.7,81,0,22.761,149.7,16.98552,0,22.19943,39.38937,25.42732,72.31579,68.7,0,0,100.6531,228.1704,0,46.88847,-46.88847,275.0881,65.49705,0.1984041,189.0894,20.34186,81,253.5978
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,100.7692,100.7692,81,0,22.761,100.7692,25.29259,0,0,0,25.48714,20.80969,19.76921,0,0,152.7514,181.282,4.677446,0,4.677446,279.5256,66.55357,0.1984089,110.8461,20.38971,81,206.7691
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,96.33943,96.33943,81,0,22.761,96.33943,29.83672,0,0,0,28.74452,16.14677,15.33943,0,0,148.0739,185.4917,12.59776,0,12.59776,291.4768,69.39911,0.1984218,105.9734,22.99562,81,214.2362
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,135.4762,196.8297,111.443,0,111.443,397.2009,94.57146,0.1983101,0,34.19438,81,239.5726
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,55.31036,55.31036,0,0,0,55.31036,110.0179,0,0,0,60.8513,58.22143,55.31036,0,0,24.03322,297.1283,2.629871,0,2.629871,399.6958,95.16549,0.1983023,60.84139,48.68104,0,357.9796
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,47.1719,47.1719,0,0,0,47.1719,100.8422,0,7.105427E-15,0,47.56916,49.65463,47.1719,0,0,21.40335,299.4952,0,2.085469,-2.085469,397.4976,94.64209,0.1983023,51.88909,38.05533,0,347.0644
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,35.62178,35.62178,0,0,0,35.62178,93.49049,0,0,0,33.30298,37.49662,35.62178,0,0,23.72053,297.4098,0,4.193633,-4.193633,393.0771,93.5896,0.1983023,39.18396,26.64239,0,330.7127
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,83.43545,83.43545,72.71622,0,20.6652,83.43545,47.53798,1.065814E-14,0,0,39.66352,11.2834,10.71923,0,0,28.38013,293.2161,28.38013,0,28.38013,420.0009,100,0.1983314,91.77899,31.73082,81,332.8796
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,27.50307,27.50307,0,0,0,27.50307,99.38258,0,0,0,27.33326,28.9506,27.50307,0,0,0,318.7582,0,1.61734,-1.61734,418.296,99.59409,0.1983314,30.25337,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,103.5681,103.5681,81,0,22.761,103.5681,18.31857,0,0,0,18.97219,23.75586,22.56806,0,0,1.797044,317.1409,0,4.783666,-4.783666,413.2536,98.39352,0.1983314,113.9249,15.17775,81,336.1131
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,81.76302,81.76302,81,0,22.761,81.76302,6.254241,0,0,0,5.113656,0.8031753,0.7630165,0,0,7.112229,312.3572,4.310481,0,4.310481,417.3429,99.36715,0.1983358,89.93932,4.090925,81,317.4709
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.74478,30.74478,0,0,0,30.74478,0,0,0,0,0,32.36293,30.74478,0,0,2.801749,316.2367,0,32.36293,-32.36293,383.2293,91.2449,0.1983358,33.81926,0,0,316.2367
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,55.61139,55.61139,0,0,0,55.61139,0,0,0,0,0,58.53831,55.61139,0,0,38.76056,283.8737,0,58.53831,-58.53831,321.5246,76.55331,0.1983358,61.17253,0,0,283.8737
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.8031,225.3354,0,0,0,321.5246,76.55331,0.1983358,0,0,0,225.3354
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5026303,0.5026303,0,0,0,0.5026303,0,0,0,0,0,0.5290846,0.5026303,0,0,103.8031,225.3354,0,0.5290846,-0.5290846,320.9669,76.42052,0.1983358,0.5528933,0,0,225.3354
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.320578,1.320578,0,0,0,1.320578,0,0,2.220446E-16,0,0,1.390082,1.320578,0,0,104.391,224.8063,0,1.390082,-1.390082,319.5016,76.07165,0.1983358,1.452636,0,0,224.8063
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.56076,40.56076,0,0,0,40.56076,0,0,7.105427E-15,0,0,42.69554,40.56076,0,0,105.9355,223.4162,0,42.69554,-42.69554,274.4965,65.35619,0.1983358,44.61684,0,0,223.4162
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.772288,1.772288,0,0,0,1.772288,0,0,2.220446E-16,0,0,1.865566,1.772288,0,0,153.375,180.7207,0,1.865566,-1.865566,272.5301,64.88798,0.1983358,1.949517,0,0,180.7207
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,67.9364,67.9364,81,0,22.761,67.9364,0,0,0,0,0,0,0,13.0636,12.41042,155.4479,178.8551,12.41042,0,12.41042,284.3036,67.6912,0.1983539,74.73004,0,81,178.8551
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.87777,45.87777,81,0,22.761,45.87777,0,0,0,0,0,0,0,35.12223,33.36612,143.0374,190.0245,33.36612,0,33.36612,315.9575,75.22782,0.1984025,50.46555,0,81,190.0245
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,54.92884,54.92884,81,0,22.761,54.92884,0,0,0,0,0,0,0,26.07116,24.7676,109.6713,220.054,24.7676,0,24.7676,339.4541,80.82224,0.1984386,60.42172,0,81,220.054
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,38.31628,38.31628,0,0,0,38.31628,0,0,7.105427E-15,0,0,40.33292,38.31628,0,0,84.90372,242.3449,0,40.33292,-40.33292,296.9395,70.69973,0.1984386,42.1479,0,0,242.3449
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,103.2168,103.2168,81,0,22.761,103.2168,1.272375,0,0,0,1.313304,23.38606,22.21676,0,0,129.7181,202.012,0,22.07276,-22.07276,273.6727,65.16004,0.1984386,113.5384,1.050644,81,203.3253
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,52.95589,52.95589,81,0,22.761,52.95589,34.6937,0,0,0,18.37236,0,0,28.04411,26.6419,154.2434,179.9392,45.01426,0,45.01426,316.377,75.32771,0.1984961,58.25148,14.69789,81,198.3116
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,109.2291,220.452,105.4975,0,105.4975,416.4607,99.15711,0.1984022,0,29.43798,81,257.2495
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,18.89366,18.89366,0,0,0,18.89366,242.0893,22.11984,0,0,45.73952,19.88806,18.89366,0,0,3.731624,315.3997,3.731624,0,3.731624,420.0009,100,0.1983912,20.78302,36.59162,0,361.1393
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,108.0452,108.0452,81,0,22.761,108.0452,15.45611,3.552714E-15,0,0,16.69959,28.46868,27.04525,0,0,0,318.7582,0,11.76909,-11.76909,407.5951,97.04626,0.1983912,118.8498,13.35968,81,335.4578
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,41.6256,41.6256,0,0,0,41.6256,56.16763,0,0,0,23.38012,43.81642,41.6256,0,0,13.07677,306.9891,0,20.43631,-20.43631,386.0534,91.91729,0.1983912,45.78816,18.70409,0,330.3693
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.973101,3.973101,0,0,0,3.973101,1367.577,14.36924,0,0,54.33522,4.182212,3.973101,0,0,35.78377,286.5528,35.78377,0,35.78377,420.0009,100,0.1982855,4.370411,43.46818,0,340.8881
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,133.097,133.097,64.39697,0,18.56043,133.097,54.38634,0.07078499,0,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982855,146.4067,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,84.8285,84.8285,20.25,0,7.39125,84.8285,97.52258,14.74957,0,0,82.72694,67.97737,64.5785,0,0,0,318.7582,0,0,0,420.0009,100,0.1982855,93.31135,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,48.51019,48.51019,0,0,0,48.51019,70.72733,0,7.105427E-15,0,34.30996,51.06335,48.51019,0,0,0,318.7582,0,16.7534,-16.7534,402.3412,95.79533,0.1982855,53.3612,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,50.55757,50.55757,0,0,0,50.55757,50.94969,0,7.105427E-15,0,25.75892,53.21849,50.55757,0,0,18.61489,302.0048,0,27.45957,-27.45957,373.3963,88.9037,0.1982855,55.61333,20.60714,0,327.7638
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,97.10751,97.10751,81,0,22.761,97.10751,20.6569,0,0,0,20.0594,16.95528,16.10752,0,0,49.12552,274.5453,3.10412,0,3.10412,376.3411,89.60484,0.1982887,106.8183,16.04752,81,294.6046
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,46.0214,277.339,4.990216,0,4.990216,381.0753,90.73202,0.198274,0,3.992172,0,282.3292
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.359395,4.359395,0,0,0,4.359395,0,0,8.881784E-16,0,0,4.588837,4.359395,0,0,41.03118,281.8302,0,4.588837,-4.588837,376.2382,89.58034,0.198274,4.795334,0,0,281.8302
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,118.1375,118.1375,81,0,22.761,118.1375,0,0,0,0,0,39.09213,37.13752,0,0,46.12989,277.2413,0,39.09213,-39.09213,335.0315,79.76923,0.198274,129.9513,0,81,277.2413
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,179.7704,149.7,81,0,22.761,149.7,0,0,30.07044,48.04748,0,72.31579,68.7,0,0,89.56559,238.1492,0,72.31579,-72.31579,258.8039,61.61986,0.198274,197.7475,0,81,238.1492
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.9165,165.8334,68.7,0,68.7,323.9785,77.13757,0.1982891,0,0,81,165.8334
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.31143,6.31143,78.62722,0,22.16069,6.31143,0,0,0,0,0,0,0,72.31579,68.7,101.2165,227.6634,68.7,0,68.7,389.153,92.6553,0.1983305,6.942572,0,81,227.6634
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,51.71141,51.71141,0,0,0,51.71141,0,0,7.105427E-15,0,0,54.43306,51.71141,0,0,32.51647,289.4934,0,54.43306,-54.43306,331.7755,78.99402,0.1983305,56.88255,0,0,289.4934
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,96.44093,96.44093,81,0,22.761,96.44093,0,0,0,0,0,16.25361,15.44093,0,0,92.99764,235.0603,0,16.25361,-16.25361,314.6427,74.91478,0.1983305,106.085,0,81,235.0603
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,124.1835,124.1835,81,0,22.761,124.1835,0,0,1.421085E-14,0,0,45.45627,43.18346,0,0,111.0572,218.8067,0,45.45627,-45.45627,266.7276,63.50645,0.1983305,136.6018,0,81,218.8067
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.5642,173.3505,68.7,0,68.7,331.9021,79.02416,0.1983455,0,0,81,173.3505
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,56.44917,56.44917,81,0,22.761,56.44917,0,0,0,0,0,0,0,24.55083,23.32329,92.86418,235.1805,23.32329,0,23.32329,354.0286,84.29234,0.1983792,62.09408,0,81,235.1805
