Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,11.68453,11.68453,0,0,0,11.68453,0,0,1.776357E-15,0,0,12.2995,11.68453,0,0,69.54089,256.1714,0,12.2995,-12.2995,341.0638,81.20549,0.1983792,12.85298,0,0,256.1714
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,121.2979,121.2979,81,0,22.761,121.2979,0.3702202,0,0,0,0.4490692,42.41879,40.29785,0,0,83.207,243.8719,0,41.96972,-41.96972,296.8238,70.67219,0.1983792,133.4276,0.3592553,81,244.321
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,10.07467,10.07467,81,0,22.761,10.07467,184.3042,0,0,0,18.56803,0,0,70.92533,67.37907,129.84,201.9022,85.9471,0,85.9471,378.3604,90.08562,0.1983796,11.08213,14.85442,81,220.4702
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,111.5334,111.5334,81,0,22.761,111.5334,32.82676,0,0,0,36.6128,32.14042,30.5334,0,0,43.89292,279.2546,4.472381,0,4.472381,382.6032,91.09583,0.1983842,122.6867,29.29024,81,315.8674
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,37.57852,37.57852,0,0,0,37.57852,152.2463,0,0,0,57.21191,39.55634,37.57852,0,0,39.42054,283.2797,17.65558,0,17.65558,399.3528,95.08381,0.1983323,41.33637,45.76953,0,340.4916
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,58.55646,0,0,80.32143,0,0,0,0,21.76497,299.1698,21.76497,0,21.76497,420.0009,100,0.1982684,0,64.25714,0,379.4912
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,124.1932,124.1932,55.49324,0,16.30779,124.1932,66.93212,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,136.6126,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,167.044,149.7,81,0,22.761,149.7,75.42694,40.59835,17.34395,34.04835,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,183.7484,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,37.69979,37.69979,0,0,0,37.69979,160.8326,20.94956,0,0,60.63356,39.68399,37.69979,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,41.46978,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,97.64771,97.64771,62.09711,0,17.97857,97.64771,38.32315,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1982684,107.4125,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,51.97085,51.97085,0,0,0,51.97085,43.00299,0,0,0,22.34902,54.70615,51.97085,0,0,0,318.7582,0,32.35713,-32.35713,385.8934,91.8792,0.1982684,57.16793,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,81.19147,81.19147,81,0,22.761,81.19147,6.145353,0,0,0,4.989503,0.2015545,0.1914767,0,0,35.95237,286.4011,4.787949,0,4.787949,390.4357,92.96069,0.1982733,89.31062,3.991602,81,291.3906
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,65.5456,65.5456,81,0,22.761,65.5456,0,0,0,0,0,0,0,15.4544,14.68168,31.16442,290.7102,14.68168,0,14.68168,404.364,96.27694,0.1982945,72.10016,0,81,290.7102
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.48274,303.9238,0,0,0,404.364,96.27694,0.1982945,0,0,0,303.9238
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,76.41749,76.41749,81,0,22.761,76.41749,0,0,0,0,0,0,0,4.582512,4.353387,16.48274,303.9238,4.353387,0,4.353387,408.4939,97.26026,0.1983008,84.05923,0,81,303.9238
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.18033,50.18033,0,0,0,50.18033,0,0,7.105427E-15,0,0,52.8214,50.18033,0,0,12.12935,307.8418,0,52.8214,-52.8214,352.8153,84.00347,0.1983008,55.19836,0,0,307.8418
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,53.04519,53.04519,0,0,0,53.04519,0,0,7.105427E-15,0,0,55.83705,53.04519,0,0,70.81979,255.0204,0,55.83705,-55.83705,293.9579,69.98983,0.1983008,58.34971,0,0,255.0204
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,104.4113,104.4113,81,0,22.761,104.4113,0,0,0,0,0,24.64347,23.41129,0,0,132.861,199.1834,0,24.64347,-24.64347,267.9814,63.80496,0.1983008,114.8524,0,81,199.1834
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.02122,28.02122,81,0,22.761,28.02122,0,0,0,0,0,0,0,52.97878,50.32984,160.2426,174.5399,50.32984,0,50.32984,315.7285,75.17329,0.1983734,30.82334,0,81,174.5399
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.01896,35.01896,81,0,22.761,35.01896,0,0,0,0,0,0,0,45.98104,43.68199,109.9128,219.8367,43.68199,0,43.68199,357.1688,85.04002,0.1984364,38.52085,0,81,219.8367
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,98.34434,98.34434,81,0,22.761,98.34434,0,0,0,0,0,18.2572,17.34434,0,0,66.23077,259.1505,0,18.2572,-18.2572,337.924,80.45795,0.1984364,108.1788,0,81,259.1505
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,40.40866,40.40866,0,0,0,40.40866,0,0,0,0,0,42.53543,40.40866,0,0,86.51654,240.8933,0,42.53543,-42.53543,293.0878,69.78266,0.1984364,44.44952,0,0,240.8933
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,10.2038,10.2038,0,0,0,10.2038,0,0,1.776357E-15,0,0,10.74084,10.2038,0,0,133.7781,198.3579,0,10.74084,-10.74084,281.7659,67.08699,0.1984364,11.22418,0,0,198.3579
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,87.62903,87.62903,81,0,22.761,87.62903,0.3944525,0,0,0,0.3456549,6.977925,6.629029,0,0,145.7124,187.6171,0,6.63227,-6.63227,274.7749,65.42246,0.1984364,96.39193,0.2765239,81,187.9627
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,86.91025,86.91025,81,0,22.761,86.91025,10.95407,0,0,0,9.520206,6.22131,5.910244,0,0,153.0816,180.9848,3.298897,0,3.298897,277.9045,66.16761,0.1984397,95.60126,7.616165,81,190.505
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,67.61191,67.61191,81,0,22.761,67.61191,40.65836,0,0,0,27.48989,0,0,13.38809,12.71869,149.7827,183.9538,40.20858,0,40.20858,316.0497,75.24978,0.1984859,74.37309,21.99191,81,211.4437
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,54.78045,54.78045,81,0,22.761,54.78045,13.37555,0,0,0,7.327185,0,0,26.21955,24.90858,109.5741,220.1415,32.23576,0,32.23576,346.6312,82.53108,0.1985291,60.25849,5.861748,81,227.4687
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,108.4578,108.4578,81,0,22.761,108.4578,12.02699,0,0,0,13.04421,28.90295,27.45781,0,0,77.33835,249.1537,0,15.85875,-15.85875,329.9146,78.55095,0.1985291,119.3036,10.43537,81,262.1979
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,65.86196,65.86196,81,0,22.761,65.86196,84.77657,0,0,0,55.83551,0,0,15.13804,14.38114,94.95918,233.295,70.21664,0,70.21664,396.528,94.41124,0.1985753,72.44815,44.6684,81,289.1305
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,130.8136,130.8136,79.97356,0,22.50131,130.8136,59.82436,7.105427E-15,0,0,78.25842,53.51588,50.84009,0,0,24.74254,296.4899,24.74254,0,24.74254,420.0009,100,0.1985769,143.895,62.60674,81,374.7484
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,44.67012,44.67012,0,0,0,44.67012,201.3225,42.90983,0,0,89.93102,47.02118,44.67012,0,0,0,318.7582,0,0,0,420.0009,100,0.1985769,49.13714,71.94481,0,408.6892
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1985769,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,52.42456,52.42456,0,0,0,52.42456,83.6707,0,7.105427E-15,0,43.864,55.18375,52.42456,0,0,0,318.7582,0,11.31975,-11.31975,408.0688,97.15903,0.1985769,57.66702,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,59.64046,59.64046,0,0,0,59.64046,68.51012,0,0,0,40.85975,62.77943,59.64046,0,0,12.5775,307.4385,0,21.91968,-21.91968,384.9634,91.65777,0.1985769,65.60451,32.6878,0,348.2982
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,131.4992,131.4992,81,0,22.761,131.4992,12.66971,0,2.842171E-14,0,16.66057,53.15704,50.49918,0,0,36.9327,285.5188,0,36.49647,-36.49647,346.4927,82.49811,0.1985769,144.6491,13.32845,81,302.1794
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,154.1658,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,4.46585,19.88243,4.198254,72.31579,68.7,0,0,77.48434,249.0223,0,68.11754,-68.11754,274.6906,65.40238,0.1985769,169.5824,3.358603,81,253.2206
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,109.6518,109.6518,81,0,22.761,109.6518,0,0,0,0,0,30.1598,28.65181,0,0,153.1705,180.9048,0,30.1598,-30.1598,242.8993,57.83306,0.1985769,120.617,0,81,180.9048
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,77.49986,77.49986,81,0,22.761,77.49986,0,0,0,0,0,0,0,3.500142,3.325135,186.6814,150.745,3.325135,0,3.325135,246.0538,58.58413,0.1985817,85.24985,0,81,150.745
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,114.4205,114.4205,81,0,22.761,114.4205,0,0,0,0,0,35.17952,33.42054,0,0,183.3562,153.7376,0,35.17952,-35.17952,208.9714,49.75499,0.1985817,125.8626,0,81,153.7376
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,59.4806,59.4806,81,0,22.761,59.4806,0,0,0,0,0,0,0,21.5194,20.44343,222.4446,118.5581,20.44343,0,20.44343,228.3657,54.37268,0.198611,65.42866,0,81,118.5581
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,117.3282,117.3282,81,0,22.761,117.3282,0,0,0,0,0,38.2402,36.32819,0,0,202.0012,136.9572,0,38.2402,-38.2402,188.057,44.77539,0.198611,129.061,0,81,136.9572
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,244.4903,98.71698,68.7,0,68.7,253.2315,60.2931,0.1986256,0,0,81,98.71698
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,81.13294,81.13294,81,0,22.761,81.13294,0,0,0,0,0,0.1399377,0.1329408,0,0,175.7903,160.547,0,0.1399377,-0.1399377,253.084,60.25798,0.1986256,89.24624,0,81,160.547
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.850399,2.850399,75.16619,0,21.28505,2.850399,0,0,0,0,0,0,0,72.31579,68.7,175.9458,160.407,68.7,0,68.7,318.2586,75.7757,0.1986519,3.135439,0,81,160.407
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,54.6316,54.6316,81,0,22.761,54.6316,0,0,0,0,0,0,0,26.3684,25.04998,107.2458,222.237,25.04998,0,25.04998,342.0231,81.4339,0.1986877,60.09476,0,81,222.237
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,72.2975,72.2975,81,0,22.761,72.2975,0,0,0,0,0,0,0,8.702501,8.267376,82.19579,244.782,8.267376,0,8.267376,349.8662,83.30131,0.1986996,79.52725,0,81,244.782
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.92841,252.2227,0,0,0,349.8662,83.30131,0.1986996,0,0,0,252.2227
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,65.53206,65.53206,81,0,22.761,65.53206,1.952952,0,0,0,1.279809,0,0,15.46794,14.69455,73.92841,252.2227,15.97436,0,15.97436,365.0208,86.90954,0.1987218,72.08526,1.023847,81,253.5025
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,74.73716,74.73716,81,0,22.761,74.73716,24.90769,8.881784E-16,0,0,18.6153,0,0,6.262844,5.949701,57.95405,266.5996,24.565,0,24.565,388.3252,92.4582,0.198749,82.21087,14.89224,81,285.2149
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,19.92381,19.92381,0,0,0,19.92381,164.1088,0,0,0,32.69672,20.97243,19.92381,0,0,33.38905,288.7081,11.72429,0,11.72429,399.4478,95.10644,0.1987148,21.91619,26.15738,0,321.4048
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,117.2247,117.2247,78.15562,0,22.04137,117.2247,53.5639,0,0,0,62.79014,41.12538,39.06911,0,0,21.66476,299.2599,21.66476,0,21.66476,420.0009,100,0.1987365,128.9472,50.23211,81,362.0501
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,35.34221,35.34221,0,0,0,35.34221,261.414,55.18714,0,0,92.38946,37.20232,35.34221,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,38.87642,73.91157,0,411.1477
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.8904192,0.8904192,0,0,0,0.8904192,10525.06,92.7799,0,0,93.71719,0.9372833,0.8904192,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,0.9794611,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,114.0865,114.0865,45.3865,0,13.75078,114.0865,77.12934,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,125.4952,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,91.98933,91.98933,38.56915,0,12.02599,91.98933,61.12858,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,101.1883,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,72.0027,72.0027,20.7235,0,7.511046,72.0027,74.96677,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,79.20297,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,80.33203,80.33203,24.71946,0,8.522023,80.33203,72.87199,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,88.36523,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,47.82972,47.82972,0,0,0,47.82972,110.3139,2.415747,0,0,52.76282,50.34707,47.82972,0,0,0,318.7582,0,0,0,420.0009,100,0.1987365,52.61269,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,112.7267,112.7267,81,0,22.761,112.7267,24.77749,0,1.421085E-14,0,27.93084,33.39652,31.72669,0,0,0,318.7582,0,5.465678,-5.465678,414.2395,98.62826,0.1987365,123.9994,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,57.46695,57.46695,0,0,0,57.46695,8.524837,0,7.105427E-15,0,4.898964,60.49152,57.46695,0,0,6.072975,313.2925,0,55.59256,-55.59256,355.6398,84.67597,0.1987365,63.21364,3.919171,0,318.1915
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,79.45858,79.45858,81,0,22.761,79.45858,0,0,0,0,0,0,0,1.541419,1.464348,67.84248,257.7,1.464348,0,1.464348,357.029,85.00674,0.1987386,87.40444,0,81,257.7
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,51.9977,51.9977,0,0,0,51.9977,0,0,7.105427E-15,0,0,54.73442,51.9977,0,0,66.37814,259.0179,0,54.73442,-54.73442,299.3339,71.26982,0.1987386,57.19747,0,0,259.0179
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,40.18087,40.18087,0,0,0,40.18087,0,0,0,0,0,42.29565,40.18087,0,0,127.1942,204.2835,0,42.29565,-42.29565,254.7503,60.65472,0.1987386,44.19896,0,0,204.2835
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,92.9115,92.9115,81,0,22.761,92.9115,0,0,0,0,0,12.53842,11.9115,0,0,174.1893,161.9878,0,12.53842,-12.53842,241.5337,57.5079,0.1987386,102.2026,0,81,161.9878
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.99307,1.99307,74.30886,0,21.06814,1.99307,0,0,0,0,0,0,0,72.31579,68.7,188.1209,149.4494,68.7,0,68.7,306.7082,73.02562,0.1987612,2.192377,0,81,149.4494
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,27.51423,27.51423,81,0,22.761,27.51423,0,0,0,0,0,0,0,53.48577,50.81149,119.4209,211.2794,50.81149,0,50.81149,354.9122,84.50274,0.1988336,30.26565,0,81,211.2794
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,79.94084,79.94084,81,0,22.761,79.94084,0,0,0,0,0,0,0,1.059161,1.006203,68.60942,257.0097,1.006203,0,1.006203,355.8668,84.73002,0.198835,87.93492,0,81,257.0097
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,59.24064,59.24064,0,0,0,59.24064,0,0,0,0,0,62.35857,59.24064,0,0,67.60322,257.9153,0,62.35857,-62.35857,290.1351,69.07964,0.198835,65.1647,0,0,257.9153
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,20.49727,20.49727,0,0,0,20.49727,0,0,3.552714E-15,0,0,21.57607,20.49727,0,0,136.8905,195.5568,0,21.57607,-21.57607,267.3919,63.66462,0.198835,22.54699,0,0,195.5568
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,24.09093,24.09093,0,0,0,24.09093,0,0,0,0,0,25.35887,24.09093,0,0,160.8639,173.9807,0,25.35887,-25.35887,240.6613,57.3002,0.198835,26.50002,0,0,173.9807
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,16.61904,16.61904,0,0,0,16.61904,0,0,0,0,0,17.49372,16.61904,0,0,189.0405,148.6218,0,17.49372,-17.49372,222.2213,52.90973,0.198835,18.28094,0,0,148.6218
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,55.98623,55.98623,0,0,0,55.98623,0,0,7.105427E-15,0,0,58.93288,55.98623,0,0,208.4779,131.1281,0,58.93288,-58.93288,160.1006,38.11912,0.198835,61.58486,0,0,131.1281
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,136.2721,136.2721,81,0,22.761,136.2721,2.98857,0,0,0.1993364,4.072588,58.18118,55.27213,0,0,273.9589,72.19523,0,54.1086,-54.1086,103.0651,24.53927,0.198835,149.8993,3.25807,81,76.26781
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,109.1245,109.1245,81,0,22.761,109.1245,11.33995,0,0,19.50345,12.37466,29.60472,28.12449,0,0,334.0796,18.08663,0,17.23006,-17.23006,84.90307,20.21498,0.198835,120.0369,9.899727,81,30.46129
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,70.2028,70.2028,81,0,22.761,70.2028,15.84789,0,0,0,11.12566,0,0,10.7972,10.25734,353.2241,0.8565695,21.383,0,21.383,105.1888,25.0449,0.1988607,77.22308,8.900527,81,11.98223
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,38.14194,38.14194,81,0,22.761,38.14194,41.47228,0,0,0,15.81833,0,0,42.85806,40.71516,331.8411,20.10127,56.53349,0,56.53349,158.8212,37.81448,0.1989343,41.95613,12.65467,81,35.9196
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,37.31868,37.31868,81,0,22.761,37.31868,53.85511,0,0,0,20.09802,0,0,43.68132,41.49725,275.3076,70.98141,61.59527,0,61.59527,217.2555,51.72741,0.1990048,41.05055,16.07841,81,91.07943
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,91.37796,91.37796,81,0,22.761,91.37796,17.93142,0,0,0,16.38536,10.92417,10.37796,0,0,213.7123,126.4172,5.461198,0,5.461198,222.4365,52.96096,0.1990103,100.5158,13.10829,81,142.8025
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,31.95592,31.95592,81,0,22.761,31.95592,79.37113,0,0,0,25.36377,0,0,49.04408,46.59188,208.2511,131.3322,71.95565,0,71.95565,290.6996,69.21406,0.1990506,35.15151,20.29102,81,156.696
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,14.64553,14.64553,81,0,22.761,14.64553,138.5195,0,0,0,20.28692,0,0,66.35447,63.03674,136.2955,196.0923,83.32366,0,83.32366,369.7474,88.03491,0.1990577,16.11009,16.22954,81,216.3792
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,5.660229,5.660229,0,0,0,5.660229,377.0444,0,0,0,21.34158,5.958136,5.660229,0,0,52.97179,271.0836,15.38344,0,15.38344,384.3414,91.50967,0.1990131,6.226252,17.07326,0,292.4252
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,115.5211,115.5211,81,0,22.761,115.5211,8.033276,0,1.421085E-14,0,9.280132,36.33805,34.52115,0,0,37.58835,284.9287,0,27.05792,-27.05792,355.8199,84.71884,0.1990131,127.0733,7.424106,81,294.2088
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,91.03758,91.03758,81,0,22.761,91.03758,12.77834,0,0,0,11.63309,10.56588,10.03758,0,0,67.6527,257.8708,1.067211,0,1.067211,356.8323,84.9599,0.1990141,100.1413,9.30647,81,269.5039
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,150.4143,149.7,81,0,22.761,149.7,3.249035,0,0.7142544,15.75568,4.863805,72.31579,68.7,0,0,66.58549,258.8313,0,67.45198,-67.45198,285.7317,68.03121,0.1990141,165.4557,3.891044,81,263.6951
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,91.29667,91.29667,81,0,22.761,91.29667,0,0,0,0,0,10.8386,10.29667,0,0,141.5322,191.3793,0,10.8386,-10.8386,274.3068,65.311,0.1990141,100.4263,0,81,191.3793
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.575,180.5407,68.7,0,68.7,339.4813,80.82872,0.1990282,0,0,81,180.5407
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.7542,28.7542,0,0,0,28.7542,0,0,3.552714E-15,0,0,30.26758,28.7542,0,0,84.87503,242.3707,0,30.26758,-30.26758,307.5765,73.23235,0.1990282,31.62962,0,0,242.3707
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.5057,212.1031,0,0,0,307.5765,73.23235,0.1990282,0,0,0,212.1031
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.94962,46.94962,0,0,0,46.94962,0,0,7.105427E-15,0,0,49.42065,46.94962,0,0,118.5057,212.1031,0,49.42065,-49.42065,255.4825,60.82906,0.1990282,51.64458,0,0,212.1031
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,41.77485,41.77485,0,0,0,41.77485,0,0,7.105427E-15,0,0,43.97353,41.77485,0,0,173.4175,162.6825,0,43.97353,-43.97353,209.1304,49.79285,0.1990282,45.95234,0,0,162.6825
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,20.65581,20.65581,0,0,0,20.65581,0,0,3.552714E-15,0,0,21.74296,20.65581,0,0,222.277,118.7089,0,21.74296,-21.74296,186.2113,44.33593,0.1990282,22.72139,0,0,118.7089
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.4358,96.96598,0,0,0,186.2113,44.33593,0.1990282,0,0,0,96.96598
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.825265,3.825265,0,0,0,3.825265,0,0,4.440892E-16,0,0,4.026595,3.825265,0,0,246.4358,96.96598,0,4.026595,-4.026595,181.9669,43.32536,0.1990282,4.207791,0,0,96.96598
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.58212,36.58212,0,0,0,36.58212,0,0,0,0,0,38.50749,36.58212,0,0,250.9098,92.93938,0,38.50749,-38.50749,141.3764,33.66098,0.1990282,40.24033,0,0,92.93938
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.6959,54.43189,0,0,0,141.3764,33.66098,0.1990282,0,0,0,54.43189
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.7884,32.7884,0,0,0,32.7884,0,0,7.105427E-15,0,0,34.51411,32.7884,0,0,293.6959,54.43189,0,34.51411,-34.51411,104.9954,24.99884,0.1990282,36.06724,0,0,54.43189
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,24.57645,24.57645,81,0,22.761,24.57645,28.39168,0,0,0,6.977667,0,0,56.42355,53.60237,332.0449,19.91779,60.58004,0,60.58004,162.4666,38.68245,0.1991013,27.0341,5.582133,81,26.89545
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.424071,4.424071,76.73986,0,21.68319,4.424071,353.0535,0,0,0,15.61934,0,0,72.31579,68.7,271.4649,74.43982,84.31934,0,84.31934,242.459,57.72821,0.1990881,4.866478,12.49547,81,90.05916
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,80.87897,80.87897,81,0,22.761,80.87897,47.975,0,0,0,38.80169,0,0,0.1210235,0.1149724,187.1456,150.3272,38.91666,0,38.91666,279.3786,66.51857,0.1991265,88.96687,31.04135,81,189.1289
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,76.85724,76.85724,81,0,22.761,76.85724,87.65681,0,0,0,67.37061,0,0,4.142759,3.935621,148.2289,185.3522,71.30622,0,71.30622,347.0256,82.62498,0.1991683,84.54297,53.89648,81,252.7228
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,76.92267,249.5278,36.44552,0,36.44552,381.6008,90.85716,0.199063,0,29.15641,0,285.9733
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,139.277,139.277,81,0,22.761,139.277,38.77979,0,0,3.504707,54.01133,61.34422,58.27701,0,0,40.47715,282.3288,0,7.332887,-7.332887,373.8713,89.0168,0.199063,153.2047,43.20906,81,336.3401
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,48.62481,274.9959,31.93303,0,31.93303,404.1656,96.22972,0.1989708,0,25.54643,0,306.9289
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,6.503234,0,0,23.19501,0,0,0,0,16.69177,303.7356,16.69177,0,16.69177,420.0009,100,0.1989227,0,18.55601,0,326.9306
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,106.6471,106.6471,64.34344,0,18.54689,106.6471,41.7547,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.1989227,117.3118,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,93.61386,93.61386,66.50836,0,19.09462,93.61386,30.4785,1.065814E-14,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1989227,102.9753,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1989227,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,51.9361,51.9361,0,0,0,51.9361,3.537514,0,7.105427E-15,0,1.837247,54.66957,51.9361,0,0,0,318.7582,0,52.83233,-52.83233,364.3107,86.74046,0.1989227,57.1297,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,93.77818,93.77818,81,0,22.761,93.77818,0,0,0,0,0,13.45072,12.77819,0,0,58.70259,265.9259,0,13.45072,-13.45072,350.1324,83.36469,0.1989227,103.156,0,81,265.9259
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.375396,2.375396,0,0,0,2.375396,0,0,0,0,0,2.500417,2.375396,0,0,73.64783,252.4752,0,2.500417,-2.500417,347.4967,82.73714,0.1989227,2.612936,0,0,252.4752
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.54166,43.54166,0,0,0,43.54166,0,0,7.105427E-15,0,0,45.83332,43.54166,0,0,76.42608,249.9748,0,45.83332,-45.83332,299.1841,71.23418,0.1989227,47.89582,0,0,249.9748
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,13.32597,13.32597,0,0,0,13.32597,0,0,1.776357E-15,0,0,14.02734,13.32597,0,0,127.352,204.1414,0,14.02734,-14.02734,284.398,67.71368,0.1989227,14.65857,0,0,204.1414
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,63.2351,63.2351,81,0,22.761,63.2351,0,3.552714E-15,0,0,0,0,0,17.7649,16.87665,142.9379,190.1141,16.87665,0,16.87665,300.4086,71.52572,0.1989464,69.55862,0,81,190.1141
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.64163,28.64163,81,0,22.761,28.64163,0,0,0,0,0,0,0,52.35837,49.74045,126.0613,205.3031,49.74045,0,49.74045,347.5966,82.76092,0.1990163,31.50579,0,81,205.3031
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.245642,1.245642,0,0,0,1.245642,0,0,2.220446E-16,0,0,1.311203,1.245642,0,0,76.32082,250.0695,0,1.311203,-1.311203,346.2144,82.43184,0.1990163,1.370207,0,0,250.0695
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,70.80812,70.80812,81,0,22.761,70.80812,0,0,0,0,0,0,0,10.19188,9.682286,77.77771,248.7583,9.682286,0,9.682286,355.3998,84.61884,0.1990298,77.88893,0,81,248.7583
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.00999,25.00999,0,0,0,25.00999,0,0,3.552714E-15,0,0,26.32631,25.00999,0,0,68.09543,257.4724,0,26.32631,-26.32631,327.6495,78.01163,0.1990298,27.51099,0,0,257.4724
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.66446,32.66446,0,0,0,32.66446,0,0,0,0,0,34.38364,32.66446,0,0,97.34688,231.146,0,34.38364,-34.38364,291.4059,69.38223,0.1990298,35.9309,0,0,231.146
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,56.65271,56.65271,0,0,0,56.65271,0,0,7.105427E-15,0,0,59.63443,56.65271,0,0,135.5509,196.7624,0,59.63443,-59.63443,228.5457,54.41554,0.1990298,62.31798,0,0,196.7624
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,51.68591,51.68591,0,0,0,51.68591,0,0,7.105427E-15,0,0,54.40622,51.68591,0,0,201.8114,137.128,0,54.40622,-54.40622,171.1965,40.761,0.1990298,56.8545,0,0,137.128
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,13.73628,13.73628,0,0,0,13.73628,124.4073,0,0,0,17.08893,14.45924,13.73628,0,0,262.2628,82.72174,2.62969,0,2.62969,173.6913,41.35498,0.1990223,15.1099,13.67114,0,99.81067
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,74.14961,74.14961,81,0,22.761,74.14961,47.73167,0,0,0,35.39285,0,0,6.850387,6.507867,259.6331,85.08846,41.90071,0,41.90071,213.4418,50.81937,0.1990662,81.56458,28.31428,81,120.4813
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,41.35339,41.35339,81,0,22.761,41.35339,167.2779,0,0,0,69.17507,0,0,39.64661,37.66428,217.7324,122.7991,106.8394,0,106.8394,314.7985,74.95187,0.1990057,45.48872,55.34006,81,191.9742
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.157903,4.157903,50.62539,0,15.07622,4.157903,1605.35,0,0,0,66.74889,0,0,46.46749,44.14412,110.893,218.9545,110.893,0,110.893,420.0009,100,0.1988105,4.573693,53.39911,81,285.7034
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,112.7481,112.7481,44.04808,0,13.41216,112.7481,89.42834,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988105,124.0229,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,28.79406,28.79406,0,0,0,28.79406,384.1419,80.30051,0,0,110.61,30.30953,28.79406,0,0,0,318.7582,0,0,0,420.0009,100,0.1988105,31.67346,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,44.99327,44.99327,0,0,0,44.99327,204.5806,44.68615,0,0,92.04749,47.36134,44.99327,0,0,0,318.7582,0,0,0,420.0009,100,0.1988105,49.4926,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,68.9424,68.9424,20.25,0,7.39125,68.9424,134.8513,41.71457,0,0,92.96973,51.25515,48.6924,0,0,0,318.7582,0,0,0,420.0009,100,0.1988105,75.83664,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,15.20673,15.20673,0,0,0,15.20673,446.4878,51.88911,0,0,67.8962,16.00709,15.20673,0,0,0,318.7582,0,0,0,420.0009,100,0.1988105,16.72741,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,156.9859,149.7,81,0,22.761,149.7,37.31174,0,7.285888,22.98448,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1988105,172.6845,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,54.58392,54.58392,0,0,0,54.58392,57.91612,0,0,0,31.61289,57.45676,54.58392,0,0,18.28901,302.2981,0,25.84387,-25.84387,375.4085,89.3828,0.1988105,60.04232,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,117.1483,117.1483,81,0,22.761,117.1483,4.078557,0,0,0,4.777959,38.05083,36.14828,0,0,47.00442,276.4543,0,33.27287,-33.27287,340.3358,81.03218,0.1988105,128.8631,3.822367,81,281.2322
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,52.66703,52.66703,0,0,0,52.66703,0,0,0,0,0,55.43898,52.66703,0,0,83.97427,243.1814,0,55.43898,-55.43898,281.898,67.11845,0.1988105,57.93373,0,0,243.1814
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.0508,51.0508,0,0,0,51.0508,0,0,7.105427E-15,0,0,53.73769,51.0508,0,0,145.5731,187.7424,0,53.73769,-53.73769,225.2535,53.63169,0.1988105,56.15588,0,0,187.7424
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56406,43.56406,0,0,0,43.56406,0,0,0,0,0,45.8569,43.56406,0,0,205.2817,134.0047,0,45.8569,-45.8569,176.9161,42.1228,0.1988105,47.92046,0,0,134.0047
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,26.3145,26.3145,0,0,0,26.3145,0,0,3.552714E-15,0,0,27.69947,26.3145,0,0,256.2338,88.14781,0,27.69947,-27.69947,147.7183,35.17096,0.1988105,28.94594,0,0,88.14781
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,21.17674,21.17674,0,0,0,21.17674,0,0,3.552714E-15,0,0,22.29131,21.17674,0,0,287.011,60.44834,0,22.29131,-22.29131,124.2212,29.57642,0.1988105,23.29441,0,0,60.44834
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.97185,49.97185,81,0,22.761,49.97185,0,0,0,0,0,0,0,31.02815,29.47674,311.7791,38.15704,29.47674,0,29.47674,152.1853,36.23452,0.1988518,54.96904,0,81,38.15704
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,25.6948,25.6948,81,0,22.761,25.6948,0,0,0,0,0,0,0,55.3052,52.53994,282.3024,64.6861,52.53994,0,52.53994,202.0291,48.10206,0.1989252,28.26428,0,81,64.6861
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,229.7624,111.972,68.7,0,68.7,267.2036,63.61978,0.1989392,0,0,81,111.972
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.90084,36.90084,81,0,22.761,36.90084,0,0,0,0,0,0,0,44.09916,41.8942,161.0624,173.802,41.8942,0,41.8942,306.9479,73.0827,0.1989977,40.59093,0,81,173.802
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,63.42342,63.42342,81,0,22.761,63.42342,0,0,0,0,0,0,0,17.57658,16.69775,119.1682,211.5068,16.69775,0,16.69775,322.7888,76.85432,0.1990209,69.76576,0,81,211.5068
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,41.81519,41.81519,81,0,22.761,41.81519,0,0,0,0,0,0,0,39.18481,37.22557,102.4705,226.5348,37.22557,0,37.22557,358.1041,85.2627,0.1990728,45.99672,0,81,226.5348
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,8.822638,8.822638,0,0,0,8.822638,0,0,0,0,0,9.286987,8.822638,0,0,65.24491,260.0378,0,9.286987,-9.286987,348.3147,82.93192,0.1990728,9.704902,0,0,260.0378
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,75.56378,250.7508,20.39708,0,20.39708,367.6651,87.53914,0.1990144,0,16.31767,0,271.1479
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,88.15257,88.15257,81,0,22.761,88.15257,54.55561,0,0,0,48.09217,7.529018,7.152567,0,0,55.1667,269.1082,40.56316,0,40.56316,406.1467,96.7014,0.1990541,96.96783,38.47374,81,317.2004
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,124.6158,124.6158,72.02192,0,20.48955,124.6158,56.14498,0,0,0,69.9655,55.36196,52.59386,0,0,14.60355,305.615,14.60355,0,14.60355,420.0009,100,0.1990683,137.0774,55.9724,81,375.5805
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,83.55007,83.55007,20.25,0,7.39125,83.55007,100.7835,17.57302,0,0,84.20468,66.63166,63.30008,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,91.90508,67.36374,81,402.9629
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,43.19873,43.19873,0,0,0,43.19873,190.8387,36.96753,0,0,82.43987,45.47234,43.19873,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,47.5186,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,133.036,133.036,64.33602,0,18.54501,133.036,71.02734,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,146.3396,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,17.32535,17.32535,0,0,0,17.32535,519.6937,71.80153,0,0,90.03873,18.23721,17.32535,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,19.05788,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,28.76231,28.76231,0,0,0,28.76231,354.1452,71.58422,0,0,101.8603,30.27612,28.76231,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,31.63854,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,65.00926,65.00926,20.25,0,7.39125,65.00926,89.53256,11.08944,0,0,58.20446,47.11502,44.75927,0,0,0,318.7582,0,0,0,420.0009,100,0.1990683,71.51019,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,50.79346,50.79346,0,0,0,50.79346,77.22358,0,0,0,39.22453,53.4668,50.79346,0,0,0,318.7582,0,14.24227,-14.24227,404.9882,96.42556,0.1990683,55.87281,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,148.1211,148.1211,81,0,22.761,148.1211,17.96214,0,0,13.23325,26.60572,70.65383,67.12114,0,0,15.82475,304.516,0,44.04811,-44.04811,358.5574,85.37064,0.1990683,162.9333,21.28458,81,331.1217
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,64.76709,260.4678,4.65492,0,4.65492,362.9734,86.42207,0.199055,0,3.723936,0,265.1228
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.39696,55.39696,0,0,0,55.39696,0,0,7.105427E-15,0,0,58.31259,55.39696,0,0,60.11217,264.6573,0,58.31259,-58.31259,301.5066,71.78713,0.199055,60.93666,0,0,264.6573
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.9039,206.3447,0,0,0,301.5066,71.78713,0.199055,0,0,0,206.3447
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,62.0809,62.0809,0,0,0,62.0809,0,0,0,0,0,65.34832,62.0809,0,0,124.9039,206.3447,0,65.34832,-65.34832,232.6234,55.38641,0.199055,68.28899,0,0,206.3447
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5132,140.9964,0,0,0,232.6234,55.38641,0.199055,0,0,0,140.9964
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.7793,35.7793,0,0,0,35.7793,0,0,7.105427E-15,0,0,37.66243,35.7793,0,0,197.5132,140.9964,0,37.66243,-37.66243,192.9237,45.93412,0.199055,39.35723,0,0,140.9964
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.98223,39.98223,0,0,0,39.98223,0,0,7.105427E-15,0,0,42.08656,39.98223,0,0,239.3603,103.3339,0,42.08656,-42.08656,148.5606,35.37149,0.199055,43.98046,0,0,103.3339
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,50.84781,50.84781,0,0,0,50.84781,0,0,7.105427E-15,0,0,53.52401,50.84781,0,0,286.1232,61.24738,0,53.52401,-53.52401,92.14131,21.93836,0.199055,55.93259,0,0,61.24738
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,19.182,19.182,81,0,22.761,19.182,0,0,0,0,0,0,0,61.818,58.7271,345.5943,7.723365,58.7271,0,58.7271,147.8547,35.20344,0.1991323,21.10019,0,81,7.723365
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.8672,60.57776,68.7,0,68.7,213.0293,50.72115,0.199146,0,0,81,60.57776
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.1672,122.4078,68.7,0,68.7,278.2038,66.23887,0.1991597,0,0,81,122.4078
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,18.75045,18.75045,81,0,22.761,18.75045,0,0,0,0,0,0,0,62.24955,59.13707,149.4672,184.2378,59.13707,0,59.13707,334.3062,79.59655,0.1992355,20.62549,0,81,184.2378
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,9.300704,9.300704,81,0,22.761,9.300704,0,0,0,0,0,0,0,71.6993,68.11433,90.33011,237.4611,68.11433,0,68.11433,398.9251,94.98198,0.1992856,10.23077,0,81,237.4611
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,66.67443,66.67443,81,0,22.761,66.67443,9.504323,0,0,0,6.336953,0,0,14.32557,13.60929,22.21578,298.764,19.94625,0,19.94625,417.8478,99.48737,0.1993106,73.34187,5.069562,81,305.101
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,21.62386,21.62386,0,0,0,21.62386,49.34089,0,0,0,10.66941,22.76196,21.62386,0,0,2.269534,316.7156,0,12.09255,-12.09255,405.1011,96.45245,0.1993106,23.78625,8.535525,0,327.385
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,7.939647,0,0,23.64535,0,0,0,0,15.7057,304.6231,15.7057,0,15.7057,420.0009,100,0.1992658,0,18.91628,0,328.2684
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,39.68246,0,0,39.68246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992658,0,31.74597,0,358.4407
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,25.26608,25.26608,0,0,0,25.26608,204.4707,25.06584,0,0,51.66171,26.59587,25.26608,0,0,0,318.7582,0,0,0,420.0009,100,0.1992658,27.79268,41.32937,0,370.4199
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992658,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992658,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,32.69591,32.69591,0,0,0,32.69591,66.96678,0,7.105427E-15,0,21.8954,34.41675,32.69591,0,0,0,318.7582,0,12.52135,-12.52135,406.8022,96.85747,0.1992658,35.9655,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,69.70963,69.70963,55.21768,0,16.23807,69.70963,41.84113,5.329071E-15,0,0,29.1673,15.25469,14.49195,0,0,13.91261,306.2369,13.91261,0,13.91261,420.0009,100,0.1992793,76.6806,23.33384,81,335.4042
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,131.4625,131.4625,81,0,22.761,131.4625,7.250307,0,0,0,9.531434,53.11842,50.46249,0,0,0,318.7582,0,43.58698,-43.58698,374.0561,89.06081,0.1992793,144.6087,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,52.30798,52.30798,0,0,0,52.30798,28.73017,0,0,0,15.02817,55.06103,52.30798,0,0,48.42998,275.1712,0,40.03286,-40.03286,331.8578,79.0136,0.1992793,57.53878,12.02254,0,290.1994
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,54.799,54.799,0,0,0,54.799,6.565158,0,7.105427E-15,0,3.597641,57.68316,54.799,0,0,92.91093,235.1384,0,54.08552,-54.08552,274.8466,65.43954,0.1992793,60.2789,2.878113,0,238.736
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,15.62801,15.62801,0,0,0,15.62801,0,0,3.552714E-15,0,0,16.45054,15.62801,0,0,153.006,181.0529,0,16.45054,-16.45054,257.5063,61.31089,0.1992793,17.19081,0,0,181.0529
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,12.47822,12.47822,0,0,0,12.47822,0,0,1.776357E-15,0,0,13.13497,12.47822,0,0,171.2843,164.6023,0,13.13497,-13.13497,243.6608,58.01435,0.1992793,13.72604,0,0,164.6023
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,70.91151,70.91151,81,0,22.761,70.91151,0,0,0,0,0,0,0,10.08849,9.584069,185.8787,151.4674,9.584069,0,9.584069,252.753,60.17917,0.1992925,78.00266,0,81,151.4674
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.27488,34.27488,81,0,22.761,34.27488,0,0,0,0,0,0,0,46.72512,44.38886,176.2947,160.093,44.38886,0,44.38886,294.864,70.20557,0.1993537,37.70237,0,81,160.093
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,22.48206,22.48206,81,0,22.761,22.48206,0,0,0,0,0,0,0,58.51794,55.59204,131.9058,200.043,55.59204,0,55.59204,347.6032,82.76251,0.1994303,24.73026,0,81,200.043
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,75.32023,75.32023,81,0,22.761,75.32023,0,0,0,0,0,0,0,5.67977,5.395782,76.31377,250.0758,5.395782,0,5.395782,352.7221,83.98129,0.1994377,82.85225,0,81,250.0758
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.91798,254.932,0,0,0,352.7221,83.98129,0.1994377,0,0,0,254.932
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.91798,254.932,0,0,0,352.7221,83.98129,0.1994377,0,0,0,254.932
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,62.45301,62.45301,0,0,0,62.45301,0,0,7.105427E-15,0,0,65.74001,62.45301,0,0,70.91798,254.932,0,65.74001,-65.74001,283.4261,67.48226,0.1994377,68.69832,0,0,254.932
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.9624,189.192,0,0,0,283.4261,67.48226,0.1994377,0,0,0,189.192
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.059667,2.059667,0,0,0,2.059667,0,0,4.440892E-16,0,0,2.168071,2.059667,0,0,143.9624,189.192,0,2.168071,-2.168071,281.1407,66.93813,0.1994377,2.265634,0,0,189.192
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,88.99337,88.99337,81,0,22.761,88.99337,0,0,0,0,0,8.41407,7.993366,0,0,146.3714,187.024,0,8.41407,-8.41407,272.2715,64.82642,0.1994377,97.8927,0,81,187.024
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,78.35791,78.35791,81,0,22.761,78.35791,15.81538,0,0,0,12.3926,0,0,2.642091,2.509986,155.7204,178.6099,14.90259,0,14.90259,286.4094,68.19257,0.1994531,86.1937,9.914081,81,191.0025
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,23.60393,23.60393,81,0,22.761,23.60393,169.9049,0,0,0,40.10423,0,0,57.39607,54.52626,140.8178,192.0222,94.63049,0,94.63049,376.1837,89.56738,0.1994275,25.96432,32.08338,81,232.1264
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,108.4507,108.4507,81,0,22.761,108.4507,44.78035,0,0,0,48.56461,28.89549,27.45071,0,0,46.1873,277.1897,19.66912,0,19.66912,394.8435,94.01016,0.1994465,119.2958,38.85168,81,325.7543
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,87.64958,87.64958,47.10232,0,14.18489,87.64958,78.9502,0,0,0,69.19952,42.68133,40.54726,0,0,26.51818,294.8918,26.51818,0,26.51818,420.0009,100,0.199472,96.41454,55.35961,81,364.0914
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,25.16673,25.16673,0,0,0,25.16673,266.8849,40.67492,0,0,67.16622,26.4913,25.16673,0,0,0,318.7582,0,0,0,420.0009,100,0.199472,27.68341,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,72.86978,72.86978,20.25,0,7.39125,72.86978,104.4463,20.72053,0,0,76.10978,55.38925,52.61979,0,0,0,318.7582,0,0,0,420.0009,100,0.199472,80.15676,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,153.7056,149.7,81,0,22.761,149.7,40.17043,0,4.00562,19.37618,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.199472,169.0762,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,98.39143,98.39143,42.67552,0,13.06491,98.39143,73.36248,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.199485,108.2306,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,66.34667,66.34667,20.25,0,7.39125,66.34667,108.5709,23.51035,0,0,72.03316,48.52281,46.09667,0,0,0,318.7582,0,0,0,420.0009,100,0.199485,72.98134,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,73.07392,73.07392,28.47518,0,9.47222,73.07392,64.2446,0,1.421085E-14,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.199485,80.38131,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,5.947378,5.947378,0,0,0,5.947378,329.6685,13.34624,0,0,19.60663,6.260398,5.947378,0,0,0,318.7582,0,0,0,420.0009,100,0.199485,6.542116,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,122.6731,122.6731,81,0,22.761,122.6731,3.732326,0,1.421085E-14,0,4.578559,43.8664,41.67308,0,0,0,318.7582,0,39.28784,-39.28784,378.5878,90.13978,0.199485,134.9404,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,26.67469,26.67469,0,0,0,26.67469,0,0,0,0,0,28.07862,26.67469,0,0,43.65315,279.4704,0,28.07862,-28.07862,348.9904,83.09277,0.199485,29.34216,0,0,279.4704
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,26.93789,26.93789,0,0,0,26.93789,0,0,3.552714E-15,0,0,28.35567,26.93789,0,0,74.85162,251.3918,0,28.35567,-28.35567,319.1009,75.97624,0.199485,29.63168,0,0,251.3918
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.78547,46.78547,0,0,0,46.78547,0,0,0,0,0,49.24786,46.78547,0,0,106.3579,223.0361,0,49.24786,-49.24786,267.1891,63.61631,0.199485,51.46401,0,0,223.0361
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,54.80082,54.80082,0,0,0,54.80082,0,0,7.105427E-15,0,0,57.68507,54.80082,0,0,161.0778,173.7882,0,57.68507,-57.68507,206.3837,49.13887,0.199485,60.2809,0,0,173.7882
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.00366,27.00366,0,0,0,27.00366,0,0,0,0,0,28.42491,27.00366,0,0,225.1723,116.1032,0,28.42491,-28.42491,176.4212,42.00496,0.199485,29.70403,0,0,116.1032
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,98.63128,98.63128,81,0,22.761,98.63128,0,0,0,0,0,18.55924,17.63128,0,0,256.7555,87.67825,0,18.55924,-18.55924,156.858,37.34707,0.199485,108.4944,0,81,87.67825
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,86.57992,86.57992,81,0,22.761,86.57992,0,0,0,0,0,5.873601,5.579921,0,0,277.3769,69.11901,0,5.873601,-5.873601,150.6667,35.87295,0.199485,95.23792,0,81,69.11901
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.87307,31.87307,81,0,22.761,31.87307,0,0,0,0,0,0,0,49.12693,46.67058,283.9031,63.24541,46.67058,0,46.67058,194.9423,46.41474,0.199549,35.06038,0,81,63.24541
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.11525,40.11525,81,0,22.761,40.11525,0,0,0,0,0,0,0,40.88475,38.84051,237.2325,105.2489,38.84051,0,38.84051,231.7896,55.1879,0.1996021,44.12678,0,81,105.2489
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,91.9081,91.9081,81,0,22.761,91.9081,0,0,0,0,0,11.48222,10.90811,0,0,198.392,140.2054,0,11.48222,-11.48222,219.6863,52.30616,0.1996021,101.0989,0,81,140.2054
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,7.645686,7.645686,79.96148,0,22.49825,7.645686,0,0,0,0,0,0,0,72.31579,68.7,211.1501,128.7232,68.7,0,68.7,284.8608,67.82388,0.1996457,8.410254,0,81,128.7232
