Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,76.37631,76.37631,81,0,22.761,76.37631,0,0,0,0,0,0,0,4.62369,4.392505,142.4501,190.5532,4.392505,0,4.392505,289.028,68.81604,0.1996517,84.01394,0,81,190.5532
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,138.0576,194.5064,89.16322,0,89.16322,373.6156,88.95592,0.1996069,0,16.37057,81,214.9697
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,58.74313,58.74313,0,0,0,58.74313,86.50834,7.105427E-15,0,0,50.81771,61.83488,58.74313,0,0,48.89434,274.7533,0,11.01717,-11.01717,362.0025,86.1909,0.1996069,64.61745,40.65417,0,325.571
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,14.8626,14.8626,0,0,0,14.8626,417.0833,0,0,0,61.98943,15.64484,14.8626,0,0,61.13564,263.7361,46.34459,0,46.34459,405.9688,96.65905,0.1994758,16.34886,49.59154,0,325.7256
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,135.5045,135.5045,66.80446,0,19.16953,135.5045,68.72938,6.024529,0,0,93.13137,72.31579,68.7,0,0,14.79105,305.4463,14.79105,0,14.79105,420.0009,100,0.199434,149.0549,74.5051,81,398.5776
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,12.17324,12.17324,0,0,0,12.17324,838.9805,89.31715,0,0,102.1311,12.81393,12.17324,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,13.39056,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,8.860565,8.860565,0,0,0,8.860565,1016.89,80.7753,0,0,90.10221,9.326911,8.860565,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,9.746622,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,104.7308,104.7308,36.03079,0,11.38379,104.7308,70.92787,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,115.2039,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,117.754,117.754,54.76745,0,16.12416,117.754,56.3052,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,129.5294,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,31.97407,31.97407,0,0,0,31.97407,136.2203,9.898272,0,0,43.55519,33.65692,31.97407,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,35.17148,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199434,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,23.87109,23.87109,0,0,0,23.87109,15.94675,0,0,0,3.806662,25.12746,23.87109,0,0,0,318.7582,0,21.3208,-21.3208,397.5267,94.64903,0.199434,26.2582,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,12.09492,12.09492,0,0,0,12.09492,0,0,0,0,0,12.7315,12.09492,0,0,23.68978,297.4374,0,12.7315,-12.7315,384.1066,91.45376,0.199434,13.30441,0,0,297.4374
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.83588,284.7059,0,0,0,384.1066,91.45376,0.199434,0,0,0,284.7059
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,12.17355,12.17355,0,0,0,12.17355,0,0,1.776357E-15,0,0,12.81426,12.17355,0,0,37.83588,284.7059,0,12.81426,-12.81426,370.5992,88.23772,0.199434,13.3909,0,0,284.7059
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,20.08655,20.08655,0,0,0,20.08655,0,0,3.552714E-15,0,0,21.14374,20.08655,0,0,52.07395,271.8917,0,21.14374,-21.14374,348.3117,82.93119,0.199434,22.09521,0,0,271.8917
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.78954,41.78954,0,0,0,41.78954,0,0,0,0,0,43.98899,41.78954,0,0,75.56699,250.7479,0,43.98899,-43.98899,301.9432,71.89111,0.199434,45.96849,0,0,250.7479
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,80.52761,80.52761,81,0,22.761,80.52761,0,0,0,0,0,0,0,0.4723915,0.4487719,124.4436,206.7589,0.4487719,0,0.4487719,302.369,71.99247,0.1994347,88.58037,0,81,206.7589
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.01302,47.01302,81,0,22.761,47.01302,0,0,0,0,0,0,0,33.98698,32.28764,123.9949,207.1628,32.28764,0,32.28764,332.9997,79.28548,0.1994788,51.71432,0,81,207.1628
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,11.80953,11.80953,81,0,22.761,11.80953,0,0,0,0,0,0,0,69.19047,65.73094,91.70724,236.2217,65.73094,0,65.73094,395.3576,94.13257,0.1995348,12.99049,0,81,236.2217
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,53.98907,53.98907,0,0,0,53.98907,0,0,0,0,0,56.8306,53.98907,0,0,25.9763,295.3795,0,56.8306,-56.8306,335.4529,79.86957,0.1995348,59.38797,0,0,295.3795
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,22.2178,22.2178,0,0,0,22.2178,0,0,3.552714E-15,0,0,23.38716,22.2178,0,0,89.12141,238.549,0,23.38716,-23.38716,310.8006,74,0.1995348,24.43958,0,0,238.549
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.80561,42.80561,0,0,0,42.80561,0,0,0,0,0,45.05854,42.80561,0,0,115.1071,215.1618,0,45.05854,-45.05854,263.3047,62.69148,0.1995348,47.08617,0,0,215.1618
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,15.98981,15.98981,0,0,0,15.98981,0,0,0,0,0,16.83138,15.98981,0,0,165.1722,170.1033,0,16.83138,-16.83138,245.5629,58.46725,0.1995348,17.58879,0,0,170.1033
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,86.41089,86.41089,81,0,22.761,86.41089,17.3054,0,0,0,14.95375,5.695671,5.410887,0,0,183.8737,153.2719,9.258075,0,9.258075,254.3459,60.55843,0.1995437,95.05198,11.963,81,168.2256
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,35.28043,35.28043,81,0,22.761,35.28043,41.99598,0,0,0,14.81636,0,0,45.71957,43.43359,174.6156,161.6042,58.24995,0,58.24995,309.6067,73.71572,0.199617,38.80848,11.85309,81,176.4205
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,82.80081,82.80081,81,0,22.761,82.80081,18.24803,0,0,0,15.10952,1.895588,1.800809,0,0,116.3657,214.0291,13.21393,0,13.21393,322.1425,76.70044,0.1996295,91.08089,12.08762,81,229.1386
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,68.81904,68.81904,81,0,22.761,68.81904,84.03323,0,0,0,57.83086,0,0,12.18096,11.57191,103.1517,225.9216,69.40277,0,69.40277,387.9838,92.3769,0.199675,75.70094,46.26469,81,283.7525
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,64.29791,64.29791,38.7585,0,12.0739,64.29791,94.29943,0,0,0,60.63256,26.88359,25.53941,0,0,33.74897,288.3842,33.74897,0,33.74897,420.0009,100,0.1996534,70.72771,48.50605,81,349.0167
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,42.99041,42.99041,0,0,0,42.99041,156.3189,21.94905,0,0,67.20211,45.25306,42.99041,0,0,0,318.7582,0,0,0,420.0009,100,0.1996534,47.28944,53.76168,0,385.9603
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,34.24491,34.24491,0,0,0,34.24491,267.8577,55.68034,0,0,91.72761,36.04727,34.24491,0,0,0,318.7582,0,0,0,420.0009,100,0.1996534,37.6694,73.38209,0,410.4858
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,20.25139,20.25139,0,0,0,20.25139,153.4599,9.760514,0,0,31.07776,21.31725,20.25139,0,0,0,318.7582,0,0,0,420.0009,100,0.1996534,22.27653,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,211.1713,149.7,81,0,22.761,149.7,8.468431,0,61.4713,82.58843,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1996534,232.2884,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,181.0754,149.7,81,0,22.761,149.7,11.63348,0,31.37542,49.48296,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1996534,199.183,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,33.71323,33.71323,81,0,22.761,33.71323,55.72446,0,0,0,18.78652,0,0,47.28677,44.92243,127.2656,204.2192,63.70895,0,63.70895,359.7057,85.64405,0.1997148,37.08456,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,58.19587,58.19587,0,0,0,58.19587,7.462718,0,0,0,4.342994,61.25881,58.19587,0,0,63.55662,261.5573,0,56.91582,-56.91582,299.7112,71.35966,0.1997148,64.01546,3.474395,0,265.9003
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.7964,204.6414,0,0,0,299.7112,71.35966,0.1997148,0,0,0,204.6414
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,83.39317,83.39317,81,0,22.761,83.39317,0,0,0,0,0,2.519123,2.393167,0,0,126.7964,204.6414,0,2.519123,-2.519123,297.0558,70.72743,0.1997148,91.73248,0,81,204.6414
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,155.3527,149.7,81,0,22.761,149.7,0,0,5.652741,21.18801,0,72.31579,68.7,0,0,129.5954,202.1223,0,72.31579,-72.31579,220.8283,52.57806,0.1997148,170.888,0,81,202.1223
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.57805,36.57805,81,0,22.761,36.57805,0,0,0,0,0,0,0,44.42195,42.20086,209.9463,129.8065,42.20086,0,42.20086,260.8635,62.11024,0.199772,40.23585,0,81,129.8065
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,51.79302,51.79302,81,0,22.761,51.79302,0,0,0,0,0,0,0,29.20698,27.74663,167.7455,167.7873,27.74663,0,27.74663,287.1863,68.37755,0.1998095,56.97232,0,81,167.7873
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,98.15443,98.15443,81,0,22.761,98.15443,0,0,0,0,0,18.05729,17.15443,0,0,139.9988,192.7593,0,18.05729,-18.05729,268.1522,63.84564,0.1998095,107.9699,0,81,192.7593
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.58186,26.58186,81,0,22.761,26.58186,0,0,0,0,0,0,0,54.41814,51.69723,160.0625,174.702,51.69723,0,51.69723,317.1965,75.52283,0.1998794,29.24005,0,81,174.702
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.3653,221.2295,68.7,0,68.7,382.3711,91.04055,0.1998921,0,0,81,221.2295
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,80.97184,80.97184,81,0,22.761,80.97184,0,0,0,0,0,0,0,0.02816331,0.02675515,39.66526,283.0595,0.02675515,0,0.02675515,382.3965,91.04659,0.1998922,89.06902,0,81,283.0595
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.81111,34.81111,0,0,0,34.81111,0,0,7.105427E-15,0,0,36.64328,34.81111,0,0,39.63851,283.0836,0,36.64328,-36.64328,343.7711,81.85008,0.1998922,38.29222,0,0,283.0836
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35326,246.4403,0,0,0,343.7711,81.85008,0.1998922,0,0,0,246.4403
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.35326,246.4403,0,0,0,343.7711,81.85008,0.1998922,0,0,0,246.4403
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,145.4332,145.4332,81,0,22.761,145.4332,7.77949,0,2.842171E-14,10.27657,11.31396,67.82447,64.43325,0,0,80.35326,246.4403,0,56.51051,-56.51051,284.2037,67.66742,0.1998922,159.9766,9.051171,81,257.7542
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,39.77788,39.77788,81,0,22.761,39.77788,54.09001,0,0,0,21.51586,0,0,41.22212,39.16101,143.1427,189.9298,60.67687,0,60.67687,341.7669,81.3729,0.1999617,43.75567,17.21269,81,211.4456
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,92.28552,92.28552,81,0,22.761,92.28552,38.03528,0,0,0,35.10106,11.8795,11.28553,0,0,82.46584,244.539,23.22156,0,23.22156,363.7968,86.61811,0.1999835,101.5141,28.08085,81,279.64
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,40.29362,40.29362,0,0,0,40.29362,150.5931,0,0,0,60.67941,42.41434,40.29362,0,0,59.24428,265.4384,18.26507,0,18.26507,381.1245,90.74376,0.1999323,44.32299,48.54353,0,326.1178
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,123.4452,123.4452,81,0,22.761,123.4452,44.88327,0,0,0,55.40625,44.67918,42.44522,0,0,40.97921,281.8769,10.72707,0,10.72707,391.3011,93.16675,0.1999424,135.7897,44.325,81,337.2832
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,58.02005,58.02005,0,0,0,58.02005,96.39526,0,0,0,55.92857,61.07373,58.02005,0,0,30.25214,291.5313,0,5.14516,-5.14516,385.8777,91.87545,0.1999424,63.82205,44.74286,0,347.4599
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,63.4231,63.4231,32.94031,0,10.6019,63.4231,107.305,0,0,0,68.05614,32.08715,30.4828,0,0,35.96899,286.3861,35.96899,0,35.96899,420.0009,100,0.1998915,69.76542,54.44492,81,354.4423
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,133.2492,133.2492,64.54924,0,18.59896,133.2492,57.69665,4.564561,0,0,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998915,146.5742,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,56.53323,56.53323,0,0,0,56.53323,96.27641,7.105427E-15,0,0,54.42816,59.50866,56.53323,0,0,0,318.7582,0,5.080501,-5.080501,414.6455,98.72493,0.1998915,62.18655,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,20.33917,0,0,25.98417,0,0,0,0,5.645001,313.6777,5.645001,0,5.645001,420.0009,100,0.1998757,0,20.78733,0,339.6619
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,63.18351,63.18351,49.50689,0,14.79324,63.18351,22.78512,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.1998757,69.50185,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,46.12558,46.12558,0,0,0,46.12558,7.672297,0,0,0,3.538891,48.55324,46.12558,0,0,0,318.7582,0,45.01435,-45.01435,372.5515,88.70258,0.1998757,50.73814,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,82.01897,82.01897,81,0,22.761,82.01897,0,0,0,0,0,1.072599,1.018969,0,0,50.01595,273.7439,0,1.072599,-1.072599,371.4209,88.43338,0.1998757,90.22086,0,81,273.7439
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,78.63678,78.63678,81,0,22.761,78.63678,0,0,0,0,0,0,0,2.363223,2.245062,51.20772,272.6713,2.245062,0,2.245062,373.5508,88.94048,0.1998787,86.50046,0,81,272.6713
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,74.41917,74.41917,81,0,22.761,74.41917,0,0,0,0,0,0,0,6.580835,6.251793,48.96266,274.6918,6.251793,0,6.251793,379.4818,90.35262,0.1998872,81.86108,0,81,274.6918
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,11.04944,11.04944,0,0,0,11.04944,0,0,1.776357E-15,0,0,11.63099,11.04944,0,0,42.71087,280.3185,0,11.63099,-11.63099,367.2216,87.43354,0.1998872,12.15439,0,0,280.3185
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,9.960101,9.960101,0,0,0,9.960101,0,0,0,0,0,10.48432,9.960101,0,0,55.63419,268.6874,0,10.48432,-10.48432,356.1702,84.80225,0.1998872,10.95611,0,0,268.6874
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.27113,47.27113,0,0,0,47.27113,0,0,0,0,0,49.75909,47.27113,0,0,67.28343,258.2031,0,49.75909,-49.75909,303.7195,72.31402,0.1998872,51.99825,0,0,258.2031
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,19.85015,19.85015,0,0,0,19.85015,0,0,3.552714E-15,0,0,20.89489,19.85015,0,0,122.5713,208.444,0,20.89489,-20.89489,281.6943,67.06995,0.1998872,21.83516,0,0,208.444
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.12214,26.12214,0,0,0,26.12214,0,0,3.552714E-15,0,0,27.49699,26.12214,0,0,145.7879,187.5491,0,27.49699,-27.49699,252.71,60.16892,0.1998872,28.73436,0,0,187.5491
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.24897,39.24897,0,0,0,39.24897,0,0,0,0,0,41.31471,39.24897,0,0,176.3401,160.0522,0,41.31471,-41.31471,209.1604,49.8,0.1998872,43.17387,0,0,160.0522
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.46137,25.46137,0,0,0,25.46137,0,0,3.552714E-15,0,0,26.80144,25.46137,0,0,222.2453,118.7374,0,26.80144,-26.80144,180.9092,43.07354,0.1998872,28.00751,0,0,118.7374
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,11.38285,11.38285,0,0,0,11.38285,0,0,0,0,0,11.98195,11.38285,0,0,252.0247,91.93601,0,11.98195,-11.98195,168.2791,40.06638,0.1998872,12.52114,0,0,91.93601
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.338,79.95406,0,0,0,168.2791,40.06638,0.1998872,0,0,0,79.95406
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,57.00738,57.00738,0,0,0,57.00738,26.39104,0,7.105427E-15,0,15.04484,60.00777,57.00738,0,0,265.338,79.95406,0,44.96293,-44.96293,120.8841,28.78186,0.1998872,62.70812,12.03587,0,94.9989
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,51.29031,51.29031,81,0,22.761,51.29031,71.35556,0,0,0,36.59849,0,0,29.70969,28.2242,315.2968,34.99113,64.82269,0,64.82269,182.3803,43.42379,0.1999449,56.41935,29.27879,81,71.58962
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,250.4741,93.33156,135.8158,0,135.8158,311.2265,74.10139,0.1997698,0,53.69265,81,160.4474
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,91.38535,91.38535,81,0,22.761,91.38535,107.6792,0,0,0,98.40305,10.93194,10.38535,0,0,114.6583,215.5658,87.47111,0,87.47111,394.2088,93.85906,0.1997547,100.5239,78.72244,81,313.9688
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.961774,5.961774,0,0,0,5.961774,1933.192,81.78982,0,0,115.2525,6.275552,5.961774,0,0,27.18716,294.2898,27.18716,0,27.18716,420.0009,100,0.1996789,6.557952,92.20202,0,409.5423
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,73.02061,73.02061,20.25,0,7.39125,73.02061,161.4805,62.36607,0,0,117.9141,55.54801,52.77061,0,0,0,318.7582,0,0,0,420.0009,100,0.1996789,80.32267,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,32.44273,32.44273,0,0,0,32.44273,379.5784,88.99534,0,0,123.1456,34.15024,32.44273,0,0,0,318.7582,0,0,0,420.0009,100,0.1996789,35.687,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,98.59911,98.59911,29.8991,0,9.832473,98.59911,112.1964,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996789,108.459,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,109.4997,109.4997,40.79971,0,12.59033,109.4997,84.16492,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996789,120.4497,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,7.822348,7.822348,0,0,0,7.822348,770.7238,52.05464,0,0,60.28869,8.23405,7.822348,0,0,0,318.7582,0,0,0,420.0009,100,0.1996789,8.604582,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,122.0335,122.0335,81,0,22.761,122.0335,17.61295,0,0,0,21.4937,43.19313,41.03348,0,0,0,318.7582,0,21.69944,-21.69944,397.1276,94.55401,0.1996789,134.2368,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,139.9074,139.9074,81,0,22.761,139.9074,2.459994,0,0,4.198178,3.441714,62.00783,58.90744,0,0,24.11049,297.0588,0,58.56611,-58.56611,335.3935,79.85544,0.1996789,153.8982,2.753371,81,300.5005
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,98.47767,98.47767,81,0,22.761,98.47767,0,0,0,0,0,18.39754,17.47766,0,0,89.18394,238.4927,0,18.39754,-18.39754,316.0008,75.23814,0.1996789,108.3254,0,81,238.4927
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.11872,37.11872,81,0,22.761,37.11872,0,0,0,0,0,0,0,43.88128,41.68722,109.6257,220.0951,41.68722,0,41.68722,355.5488,84.6543,0.1997349,40.83059,0,81,220.0951
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.93844,257.6136,0,0,0,355.5488,84.6543,0.1997349,0,0,0,257.6136
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,17.59946,17.59946,0,0,0,17.59946,0,0,3.552714E-15,0,0,18.52575,17.59946,0,0,67.93844,257.6136,0,18.52575,-18.52575,336.0209,80.00482,0.1997349,19.3594,0,0,257.6136
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,15.31675,15.31675,0,0,0,15.31675,0,0,1.776357E-15,0,0,16.12289,15.31675,0,0,88.5226,239.0879,0,16.12289,-16.12289,319.0259,75.9584,0.1997349,16.84842,0,0,239.0879
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,48.55225,48.55225,0,0,0,48.55225,0,0,0,0,0,51.10764,48.55225,0,0,106.4369,222.965,0,51.10764,-51.10764,265.1537,63.13171,0.1997349,53.40748,0,0,222.965
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.74841,41.74841,0,0,0,41.74841,0,0,0,0,0,43.94569,41.74841,0,0,163.2232,171.8574,0,43.94569,-43.94569,218.8309,52.10249,0.1997349,45.92325,0,0,171.8574
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.39934,25.39934,0,0,0,25.39934,0,0,3.552714E-15,0,0,26.73615,25.39934,0,0,212.0517,127.9117,0,26.73615,-26.73615,190.6485,45.39241,0.1997349,27.93927,0,0,127.9117
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.7586,101.1755,0,0,0,190.6485,45.39241,0.1997349,0,0,0,101.1755
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,96.04361,96.04361,81,0,22.761,96.04361,0,0,0,0,0,15.83538,15.04361,0,0,241.7586,101.1755,0,15.83538,-15.83538,173.9566,41.41815,0.1997349,105.648,0,81,101.1755
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.54626,27.54626,81,0,22.761,27.54626,0,0,0,0,0,0,0,53.45374,50.78106,259.3534,85.34013,50.78106,0,50.78106,222.1317,52.8884,0.199803,30.30088,0,81,85.34013
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,47.7298,47.7298,81,0,22.761,47.7298,0,0,0,0,0,0,0,33.2702,31.60669,208.5724,131.0431,31.60669,0,31.60669,252.1165,60.02761,0.1998453,52.50278,0,81,131.0431
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,55.65683,55.65683,81,0,22.761,55.65683,19.97233,0,0,0,11.11596,0,0,25.34318,24.07602,176.9657,159.4891,35.19198,0,35.19198,285.5025,67.97665,0.1998879,61.22251,8.892771,81,170.6051
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,9.674075,9.674075,81,0,22.761,9.674075,172.6575,0,0,0,16.70302,0,0,71.32593,67.75963,141.7737,191.1619,84.46265,0,84.46265,365.6308,87.05478,0.1998906,10.64148,13.36241,81,207.8649
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,57.31106,267.1783,36.71442,0,36.71442,400.4612,95.3477,0.1997886,0,29.37153,0,303.8927
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,95.37149,95.37149,81,0,22.761,95.37149,30.20767,0,0,0,28.80951,15.12789,14.37149,0,0,20.59664,300.2213,13.68162,0,13.68162,413.4407,98.43806,0.1998014,104.9086,23.04761,81,329.0308
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,47.08086,47.08086,0,0,0,47.08086,100.2995,0,0,0,47.22189,49.5588,47.08086,0,0,6.915019,312.5347,0,2.336914,-2.336914,410.9774,97.85155,0.1998014,51.78895,37.77751,0,359.7566
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,72.40501,72.40501,38.35233,0,11.97114,72.40501,62.64279,3.552714E-15,0,0,45.35652,35.84493,34.05268,0,0,9.511591,310.1978,9.511591,0,9.511591,420.0009,100,0.1998102,79.64552,36.28522,81,355.5543
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,11.21427,11.21427,0,0,0,11.21427,131.7306,2.968134,0,0,14.77262,11.80449,11.21427,0,0,0,318.7582,0,0,0,420.0009,100,0.1998102,12.33569,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,87.83167,87.83167,81,0,22.761,87.83167,6.354502,8.881784E-16,0,0,5.581265,7.191235,6.831673,0,0,0,318.7582,0,1.609969,-1.609969,418.3038,99.59594,0.1998102,96.61484,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,33.57368,33.57368,0,0,0,33.57368,56.02337,0,0,0,18.80911,35.34072,33.57368,0,0,1.788855,317.1483,0,16.53161,-16.53161,400.8779,95.44694,0.1998102,36.93106,15.04729,0,335.9574
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,6.844348,0,0,27.00166,0,0,0,0,20.15731,300.6166,20.15731,0,20.15731,420.0009,100,0.1997543,0,21.60133,0,327.6183
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,109.1629,109.1629,81,0,22.761,109.1629,18.39304,0,0,0,20.07837,29.64514,28.16288,0,0,0,318.7582,0,9.566765,-9.566765,409.9166,97.59899,0.1997543,120.0792,16.0627,81,338.8366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,53.23454,53.23454,0,0,0,53.23454,7.844006,0,0,0,4.175721,56.03636,53.23454,0,0,10.62974,309.1915,0,51.86064,-51.86064,355.2507,84.58333,0.1997543,58.55799,3.340576,0,313.3672
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,102.5465,102.5465,81,0,22.761,102.5465,0,0,0,0,0,22.6805,21.54648,0,0,68.25267,257.3308,0,22.6805,-22.6805,331.3433,78.89111,0.1997543,112.8011,0,81,257.3308
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.45322,234.6503,68.7,0,68.7,396.5179,94.40883,0.1997669,0,0,81,234.6503
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,24.34968,24.34968,0,0,0,24.34968,0,0,3.552714E-15,0,0,25.63124,24.34968,0,0,24.75323,296.4803,0,25.63124,-25.63124,369.5002,87.97605,0.1997669,26.78465,0,0,296.4803
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,112.0834,112.0834,81,0,22.761,112.0834,0,0,0,0,0,32.71933,31.08337,0,0,53.23239,270.8491,0,32.71933,-32.71933,335.011,79.76435,0.1997669,123.2917,0,81,270.8491
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,52.90191,52.90191,81,0,22.761,52.90191,0,0,0,0,0,0,0,28.0981,26.69319,89.5872,238.1297,26.69319,0,26.69319,360.3344,85.79372,0.1998026,58.19209,0,81,238.1297
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,75.37439,75.37439,81,0,22.761,75.37439,0,0,0,0,0,0,0,5.625607,5.344327,62.89401,262.1536,5.344327,0,5.344327,365.4044,87.00088,0.1998097,82.91183,0,81,262.1536
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.92738,47.92738,0,0,0,47.92738,0,0,7.105427E-15,0,0,50.44988,47.92738,0,0,57.54969,266.9635,0,50.44988,-50.44988,312.2256,74.33927,0.1998097,52.72012,0,0,266.9635
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,85.58584,85.58584,81,0,22.761,85.58584,0,0,0,0,0,4.827199,4.585839,0,0,113.6051,216.5136,0,4.827199,-4.827199,307.1373,73.12777,0.1998097,94.14442,0,81,216.5136
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,49.85876,49.85876,81,0,22.761,49.85876,0,0,0,0,0,0,0,31.14123,29.58417,118.9687,211.6864,29.58417,0,29.58417,335.2033,79.81014,0.1998491,54.84464,0,81,211.6864
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,76.2868,76.2868,81,0,22.761,76.2868,0,0,0,0,0,0,0,4.7132,4.47754,89.38448,238.3122,4.47754,0,4.47754,339.451,80.82151,0.1998551,83.91548,0,81,238.3122
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,15.85308,15.85308,0,0,0,15.85308,0,0,0,0,0,16.68745,15.85308,0,0,84.90694,242.342,0,16.68745,-16.68745,321.8609,76.6334,0.1998551,17.43839,0,0,242.342
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,84.8675,84.8675,81,0,22.761,84.8675,0,0,0,0,0,4.071053,3.8675,0,0,103.4486,225.6545,0,4.071053,-4.071053,317.5696,75.61167,0.1998551,93.35425,0,81,225.6545
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,21.07254,21.07254,81,0,22.761,21.07254,98.58233,0,0,0,20.77381,0,0,59.92746,56.93108,107.972,221.5835,77.70489,0,77.70489,391.287,93.16338,0.1998766,23.1798,16.61904,81,242.3573
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,84.79145,84.79145,69.68475,0,19.89824,84.79145,54.44989,0,0,0,46.16885,15.90179,15.1067,0,0,30.26706,291.5179,30.26706,0,30.26706,420.0009,100,0.1999047,93.27059,36.93508,81,337.6867
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.319773,4.319773,0,0,0,4.319773,1734.368,70.37364,0,0,74.92077,4.547129,4.319773,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,4.75175,59.93661,0,393.679
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,42.9758,42.9758,0,0,0,42.9758,217.8255,48.37457,0,0,93.61226,45.23768,42.9758,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,47.27338,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,137.1237,137.1237,68.42368,0,19.57919,137.1237,83.9058,42.73893,0,1.136042,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,150.836,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,37.45745,37.45745,0,0,0,37.45745,106.457,0.4471993,0,0,39.8761,39.4289,37.45745,0,0,0,318.7582,0,0,0,420.0009,100,0.1999047,41.2032,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,15.90212,15.90212,0,0,0,15.90212,84.35958,0,1.776357E-15,0,13.41496,16.73907,15.90212,0,0,0,318.7582,0,3.324112,-3.324112,416.4969,99.16573,0.1999047,17.49233,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,158.2687,149.7,81,0,22.761,149.7,2.657088,0,8.568684,24.39555,3.977661,72.31579,68.7,0,0,3.693458,315.4341,0,68.33813,-68.33813,344.4622,82.01465,0.1999047,174.0956,3.182129,81,319.4118
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,96.08252,96.08252,81,0,22.761,96.08252,0,0,0,0,0,15.87633,15.08252,0,0,79.62471,247.096,0,15.87633,-15.87633,327.7271,78.0301,0.1999047,105.6908,0,81,247.096
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,97.1442,97.1442,81,0,22.761,97.1442,0,0,0,0,0,16.99389,16.14419,0,0,97.26508,231.2197,0,16.99389,-16.99389,309.814,73.76508,0.1999047,106.8586,0,81,231.2197
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,85.49149,85.49149,81,0,22.761,85.49149,0,0,0,0,0,4.727879,4.491485,0,0,116.1472,214.2258,0,4.727879,-4.727879,304.8303,72.57851,0.1999047,94.04063,0,81,214.2258
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,39.06471,39.06471,81,0,22.761,39.06471,0,0,0,0,0,0,0,41.93529,39.83852,121.4004,209.4979,39.83852,0,39.83852,342.6245,81.5771,0.1999577,42.97118,0,81,209.4979
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.56185,245.3526,0,0,0,342.6245,81.5771,0.1999577,0,0,0,245.3526
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.56185,245.3526,0,0,0,342.6245,81.5771,0.1999577,0,0,0,245.3526
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.4207,38.4207,0,0,0,38.4207,0,0,7.105427E-15,0,0,40.44284,38.4207,0,0,81.56185,245.3526,0,40.44284,-40.44284,299.994,71.42699,0.1999577,42.26277,0,0,245.3526
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,82.98169,82.98169,81,0,22.761,82.98169,0,0,0,0,0,2.085988,1.981688,0,0,126.4983,204.9097,0,2.085988,-2.085988,297.7952,70.90347,0.1999577,91.27985,0,81,204.9097
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,54.5575,54.5575,81,0,22.761,54.5575,0,0,0,0,0,0,0,26.4425,25.12038,128.8161,202.8237,25.12038,0,25.12038,321.6264,76.57757,0.199991,60.01324,0,81,202.8237
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,65.62746,65.62746,81,0,22.761,65.62746,0,0,0,0,0,0,0,15.37253,14.60391,103.6957,225.4321,14.60391,0,14.60391,335.4809,79.87625,0.2000104,72.19022,0,81,225.4321
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,21.72523,21.72523,81,0,22.761,21.72523,0,0,0,0,0,0,0,59.27477,56.31104,89.09182,238.5756,56.31104,0,56.31104,388.9023,92.59559,0.2000851,23.89775,0,81,238.5756
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,102.8719,102.8719,81,0,22.761,102.8719,0,0,0,0,0,23.02306,21.8719,0,0,32.78078,289.2555,0,23.02306,-23.02306,364.6338,86.81741,0.2000851,113.1591,0,81,289.2555
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,10.16713,10.16713,0,0,0,10.16713,33.81473,0,1.776357E-15,0,3.437989,10.70225,10.16713,0,0,58.36196,266.2325,0,7.264257,-7.264257,356.9766,84.99426,0.2000851,11.18385,2.750391,0,269.6704
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,18.53083,18.53083,0,0,0,18.53083,32.91046,0,3.552714E-15,0,6.098581,19.50614,18.53083,0,0,66.43336,258.9682,0,13.40755,-13.40755,342.8438,81.62932,0.2000851,20.38391,4.878865,0,265.0668
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,35.88689,35.88689,0,0,0,35.88689,38.68333,0,7.105427E-15,0,13.88224,37.77567,35.88689,0,0,81.33064,245.5607,0,23.89343,-23.89343,317.6579,75.63269,0.2000851,39.47558,11.10579,0,259.4429
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,54.46685,54.46685,0,0,0,54.46685,19.993,0,7.105427E-15,0,10.88956,57.33353,54.46685,0,0,107.8789,221.6672,0,46.44397,-46.44397,268.7017,63.97646,0.2000851,59.91354,8.711648,0,232.5568
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,159.4833,175.2233,6.940847,0,6.940847,275.2863,65.54424,0.2000659,0,5.552678,0,182.1641
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,152.5425,181.47,15.41773,0,15.41773,289.9129,69.02674,0.2000232,0,12.33419,0,196.8877
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,36.23508,36.23508,0,0,0,36.23508,116.9011,0,0,0,42.3592,38.14219,36.23508,0,0,137.1247,195.346,4.21701,0,4.21701,293.9135,69.97927,0.2000116,39.85859,33.88736,0,237.7052
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,42.20694,42.20694,0,0,0,42.20694,70.94503,0,0,0,29.94373,44.42836,42.20694,0,0,132.9077,199.1413,0,14.48463,-14.48463,278.6454,66.344,0.2000116,46.42764,23.95498,0,229.085
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,160.6559,149.7,81,0,22.761,149.7,11.04232,0,10.95593,27.02152,16.53035,72.31579,68.7,0,0,149.0018,184.6566,0,55.78543,-55.78543,219.8424,52.34331,0.2000116,176.7215,13.22428,81,201.187
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,65.18945,65.18945,81,0,22.761,65.18945,19.77949,0,0,0,12.89414,0,0,15.81055,15.02002,210.9856,128.8712,27.91417,0,27.91417,246.3241,58.64847,0.2000434,71.7084,10.31531,81,141.7654
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,38.61606,38.61606,81,0,22.761,38.61606,37.3026,7.105427E-15,0,0,14.40479,0,0,42.38394,40.26474,183.0714,153.994,54.66954,0,54.66954,298.1881,70.99703,0.20011,42.47766,11.52384,81,168.3988
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,117.1424,117.1424,81,0,22.761,117.1424,3.391518,0,1.421085E-14,0,3.972905,38.04463,36.1424,0,0,128.4019,203.1965,0,34.07173,-34.07173,262.2734,62.44592,0.20011,128.8566,3.178324,81,207.1694
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,24.92735,24.92735,81,0,22.761,24.92735,0,0,0,0,0,0,0,56.07265,53.26902,166.2593,169.1248,53.26902,0,53.26902,312.8088,74.47814,0.2001804,27.42009,0,81,169.1248
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,44.93239,44.93239,81,0,22.761,44.93239,0,0,0,0,0,0,0,36.06761,34.26423,112.9903,217.0669,34.26423,0,34.26423,345.3147,82.21762,0.2002257,49.42562,0,81,217.0669
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,73.23911,73.23911,81,0,22.761,73.23911,0,0,0,0,0,0,0,7.760887,7.372842,78.72609,247.9047,7.372842,0,7.372842,352.3092,83.88297,0.2002354,80.56303,0,81,247.9047
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.35325,254.5403,0,0,0,352.3092,83.88297,0.2002354,0,0,0,254.5403
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.31947,39.31947,0,0,0,39.31947,0,0,7.105427E-15,0,0,41.38892,39.31947,0,0,71.35325,254.5403,0,41.38892,-41.38892,308.6815,73.49544,0.2002354,43.25142,0,0,254.5403
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,111.5813,111.5813,81,0,22.761,111.5813,0,0,0,0,0,32.19086,30.58132,0,0,117.3409,213.1514,0,32.19086,-32.19086,274.7493,65.41637,0.2002354,122.7395,0,81,213.1514
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,14.49891,14.49891,81,0,22.761,14.49891,0,0,0,0,0,0,0,66.50109,63.17603,153.1086,180.9605,63.17603,0,63.17603,334.6833,79.68636,0.2002964,15.9488,0,81,180.9605
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,70.92475,70.92475,81,0,22.761,70.92475,0,0,0,0,0,0,0,10.07524,9.571483,89.93253,237.8189,9.571483,0,9.571483,343.7636,81.84833,0.200309,78.01723,0,81,237.8189
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.64666,36.64666,0,0,0,36.64666,0,0,0,0,0,38.57543,36.64666,0,0,80.36105,246.4333,0,38.57543,-38.57543,303.1016,72.1669,0.200309,40.31133,0,0,246.4333
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,24.46577,24.46577,0,0,0,24.46577,0,0,3.552714E-15,0,0,25.75344,24.46577,0,0,123.2226,207.8578,0,25.75344,-25.75344,275.9551,65.70345,0.200309,26.91235,0,0,207.8578
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,19.59776,19.59776,0,0,0,19.59776,0,0,0,0,0,20.62922,19.59776,0,0,151.8376,182.1044,0,20.62922,-20.62922,254.21,60.52606,0.200309,21.55753,0,0,182.1044
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.7589,161.4752,0,0,0,254.21,60.52606,0.200309,0,0,0,161.4752
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,50.79709,50.79709,0,0,0,50.79709,1.840662,0,7.105427E-15,0,0.9350027,53.47062,50.79709,0,0,174.7589,161.4752,0,52.53562,-52.53562,198.8326,47.34099,0.200309,55.8768,0.7480022,0,162.4102
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,81.98147,81.98147,81,0,22.761,81.98147,11.39084,0,0,0,9.338375,1.033121,0.9814654,0,0,233.1318,108.9396,8.305254,0,8.305254,206.7116,49.21695,0.2003166,90.17961,7.4707,81,118.2779
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,80.92554,80.92554,81,0,22.761,80.92554,10.6026,0,0,0,8.580209,0,0,0.07446229,0.07073917,224.8266,116.4143,8.650948,0,8.650948,214.9186,51.171,0.2003246,89.01809,6.864167,81,124.9945
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,47.36576,47.36576,81,0,22.761,47.36576,56.30999,0,0,0,26.67166,0,0,33.63424,31.95252,216.1756,124.2001,58.62418,0,58.62418,270.5344,64.41283,0.2003911,52.10234,21.33733,81,150.8718
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,100.4158,100.4158,81,0,22.761,100.4158,22.2476,0,0,0,22.34011,20.43774,19.41585,0,0,157.5515,176.9619,1.902377,0,1.902377,272.3391,64.84253,0.2003929,110.4574,17.87209,81,199.302
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,155.6491,178.6741,75.37825,0,75.37825,343.8492,81.86871,0.2003864,0,5.342601,81,185.3523
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,21.36933,21.36933,0,0,0,21.36933,96.5335,3.552714E-15,0,0,20.62856,22.49403,21.36933,0,0,80.27083,246.5145,0,1.865468,-1.865468,341.8829,81.40052,0.2003864,23.50626,16.50285,0,267.143
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,37.29575,37.29575,0,0,0,37.29575,65.34066,0,0,0,24.36929,39.25868,37.29575,0,0,82.34357,244.649,0,14.8894,-14.8894,326.1881,77.66367,0.2003864,41.02532,19.49543,0,269.0183
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,67.87383,67.87383,81,0,22.761,67.87383,18.08782,0,0,0,12.27689,0,0,13.12618,12.46987,98.88734,229.7596,24.74676,0,24.74676,349.6649,83.25338,0.200414,74.6612,9.821514,81,242.0365
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,51.63419,51.63419,0,0,0,51.63419,40.38465,0,0,0,20.85229,54.35178,51.63419,0,0,74.14059,252.0317,0,33.49949,-33.49949,314.3533,74.84589,0.200414,56.79761,16.68183,0,272.884
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,58.37603,58.37603,0,0,0,58.37603,26.23775,0,7.105427E-15,0,15.31656,61.44845,58.37603,0,0,111.3622,218.5322,0,46.13189,-46.13189,265.726,63.26798,0.200414,64.21362,12.25324,0,233.8488
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,162.6199,172.4003,3.92023,0,3.92023,269.4451,64.15347,0.2004032,0,3.136184,0,176.3205
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,20.9869,20.9869,0,0,0,20.9869,0,0,3.552714E-15,0,0,22.09148,20.9869,0,0,158.6997,175.9285,0,22.09148,-22.09148,246.1587,58.60909,0.2004032,23.08559,0,0,175.9285
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,57.77065,57.77065,0,0,0,57.77065,0,0,7.105427E-15,0,0,60.81121,57.77065,0,0,183.2458,153.8371,0,60.81121,-60.81121,182.058,43.34706,0.2004032,63.54772,0,0,153.8371
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,96.77667,96.77667,81,0,22.761,96.77667,0,0,0,0,0,16.60702,15.77667,0,0,250.8138,93.02583,0,16.60702,-16.60702,164.5527,39.17913,0.2004032,106.4543,0,81,93.02583
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,82.17569,82.17569,81,0,22.761,82.17569,0,0,0,0,0,1.237566,1.175687,0,0,269.266,76.41881,0,1.237566,-1.237566,163.2482,38.86853,0.2004032,90.39326,0,81,76.41881
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.66763,45.66763,81,0,22.761,45.66763,0,0,0,0,0,0,0,35.33237,33.56575,270.6411,75.18124,33.56575,0,33.56575,195.0914,46.45024,0.2004473,50.2344,0,81,75.18124
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,237.0753,105.3904,68.7,0,68.7,260.266,61.96796,0.2004591,0,0,81,105.3904
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,18.83064,18.83064,81,0,22.761,18.83064,0,-7.105427E-15,0,0,0,0,0,62.16936,59.0609,168.3753,167.2204,59.0609,0,59.0609,316.2961,75.30843,0.2005309,20.7137,0,81,167.2204
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,15.1064,15.1064,81,0,22.761,15.1064,0,0,0,0,0,0,0,65.8936,62.59892,109.3144,220.3752,62.59892,0,62.59892,375.6826,89.44806,0.2005929,16.61704,0,81,220.3752
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,58.09544,58.09544,0,0,0,58.09544,0,0,7.105427E-15,0,0,61.1531,58.09544,0,0,46.71553,276.7143,0,61.1531,-61.1531,311.2216,74.10023,0.2005929,63.90499,0,0,276.7143
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.31253,29.31253,0,0,0,29.31253,0,0,3.552714E-15,0,0,30.8553,29.31253,0,0,114.6634,215.5612,0,30.8553,-30.8553,278.6972,66.35635,0.2005929,32.24379,0,0,215.5612
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.062243,3.062243,0,0,0,3.062243,0,0,4.440892E-16,0,0,3.223414,3.062243,0,0,148.9471,184.7059,0,3.223414,-3.223414,275.2995,65.54736,0.2005929,3.368467,0,0,184.7059
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,45.71442,45.71442,0,0,0,45.71442,0,0,0,0,0,48.12044,45.71442,0,0,152.5287,181.4824,0,48.12044,-48.12044,224.5761,53.47038,0.2005929,50.28586,0,0,181.4824
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,205.9958,133.362,20.60631,0,20.60631,244.1249,58.12487,0.2005363,0,16.48505,0,153.9683
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,185.3895,151.9077,33.23322,0,33.23322,275.6527,65.63147,0.2004451,0,26.58657,0,185.1409
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,19.05205,19.05205,0,0,0,19.05205,297.475,0,0,0,56.67509,20.05479,19.05205,0,0,152.1563,181.8176,36.6203,0,36.6203,310.3938,73.90314,0.2003447,20.95725,45.34007,0,238.4927
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,66.14062,66.14062,81,0,22.761,66.14062,116.7401,0,0,0,77.21262,0,0,14.85937,14.1164,115.536,214.7758,91.32903,0,91.32903,397.0361,94.53222,0.200328,72.75469,61.7701,81,291.9885
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,122.3718,122.3718,66.91029,0,19.1963,122.3718,67.48898,0,0,0,82.58748,58.38052,55.4615,0,0,24.20695,296.972,24.20695,0,24.20695,420.0009,100,0.2003126,134.609,66.06998,81,379.5594
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,8.865864,8.865864,0,0,0,8.865864,1227.223,99.4714,0,0,108.8039,9.332488,8.865864,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,9.75245,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,41.4806,41.4806,0,0,0,41.4806,210.7251,43.74627,0,0,87.41006,43.66379,41.4806,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,45.62866,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,98.88624,98.88624,39.76969,0,12.32973,98.88624,62.92883,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,108.7749,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,9.9606,9.9606,0,0,0,9.9606,263.2425,15.73569,0,0,26.22053,10.48484,9.9606,0,0,0,318.7582,0,0,0,420.0009,100,0.2003126,10.95666,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,114.0186,114.0186,81,0,22.761,114.0186,3.375226,7.105427E-15,0,0,3.848386,34.75644,33.01862,0,0,0,318.7582,0,30.90805,-30.90805,387.4209,92.24288,0.2003126,125.4205,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,9.536736,9.536736,0,0,0,9.536736,0,0,1.776357E-15,0,0,10.03867,9.536736,0,0,34.34228,287.8502,0,10.03867,-10.03867,376.8392,89.72344,0.2003126,10.49041,0,0,287.8502
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,16.11292,16.11292,0,0,0,16.11292,0,0,3.552714E-15,0,0,16.96097,16.11292,0,0,45.49636,277.8115,0,16.96097,-16.96097,358.9608,85.46668,0.2003126,17.72421,0,0,277.8115
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,13.66962,13.66962,0,0,0,13.66962,0,0,1.776357E-15,0,0,14.38907,13.66962,0,0,64.34188,260.8505,0,14.38907,-14.38907,343.7934,81.8554,0.2003126,15.03658,0,0,260.8505
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,73.88464,73.88464,81,0,22.761,73.88464,0,0,0,0,0,0,0,7.115356,6.759589,80.32973,246.4615,6.759589,0,6.759589,350.2061,83.38223,0.2003214,81.27311,0,81,246.4615
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.8893,38.8893,0,0,0,38.8893,0,0,7.105427E-15,0,0,40.9361,38.8893,0,0,73.57014,252.5451,0,40.9361,-40.9361,307.0556,73.10834,0.2003214,42.77823,0,0,252.5451
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.57743,27.57743,0,0,0,27.57743,0,0,0,0,0,29.02888,27.57743,0,0,119.0547,211.609,0,29.02888,-29.02888,276.4565,65.82285,0.2003214,30.33518,0,0,211.609
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,23.04932,23.04932,0,0,0,23.04932,0,0,0,0,0,24.26245,23.04932,0,0,151.309,182.5801,0,24.26245,-24.26245,250.8816,59.7336,0.2003214,25.35426,0,0,182.5801
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,35.80771,35.80771,0,0,0,35.80771,0,0,0,0,0,37.69233,35.80771,0,0,178.2673,158.3177,0,37.69233,-37.69233,211.1505,50.27382,0.2003214,39.38848,0,0,158.3177
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,90.99627,90.99627,81,0,22.761,90.99627,0,0,0,0,0,10.52239,9.996273,0,0,220.1476,120.6253,0,10.52239,-10.52239,200.0589,47.63297,0.2003214,100.0959,0,81,120.6253
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,61.79402,61.79402,81,0,22.761,61.79402,0,0,0,0,0,0,0,19.20598,18.24568,231.8392,110.103,18.24568,0,18.24568,217.3682,51.75424,0.2003452,67.97343,0,81,110.103
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.8698853,0.8698853,73.18568,0,20.78398,0.8698853,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,213.5935,126.5241,68.7,0,68.7,282.5428,67.27196,0.2003605,0.9568738,0,81,126.5241
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,53.05289,53.05289,81,0,22.761,53.05289,0,0,0,0,0,0,0,27.94711,26.54976,144.8935,188.3541,26.54976,0,26.54976,307.7301,73.26892,0.2003951,58.35818,0,81,188.3541
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,44.82482,44.82482,81,0,22.761,44.82482,40.59983,0,0,0,18.1988,0,0,36.17518,34.36642,118.3438,212.2488,52.56522,0,52.56522,357.5978,85.14217,0.2004563,49.3073,14.55904,81,230.4476
