Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,65.77854,259.5576,32.3912,0,32.3912,388.3268,92.45859,0.2003679,0,25.91296,0,291.9487
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,24.57075,24.57075,0,0,0,24.57075,150.7069,0,0,0,37.02982,25.86395,24.57075,0,0,33.38734,288.7096,11.16587,0,11.16587,398.9197,94.98069,0.2003374,27.02783,29.62385,0,325.7394
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.320617,1.320617,0,0,0,1.320617,4137.054,31.02303,0,0,54.63462,1.390123,1.320617,0,0,22.22147,298.7589,22.22147,0,22.22147,420.0009,100,0.2002768,1.452678,43.7077,0,353.3935
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,23.32977,23.32977,0,0,0,23.32977,306.8299,47.02507,0,0,71.58273,24.55765,23.32977,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,25.66275,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,93.43191,93.43191,55.06826,0,16.20027,93.43191,43.22162,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,102.7751,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,152.6968,149.7,81,0,22.761,149.7,49.18263,1.310605,2.996794,18.26647,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,167.9665,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,67.95679,67.95679,20.25,0,7.39125,67.95679,74.19412,0.2022715,0,0,50.41994,50.21767,47.70678,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,74.75246,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,67.14223,67.14223,63.65174,0,18.37189,67.14223,5.472263,0,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,73.85646,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,76.00382,76.00382,76.00382,0,21.49697,76.00382,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2002768,83.6042,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.79882,34.79882,0,0,0,34.79882,0,0,7.105427E-15,0,0,36.63034,34.79882,0,0,0,318.7582,0,36.63034,-36.63034,381.3891,90.80674,0.2002768,38.27871,0,0,318.7582
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,102.5914,102.5914,81,0,22.761,102.5914,0,0,0,0,0,22.72778,21.59139,0,0,40.70038,282.1279,0,22.72778,-22.72778,357.4319,85.10266,0.2002768,112.8505,0,81,282.1279
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,70.8083,70.8083,81,0,22.761,70.8083,0,0,0,0,0,0,0,10.1917,9.682119,65.95347,259.4001,9.682119,0,9.682119,366.6172,87.28963,0.2002894,77.88912,0,81,259.4001
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,82.10141,82.10141,81,0,22.761,82.10141,0,0,0,0,0,1.159378,1.101409,0,0,56.27135,268.114,0,1.159378,-1.159378,365.3951,86.99865,0.2002894,90.31155,0,81,268.114
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,16.1449,16.1449,0,0,0,16.1449,0,0,0,0,0,16.99463,16.1449,0,0,57.55954,266.9546,0,16.99463,-16.99463,347.4811,82.73344,0.2002894,17.75939,0,0,266.9546
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,12.59427,12.59427,0,0,0,12.59427,0,0,1.776357E-15,0,0,13.25712,12.59427,0,0,76.44247,249.96,0,13.25712,-13.25712,333.5069,79.40625,0.2002894,13.85369,0,0,249.96
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.17261,236.7029,0,0,0,333.5069,79.40625,0.2002894,0,0,0,236.7029
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,58.43577,58.43577,0,0,0,58.43577,0,0,0,0,0,61.51133,58.43577,0,0,91.17261,236.7029,0,61.51133,-61.51133,268.6683,63.96851,0.2002894,64.27934,0,0,236.7029
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,64.99676,64.99676,81,0,22.761,64.99676,0,0,0,0,0,0,0,16.00324,15.20308,159.5185,175.1915,15.20308,0,15.20308,283.0912,67.40253,0.2003092,71.49644,0,81,175.1915
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,55.23145,55.23145,81,0,22.761,55.23145,0,0,0,0,0,0,0,25.76855,24.48012,144.3155,188.8743,24.48012,0,24.48012,306.3151,72.93201,0.200341,60.75459,0,81,188.8743
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.6302,27.6302,81,0,22.761,27.6302,0,0,0,0,0,0,0,53.3698,50.70131,119.8353,210.9064,50.70131,0,50.70131,354.4146,84.38425,0.2004069,30.39322,0,81,210.9064
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,140.3391,140.3391,81,0,22.761,140.3391,9.799224,0,0,4.672958,13.75214,62.46216,59.33905,0,0,69.13402,256.5376,0,48.71002,-48.71002,303.0697,72.1593,0.2004069,154.373,11.00171,81,270.2897
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,29.20486,29.20486,81,0,22.761,29.20486,128.9814,0,0,0,37.66885,0,0,51.79514,49.20538,123.2563,207.8276,86.87424,0,86.87424,385.4858,91.78215,0.2004024,32.12534,30.13508,81,245.4964
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,13.86697,13.86697,0,0,0,13.86697,319.7463,0,0,0,44.33913,14.59681,13.86697,0,0,36.38203,286.0144,29.74232,0,29.74232,413.7019,98.50024,0.2003215,15.25367,35.47131,0,330.3535
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,43.68313,0,0,50.32284,0,0,0,0,6.639709,312.7825,6.639709,0,6.639709,420.0009,100,0.2003035,0,40.25827,0,363.1053
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,105.1451,105.1451,36.44506,0,11.4886,105.1451,85.53048,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003035,115.6596,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2003035,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,112.866,112.866,44.16603,0,13.44201,112.866,79.43913,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2003035,124.1526,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,20.64369,20.64369,0,0,0,20.64369,288.9812,37.92617,0,0,59.65637,21.7302,20.64369,0,0,0,318.7582,0,0,0,420.0009,100,0.2003035,22.70806,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,36.8568,36.8568,0,0,0,36.8568,62.0934,0,7.105427E-15,0,22.88564,38.79663,36.8568,0,0,0,318.7582,0,15.91099,-15.91099,403.2292,96.00676,0.2003035,40.54248,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,49.58774,49.58774,0,0,0,49.58774,12.05191,0,0,0,5.976269,52.19762,49.58774,0,0,17.67888,302.8472,0,46.22136,-46.22136,354.5076,84.4064,0.2003035,54.54652,4.781015,0,308.8235
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,7.663595,7.663595,0,0,0,7.663595,106.85,0,0,0,8.188553,8.066942,7.663595,0,0,69.03594,256.6259,0.1216109,0,0.1216109,354.623,84.43387,0.2003031,8.429955,6.550842,0,264.8144
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,130.4918,130.4918,81,0,22.761,130.4918,0.8661176,7.105427E-15,0,0,1.130212,52.09661,49.49178,0,0,68.91433,256.7353,0,50.9664,-50.9664,300.8997,71.64263,0.2003031,143.541,0.9041698,81,257.8655
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.13529,51.13529,81,0,22.761,51.13529,0,0,0,0,0,0,0,29.86471,28.37147,125.5437,205.7689,28.37147,0,28.37147,327.8152,78.05109,0.2003399,56.24882,0,81,205.7689
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,135.1802,135.1802,81,0,22.761,135.1802,0,0,0,0,0,57.03176,54.18018,0,0,97.17219,231.3033,0,57.03176,-57.03176,267.6985,63.7376,0.2003399,148.6982,0,81,231.3033
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.27668,38.27668,81,0,22.761,38.27668,0,0,0,0,0,0,0,42.72332,40.58715,160.5408,174.2715,40.58715,0,40.58715,306.2028,72.90528,0.2003925,42.10435,0,81,174.2715
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,89.66481,89.66481,81,0,22.761,89.66481,0,0,0,0,0,9.120854,8.664811,0,0,119.9537,210.7999,0,9.120854,-9.120854,296.5886,70.61619,0.2003925,98.63129,0,81,210.7999
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,55.34529,55.34529,81,0,22.761,55.34529,0,0,0,0,0,0,0,25.6547,24.37197,130.088,201.6791,24.37197,0,24.37197,319.7098,76.12124,0.2004241,60.87983,0,81,201.6791
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,67.67609,67.67609,81,0,22.761,67.67609,0,0,0,0,0,0,0,13.32391,12.65771,105.716,223.6138,12.65771,0,12.65771,331.718,78.98032,0.2004405,74.4437,0,81,223.6138
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,20.82841,20.82841,81,0,22.761,20.82841,0,0,0,0,0,0,0,60.17159,57.16301,93.05827,235.0058,57.16301,0,57.16301,385.9476,91.89211,0.2005144,22.91125,0,81,235.0058
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.89526,286.4525,0,0,0,385.9476,91.89211,0.2005144,0,0,0,286.4525
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.698223,2.698223,0,0,0,2.698223,0,0,4.440892E-16,0,0,2.840235,2.698223,0,0,35.89526,286.4525,0,2.840235,-2.840235,382.9537,91.17928,0.2005144,2.968045,0,0,286.4525
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.15092,44.15092,0,0,0,44.15092,0,0,0,0,0,46.47466,44.15092,0,0,39.05107,283.6122,0,46.47466,-46.47466,333.9651,79.51535,0.2005144,48.56602,0,0,283.6122
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.0854,44.0854,0,0,0,44.0854,0,0,7.105427E-15,0,0,46.40568,44.0854,0,0,90.68958,237.1376,0,46.40568,-46.40568,285.0493,67.86874,0.2005144,48.49393,0,0,237.1376
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.653023,1.653023,0,0,0,1.653023,0,0,2.220446E-16,0,0,1.740025,1.653023,0,0,142.2514,190.7319,0,1.740025,-1.740025,283.2151,67.43204,0.2005144,1.818326,0,0,190.7319
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,37.99242,37.99242,0,0,0,37.99242,60.0208,0,7.105427E-15,0,22.80336,39.99202,37.99242,0,0,144.1848,188.9919,0,17.18867,-17.18867,265.0967,63.11813,0.2005144,41.79166,18.24269,0,211.7953
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,34.2998,34.2998,0,0,0,34.2998,130.0427,0,0,0,44.60438,36.10505,34.2998,0,0,163.2833,171.8032,8.499328,0,8.499328,273.1599,65.03793,0.2004913,37.72977,35.6835,0,216.4076
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,44.14205,44.14205,0,0,0,44.14205,109.0933,0,0,0,48.15601,46.46532,44.14205,0,0,154.784,179.4526,1.690693,0,1.690693,274.7638,65.41982,0.2004867,48.55626,38.52481,0,227.6086
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,153.0933,180.9742,41.14595,0,41.14595,313.7982,74.71372,0.2003751,0,32.91676,0,222.1202
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,24.67013,24.67013,0,0,0,24.67013,284.4519,0,0,0,70.17466,25.96856,24.67013,0,0,111.9474,218.0056,44.2061,0,44.2061,355.7358,84.69884,0.2002552,27.13715,56.13973,0,288.1803
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,34.01076,34.01076,0,0,0,34.01076,164.5789,0,0,0,55.97453,35.8008,34.01076,0,0,67.74126,257.7911,20.17373,0,20.17373,374.8743,89.25562,0.2002006,37.41183,44.77963,0,313.7656
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,16.03576,16.03576,0,0,0,16.03576,392.2768,0,0,0,62.90458,16.87975,16.03576,0,0,47.56752,275.9474,46.02483,0,46.02483,418.5373,99.65154,0.2000761,17.63934,50.32366,0,338.8521
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,57.57409,57.57409,0,0,0,57.57409,91.57695,0,0,0,52.72459,60.60431,57.57409,0,0,1.542692,317.3698,0,7.879712,-7.879712,410.2314,97.67394,0.2000761,63.3315,42.17968,0,370.0944
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,30.18405,30.18405,0,0,0,30.18405,240.9217,30.64931,0,0,72.71992,31.77268,30.18405,0,0,10.29793,309.4901,10.29793,0,10.29793,420.0009,100,0.2000483,33.20245,58.17594,0,382.21
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,22.27079,22.27079,0,0,0,22.27079,152.9479,10.61976,0,0,34.06269,23.44293,22.27079,0,0,0,318.7582,0,0,0,420.0009,100,0.2000483,24.49786,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000483,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000483,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,85.51224,85.51224,81,0,22.761,85.51224,0,0,0,0,0,4.749723,4.512237,0,0,0,318.7582,0,4.749723,-4.749723,414.9942,98.80795,0.2000483,94.06346,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,75.32976,75.32976,80.88499,0,22.7319,75.32976,0,0,0,0,0,0,0,5.555232,5.27747,5.27747,314.0085,5.27747,0,5.27747,420.0009,100,0.2000551,82.86274,0,81,314.0085
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,24.05392,24.05392,0,0,0,24.05392,0,0,0,0,0,25.31991,24.05392,0,0,0,318.7582,0,25.31991,-25.31991,393.3113,93.64536,0.2000551,26.45931,0,0,318.7582
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.90001,47.90001,0,0,0,47.90001,0,0,7.105427E-15,0,0,50.42107,47.90001,0,0,28.13324,293.4383,0,50.42107,-50.42107,340.1628,80.99099,0.2000551,52.69001,0,0,293.4383
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,37.93716,37.93716,0,0,0,37.93716,0,0,7.105427E-15,0,0,39.93385,37.93716,0,0,84.15665,243.0172,0,39.93385,-39.93385,298.0689,70.96864,0.2000551,41.73087,0,0,243.0172
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,51.38241,51.38241,0,0,0,51.38241,0,0,7.105427E-15,0,0,54.08675,51.38241,0,0,128.5276,203.0834,0,54.08675,-54.08675,241.0564,57.39427,0.2000551,56.52065,0,0,203.0834
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.39905,32.39905,0,0,0,32.39905,0,0,7.105427E-15,0,0,34.10427,32.39905,0,0,188.624,148.9966,0,34.10427,-34.10427,205.1074,48.83499,0.2000551,35.63896,0,0,148.9966
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.80303,42.80303,0,0,0,42.80303,0,0,0,0,0,45.05582,42.80303,0,0,226.5176,114.8924,0,45.05582,-45.05582,157.6144,37.52716,0.2000551,47.08333,0,0,114.8924
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,8.452845,8.452845,0,0,0,8.452845,0,0,0,0,0,8.897732,8.452845,0,0,276.5796,69.83656,0,8.897732,-8.897732,148.2353,35.29406,0.2000551,9.298129,0,0,69.83656
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,78.15821,78.15821,81,0,22.761,78.15821,0,0,0,0,0,0,0,2.841787,2.699698,286.466,60.93883,2.699698,0,2.699698,150.7965,35.90385,0.2000586,85.97404,0,81,60.93883
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.180123,3.180123,75.49591,0,21.36847,3.180123,0,0,0,0,0,0,0,72.31579,68.7,283.7663,63.36856,68.7,0,68.7,215.971,51.42157,0.2000827,3.498135,0,81,63.36856
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,215.0663,125.1986,69.87455,0,69.87455,282.2599,67.20459,0.2000915,0,0.9396383,81,126.3731
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,16.70997,16.70997,81,0,22.761,16.70997,54.65003,0,0,0,9.132002,0,0,64.29003,61.07553,145.1917,188.0856,70.20753,0,70.20753,348.8646,83.06283,0.2001324,18.38096,7.305601,81,197.2177
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,68.05828,68.05828,81,0,22.761,68.05828,12.92788,0,0,0,8.798492,0,0,12.94172,12.29463,74.98421,251.2724,21.09312,0,21.09312,368.8753,87.82727,0.2001561,74.86411,7.038794,81,260.0709
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,146.9939,146.9939,81,0,22.761,146.9939,6.166511,0,0,11.99332,9.064397,69.46729,65.99393,0,0,53.89109,270.2563,0,60.4029,-60.4029,305.205,72.66772,0.2001561,161.6933,7.251518,81,279.3206
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,66.94339,66.94339,81,0,22.761,66.94339,37.29292,0,0,0,24.96514,0,0,14.05661,13.35378,121.0054,209.8533,38.31892,0,38.31892,341.5575,81.32306,0.2001958,73.63773,19.97211,81,234.8185
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,21.24618,21.24618,0,0,0,21.24618,158.8493,0,0,0,33.74941,22.3644,21.24618,0,0,82.6865,244.3404,11.385,0,11.385,352.3583,83.89467,0.2001652,23.3708,26.99953,0,278.0898
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,12.46532,12.46532,0,0,0,12.46532,288.9926,0,0,0,36.02384,13.12138,12.46532,0,0,71.3015,254.5869,22.90245,0,22.90245,374.0855,89.06779,0.2001035,13.71185,28.81907,0,290.6107
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,50.60774,50.60774,0,0,0,50.60774,31.64043,0,7.105427E-15,0,16.01251,53.27131,50.60774,0,0,48.39904,275.1991,0,37.2588,-37.2588,334.8112,79.7168,0.2001035,55.66851,12.81001,0,291.2116
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.161369,1.161369,0,0,0,1.161369,2651.451,0,0,0,30.79313,1.222494,1.161369,0,0,89.79771,237.9403,29.57064,0,29.57064,362.8644,86.39612,0.2000239,1.277506,24.6345,0,268.7334
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,38.09755,38.09755,0,0,0,38.09755,69.72892,0,7.105427E-15,0,26.56501,40.10268,38.09755,0,0,60.22707,264.5539,0,13.53767,-13.53767,348.5945,82.99851,0.2000239,41.90731,21.25201,0,291.1189
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,16.06558,16.06558,0,0,0,16.06558,90.76083,0,0,0,14.58125,16.91113,16.06558,0,0,75.26893,251.0162,0,2.329884,-2.329884,346.1385,82.41377,0.2000239,17.67214,11.665,0,265.5974
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,10.8363,10.8363,0,0,0,10.8363,124.8833,0,0,0,13.53273,11.40663,10.8363,0,0,77.85769,248.6863,2.126096,0,2.126096,348.1555,82.89401,0.2000182,11.91993,10.82618,0,262.219
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,66.23217,66.23217,81,0,22.761,66.23217,5.208985,0,0,0,3.450024,0,0,14.76783,14.02944,75.73159,250.5998,17.47946,0,17.47946,364.738,86.84221,0.2000394,72.85538,2.760019,81,254.0498
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.051023,6.051023,0,0,0,6.051023,0,0,8.881784E-16,0,0,6.369498,6.051023,0,0,58.25213,266.3313,0,6.369498,-6.369498,358.024,85.24363,0.2000394,6.656125,0,0,266.3313
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.92643,46.92643,0,0,0,46.92643,0,0,7.105427E-15,0,0,49.39624,46.92643,0,0,65.32935,259.9618,0,49.39624,-49.39624,305.9557,72.84647,0.2000394,51.61908,0,0,259.9618
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,61.19463,61.19463,0,0,0,61.19463,0,0,7.105427E-15,0,0,64.4154,61.19463,0,0,120.2141,210.5656,0,64.4154,-64.4154,238.056,56.67988,0.2000394,67.31409,0,0,210.5656
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.5113,43.5113,0,0,0,43.5113,0,0,7.105427E-15,0,0,45.80136,43.5113,0,0,191.7867,146.1502,0,45.80136,-45.80136,189.7771,45.18493,0.2000394,47.86242,0,0,146.1502
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,83.29743,83.29743,81,0,22.761,83.29743,0,0,0,0,0,2.418348,2.297431,0,0,242.6771,100.3488,0,2.418348,-2.418348,187.2279,44.57799,0.2000394,91.62717,0,81,100.3488
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,245.3642,97.93045,68.7,0,68.7,252.4025,60.09571,0.2000514,0,0,81,97.93045
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,103.5306,103.5306,81,0,22.761,103.5306,0,0,0,0,0,23.71647,22.53065,0,0,176.6642,159.7605,0,23.71647,-23.71647,227.4031,54.14349,0.2000514,113.8837,0,81,159.7605
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,75.88978,75.88978,81,0,22.761,75.88978,0,0,0,0,0,0,0,5.110219,4.854707,203.0158,136.044,4.854707,0,4.854707,232.0087,55.24006,0.2000576,83.47876,0,81,136.044
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.39535,44.39535,81,0,22.761,44.39535,0,0,0,0,0,0,0,36.60465,34.77442,198.1611,140.4132,34.77442,0,34.77442,264.9986,63.09478,0.2001024,48.83488,0,81,140.4132
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,75.15247,75.15247,81,0,22.761,75.15247,0,0,0,0,0,0,0,5.847524,5.555148,163.3867,171.7102,5.555148,0,5.555148,270.2687,64.34956,0.2001095,82.66772,0,81,171.7102
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,61.12909,61.12909,81,0,22.761,61.12909,0,0,0,0,0,0,0,19.87091,18.87737,157.8316,176.7098,18.87737,0,18.87737,288.1773,68.61351,0.2001338,67.242,0,81,176.7098
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,31.01442,31.01442,81,0,22.761,31.01442,3.47725,7.105427E-15,0,0,1.078449,0,0,49.98558,47.4863,138.9542,193.6994,48.56475,0,48.56475,334.2499,79.58315,0.2001958,34.11586,0.8627592,81,194.7779
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,61.44394,61.44394,81,0,22.761,61.44394,11.52323,0,0,0,7.080329,0,0,19.55606,18.57825,90.38944,237.4077,25.65858,0,25.65858,358.5918,85.37882,0.200226,67.58834,5.664264,81,244.4881
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,132.5024,132.5024,81,0,22.761,132.5024,11.62036,0,0,0,15.39727,54.2131,51.50244,0,0,64.73086,260.5005,0,38.81583,-38.81583,317.6763,75.63705,0.200226,145.7527,12.31781,81,275.8977
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,82.48487,82.48487,81,0,22.761,82.48487,61.99513,0,0,0,51.1366,1.56302,1.484869,0,0,107.8596,221.6846,49.57358,0,49.57358,364.7059,86.83456,0.2002704,90.73335,40.90928,81,272.8212
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,155.6488,149.7,81,0,22.761,149.7,29.14708,0,5.948844,21.51373,43.63317,72.31579,68.7,0,0,58.28598,266.3008,0,28.68261,-28.68261,334.4718,79.63598,0.2002704,171.2137,34.90654,81,309.934
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,31.26364,31.26364,81,0,22.761,31.26364,33.62086,0,0,0,10.51111,0,0,49.73636,47.24954,90.15555,237.6182,57.76064,0,57.76064,389.2683,92.68275,0.2003403,34.39001,8.408885,81,248.1293
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,46.6978,46.6978,0,0,0,46.6978,50.77498,0,7.105427E-15,0,23.7108,49.15557,46.6978,0,0,32.39491,289.6028,0,25.44478,-25.44478,362.4472,86.29678,0.2003403,51.36757,18.96864,0,313.3136
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,65.29055,65.29055,81,0,22.761,65.29055,54.26651,0,0,0,35.4309,0,0,15.70945,14.92398,60.66688,264.158,50.35489,0,50.35489,410.218,97.67076,0.200391,71.8196,28.34472,81,299.5889
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,57.90607,57.90607,0,0,0,57.90607,66.1535,0,7.105427E-15,0,38.30689,60.95376,57.90607,0,0,10.31199,309.4774,0,22.64687,-22.64687,386.3461,91.98699,0.200391,63.69668,30.64551,0,347.7843
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,20.26858,20.26858,0,0,0,20.26858,182.2933,0,0,0,36.94825,21.33534,20.26858,0,0,35.47519,286.8306,15.61291,0,15.61291,401.1578,95.51358,0.2003491,22.29543,29.5586,0,323.7788
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,10.40493,0,0,30.26721,0,0,0,0,19.86228,300.8822,19.86228,0,19.86228,420.0009,100,0.2002959,0,24.21377,0,331.1494
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,39.22499,39.22499,0,0,0,39.22499,29.28959,0,7.105427E-15,0,11.48884,41.28947,39.22499,0,0,0,318.7582,0,29.80062,-29.80062,388.5882,92.52082,0.2002959,43.14749,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,74.07486,74.07486,81,0,22.761,74.07486,4.529085,0,0,0,3.354913,0,0,6.92514,6.578883,33.1118,288.9576,9.933797,0,9.933797,398.0122,94.76463,0.2003073,81.48235,2.683931,81,292.3125
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,116.5718,116.5718,81,0,22.761,116.5718,0,0,0,0,0,37.44397,35.57177,0,0,23.17801,297.898,0,37.44397,-37.44397,358.5428,85.36717,0.2003073,128.2289,0,81,297.898
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.62375,42.62375,0,0,0,42.62375,0,0,7.105427E-15,0,0,44.86711,42.62375,0,0,64.78242,260.454,0,44.86711,-44.86711,311.2487,74.1067,0.2003073,46.88613,0,0,260.454
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.012171,7.012171,0,0,0,7.012171,0,0,8.881784E-16,0,0,7.381232,7.012171,0,0,114.6348,215.5869,0,7.381232,-7.381232,303.4683,72.2542,0.2003073,7.713387,0,0,215.5869
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.8361,208.2057,0,0,0,303.4683,72.2542,0.2003073,0,0,0,208.2057
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,61.68559,61.68559,0,0,0,61.68559,0,0,1.421085E-14,0,0,64.9322,61.68559,0,0,122.8361,208.2057,0,64.9322,-64.9322,235.0237,55.95792,0.2003073,67.85414,0,0,208.2057
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,15.39929,15.39929,0,0,0,15.39929,0,0,1.776357E-15,0,0,16.20978,15.39929,0,0,194.983,143.2735,0,16.20978,-16.20978,217.9371,51.88968,0.2003073,16.93921,0,0,143.2735
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.9939,127.0637,0,0,0,217.9371,51.88968,0.2003073,0,0,0,127.0637
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,113.9575,113.9575,81,0,22.761,113.9575,0,0,0,0,0,34.69213,32.95752,0,0,212.9939,127.0637,0,34.69213,-34.69213,181.3684,43.18287,0.2003073,125.3533,0,81,127.0637
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,251.5407,92.3716,68.7,0,68.7,246.5429,58.70058,0.200319,0,0,81,92.3716
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.17613,32.17613,81,0,22.761,32.17613,0,0,0,0,0,0,0,48.82387,46.38267,182.8407,154.2016,46.38267,0,46.38267,290.5454,69.17734,0.2003782,35.39375,0,81,154.2016
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.53773,34.53773,81,0,22.761,34.53773,0,0,0,0,0,0,0,46.46227,44.13915,136.458,195.946,44.13915,0,44.13915,332.4195,79.14734,0.2004345,37.99151,0,81,195.946
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,92.31886,235.6712,69.57524,0,69.57524,398.4243,94.86275,0.2004437,0,0.7001955,81,236.5465
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,113.0298,113.0298,81,0,22.761,113.0298,9.449954,0,0,0,10.68126,33.71553,32.02975,0,0,22.74362,298.289,0,23.03427,-23.03427,374.1441,89.08175,0.2004437,124.3327,8.545008,81,308.9702
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,109.6858,109.6858,81,0,22.761,109.6858,27.47827,0,0,0,30.13976,30.19557,28.68579,0,0,48.33725,275.2547,0,0.05581436,-0.05581436,374.0853,89.06774,0.2004437,120.6544,24.11181,81,305.3945
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,106.6069,106.6069,81,0,22.761,106.6069,42.88897,0,0,0,45.7226,26.95461,25.60688,0,0,48.39927,275.1989,18.76798,0,18.76798,391.8901,93.30699,0.2004603,117.2676,36.57808,81,320.9215
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,35.07079,35.07079,0,0,0,35.07079,179.3485,0,0,0,62.89893,36.91663,35.07079,0,0,29.63128,292.0901,25.9823,0,25.9823,416.5391,99.17578,0.2003909,38.57787,50.31915,0,354.989
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.527764,3.527764,0,0,0,3.527764,2237.079,71.55646,0,0,78.91888,3.713436,3.527764,0,0,3.648979,315.4742,3.648979,0,3.648979,420.0009,100,0.2003812,3.880541,63.1351,0,394.393
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,47.35153,47.35153,0,0,0,47.35153,68.19423,0,0,0,32.29101,49.84372,47.35153,0,0,0,318.7582,0,17.5527,-17.5527,401.4987,95.59473,0.2003812,52.08668,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,16.74465,16.74465,0,0,0,16.74465,272.3703,8.478505,0,0,45.60746,17.62595,16.74465,0,0,19.503,301.2055,19.503,0,19.503,420.0009,100,0.2003291,18.41911,36.48596,0,346.813
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,31.61128,31.61128,0,0,0,31.61128,130.863,8.09244,0,0,41.36748,33.27504,31.61128,0,0,0,318.7582,0,0,0,420.0009,100,0.2003291,34.77241,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,14.48396,14.48396,0,0,0,14.48396,232.7487,18.46495,0,0,33.71123,15.24627,14.48396,0,0,0,318.7582,0,0,0,420.0009,100,0.2003291,15.93236,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,24.35468,24.35468,0,0,0,24.35468,106.4947,0.2999359,0,0,25.93645,25.63651,24.35468,0,0,0,318.7582,0,0,0,420.0009,100,0.2003291,26.79015,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,126.3997,126.3997,81,0,22.761,126.3997,21.97608,7.105427E-15,0,0,27.77771,47.78918,45.39973,0,0,0,318.7582,0,20.01148,-20.01148,398.9069,94.97764,0.2003291,139.0397,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,45.2306,45.2306,0,0,0,45.2306,7.561351,0,0,0,3.420044,47.61116,45.2306,0,0,22.23497,298.7467,0,44.19111,-44.19111,352.3254,83.88683,0.2003291,49.75366,2.736036,0,302.1668
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,97.50452,97.50452,81,0,22.761,97.50452,0,0,0,0,0,17.37318,16.50453,0,0,71.33621,254.5556,0,17.37318,-17.37318,334.0124,79.52661,0.2003291,107.255,0,81,254.5556
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,35.70599,35.70599,81,0,22.761,35.70599,0,0,0,0,0,0,0,45.29401,43.02932,90.63975,237.1824,43.02932,0,43.02932,374.8336,89.24592,0.2003839,39.27658,0,81,237.1824
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.58235,38.58235,0,0,0,38.58235,0,0,0,0,0,40.613,38.58235,0,0,47.61044,275.9088,0,40.613,-40.613,332.0237,79.05312,0.2003839,42.44059,0,0,275.9088
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,60.15387,60.15387,0,0,0,60.15387,0,0,7.105427E-15,0,0,63.31986,60.15387,0,0,92.73599,235.2958,0,63.31986,-63.31986,265.2787,63.16148,0.2003839,66.16926,0,0,235.2958
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.0914,171.976,0,0,0,265.2787,63.16148,0.2003839,0,0,0,171.976
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.0914,171.976,0,0,0,265.2787,63.16148,0.2003839,0,0,0,171.976
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.0914,171.976,0,0,0,265.2787,63.16148,0.2003839,0,0,0,171.976
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.83447,28.83447,0,0,0,28.83447,0,0,3.552714E-15,0,0,30.35208,28.83447,0,0,163.0914,171.976,0,30.35208,-30.35208,233.2849,55.5439,0.2003839,31.71792,0,0,171.976
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.8159,141.6239,0,0,0,233.2849,55.5439,0.2003839,0,0,0,141.6239
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,58.08676,58.08676,0,0,0,58.08676,0,0,7.105427E-15,0,0,61.14396,58.08676,0,0,196.8159,141.6239,0,61.14396,-61.14396,168.8335,40.19836,0.2003839,63.89544,0,0,141.6239
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,16.73535,16.73535,0,0,0,16.73535,0,0,3.552714E-15,0,0,17.61616,16.73535,0,0,264.7537,80.47993,0,17.61616,-17.61616,150.2644,35.77717,0.2003839,18.40889,0,0,80.47993
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,284.3272,62.86377,0.6398274,0,0.6398274,150.8714,35.92169,0.2003822,0,0.511862,0,63.5036
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,114.3331,114.3331,81,0,22.761,114.3331,1.446773,0,0,0,1.65414,35.08744,33.33307,0,0,283.6873,63.43962,0,33.4333,-33.4333,115.6296,27.5308,0.2003822,125.7664,1.323312,81,65.09376
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,111.0904,111.0904,81,0,22.761,111.0904,3.815409,0,0,11.88811,4.238553,31.6741,30.09039,0,0,320.8354,30.00632,0,27.43554,-27.43554,86.71,20.6452,0.2003822,122.1994,3.390842,81,34.24487
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,66.69736,66.69736,81,0,22.761,66.69736,9.097583,0,0,0,6.067848,0,0,14.30263,13.5875,351.3194,2.57077,19.65535,0,19.65535,105.3567,25.08488,0.2004048,73.3671,4.854279,81,8.638618
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,331.664,20.26058,81.23601,0,81.23601,182.424,43.43419,0.200383,0,10.02881,81,32.79659
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,29.16467,29.16467,81,0,22.761,29.16467,64.76974,0,0,0,18.88988,0,0,51.83533,49.24356,250.428,93.37299,68.13345,0,68.13345,247.061,58.82393,0.2004285,32.08114,15.11191,81,112.2629
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,11.7089,11.7089,81,0,22.761,11.7089,157.0339,0,0,0,18.38694,0,0,69.2911,65.82655,182.2946,154.6931,84.21349,0,84.21349,326.9529,77.84578,0.2004311,12.87979,14.70955,81,173.08
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,111.9485,111.9485,81,0,22.761,111.9485,7.366406,0,0,0,8.246585,32.57742,30.94855,0,0,98.08111,230.4852,0,24.33083,-24.33083,301.306,71.73937,0.2004311,123.1434,6.597268,81,238.7318
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,39.00241,39.00241,81,0,22.761,39.00241,11.3757,0,0,0,4.436798,0,0,41.99759,39.89771,125.1154,206.1544,44.33451,0,44.33451,343.3654,81.7535,0.2004855,42.90265,3.549439,81,210.5912
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,65.71183,65.71183,81,0,22.761,65.71183,21.20499,0,0,0,13.93419,0,0,15.28817,14.52376,80.78085,246.0555,28.45795,0,28.45795,370.363,88.18148,0.2005162,72.28301,11.14735,81,259.9897
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,34.35687,34.35687,0,0,0,34.35687,28.48708,0,7.105427E-15,0,9.787267,36.16512,34.35687,0,0,52.32291,271.6676,0,26.37786,-26.37786,342.5583,81.56133,0.2005162,37.79255,7.829813,0,281.4549
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,123.1885,123.1885,81,0,22.761,123.1885,2.665117,0,0,0,3.283118,44.40898,42.18853,0,0,81.63164,245.2897,0,41.12586,-41.12586,299.2078,71.23981,0.2005162,135.5074,2.626494,81,248.5729
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,25.79369,25.79369,81,0,22.761,25.79369,12.12646,0,0,0,3.127861,0,0,55.20631,52.446,127.327,204.1639,55.57386,0,55.57386,351.9298,83.79264,0.2005852,28.37305,2.502288,81,207.2917
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,85.02965,85.02965,81,0,22.761,85.02965,0,0,0,0,0,4.241735,4.029648,0,0,71.75318,254.1804,0,4.241735,-4.241735,347.4586,82.72807,0.2005852,93.53262,0,81,254.1804
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,76.58479,76.58479,81,0,22.761,76.58479,0,0,0,0,0,0,0,4.415212,4.194451,76.46622,249.9386,4.194451,0,4.194451,351.4378,83.67551,0.2005905,84.24326,0,81,249.9386
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,107.3518,107.3518,81,0,22.761,107.3518,0,0,0,0,0,27.73876,26.35183,0,0,72.27177,253.7136,0,27.73876,-27.73876,322.1986,76.7138,0.2005905,118.087,0,81,253.7136
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.0926,225.9749,68.7,0,68.7,387.3731,92.23151,0.2006018,0,0,81,225.9749
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.78851,50.78851,0,0,0,50.78851,0,0,7.105427E-15,0,0,53.46159,50.78851,0,0,34.39262,287.8049,0,53.46159,-53.46159,331.0197,78.81405,0.2006018,55.86736,0,0,287.8049
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.79438,234.3433,0,0,0,331.0197,78.81405,0.2006018,0,0,0,234.3433
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.50637,37.50637,0,0,0,37.50637,0,0,0,0,0,39.48039,37.50637,0,0,93.79438,234.3433,0,39.48039,-39.48039,289.4037,68.9055,0.2006018,41.25701,0,0,234.3433
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,7.371048,7.371048,0,0,0,7.371048,0,0,0,0,0,7.758998,7.371048,0,0,137.6615,194.8629,0,7.758998,-7.758998,281.225,66.9582,0.2006018,8.108153,0,0,194.8629
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,15.2271,15.2271,0,0,0,15.2271,0,0,0,0,0,16.02853,15.2271,0,0,146.2826,187.1039,0,16.02853,-16.02853,264.3294,62.93546,0.2006018,16.74981,0,0,187.1039
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.22161,34.22161,0,0,0,34.22161,0,0,0,0,0,36.02275,34.22161,0,0,164.0921,171.0754,0,36.02275,-36.02275,226.3581,53.89468,0.2006018,37.64378,0,0,171.0754
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.767645,3.767645,0,0,0,3.767645,0,0,4.440892E-16,0,0,3.965942,3.767645,0,0,204.1174,135.0526,0,3.965942,-3.965942,222.1776,52.89933,0.2006018,4.14441,0,0,135.0526
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,45.1627,45.1627,0,0,0,45.1627,1.045196,0,7.105427E-15,0,0.4720387,47.53968,45.1627,0,0,208.524,131.0867,0,47.06765,-47.06765,172.564,41.08658,0.2006018,49.67897,0.3776309,0,131.5587
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,10.26505,10.26505,0,0,0,10.26505,23.90673,0,0,0,2.454037,10.80531,10.26505,0,0,260.8214,84.01902,0,8.351277,-8.351277,163.761,38.99063,0.2006018,11.29155,1.96323,0,86.47306
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,87.76292,87.76292,81,0,22.761,87.76292,8.517084,0,0,0,7.474843,7.118871,6.762927,0,0,270.1005,75.66775,0.3559719,0,0.3559719,164.0987,39.07104,0.2006022,96.53922,5.979874,81,83.14259
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,82.32999,82.32999,81,0,22.761,82.32999,16.05967,0,0,0,13.22193,1.399993,1.329993,0,0,269.7446,75.98812,11.82193,0,11.82193,175.3139,41.74133,0.2006125,90.563,10.57754,81,89.21004
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,13.51632,13.51632,81,0,22.761,13.51632,26.90036,0,0,0,3.63594,0,0,67.48368,64.1095,257.9226,86.62786,67.74543,0,67.74543,239.5829,57.04343,0.2006586,14.86796,2.908752,81,90.2638
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,13.76096,13.76096,81,0,22.761,13.76096,51.64248,0,0,0,7.106502,0,0,67.23904,63.87709,190.1772,147.5988,70.98359,0,70.98359,306.9239,73.07697,0.2006961,15.13706,5.685201,81,154.7052
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,60.92737,60.92737,81,0,22.761,60.92737,33.95134,0,0,0,20.68566,0,0,20.07263,19.069,119.1936,211.484,39.75466,0,39.75466,344.6384,82.0566,0.2007381,67.02011,16.54853,81,232.1696
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,45.53666,45.53666,0,0,0,45.53666,52.55646,0,0,0,23.93246,47.93333,45.53666,0,0,79.43895,247.2632,0,24.00087,-24.00087,319.3393,76.03301,0.2007381,50.09032,19.14596,0,271.1956
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,109.1027,109.1027,81,0,22.761,109.1027,23.6404,7.105427E-15,0,0,25.79232,29.58181,28.10272,0,0,106.1066,223.2623,0,3.789492,-3.789492,315.3448,75.08195,0.2007381,120.013,20.63386,81,249.0546
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,64.82168,64.82168,81,0,22.761,64.82168,35.40561,0,0,0,22.95051,0,0,16.17832,15.36941,110.3171,219.4728,38.31992,0,38.31992,351.6983,83.73752,0.2007775,71.30385,18.36041,81,242.4233
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,66.36921,66.36921,81,0,22.761,66.36921,14.13533,0,0,0,9.381509,0,0,14.63079,13.89925,71.99722,253.9607,23.28076,0,23.28076,373.7844,88.9961,0.2008032,73.00613,7.505207,81,263.3423
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,63.19136,63.19136,81,0,22.761,63.19136,19.34735,0,0,0,12.22586,0,0,17.80865,16.91821,48.71645,274.9134,29.14407,0,29.14407,401.4329,95.57906,0.200835,69.51049,9.780684,81,287.1393
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,14.49693,14.49693,0,0,0,14.49693,18.33152,0,0,0,2.657509,15.25993,14.49693,0,0,19.57238,301.1431,0,12.60242,-12.60242,388.1487,92.41618,0.200835,15.94663,2.126007,0,303.8006
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.57507,288.5406,0,0,0,388.1487,92.41618,0.200835,0,0,0,288.5406
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,107.4054,107.4054,81,0,22.761,107.4054,0,0,0,0,0,27.79515,26.40539,0,0,33.57507,288.5406,0,27.79515,-27.79515,358.8501,85.44032,0.200835,118.1459,0,81,288.5406
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,65.45045,65.45045,81,0,22.761,65.45045,0,0,0,0,0,0,0,15.54954,14.77207,64.45857,260.7455,14.77207,0,14.77207,372.8641,88.77699,0.2008536,71.9955,0,81,260.7455
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.6865,274.0404,0,0,0,372.8641,88.77699,0.2008536,0,0,0,274.0404
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,9.673412,9.673412,0,0,0,9.673412,0,0,1.776357E-15,0,0,10.18254,9.673412,0,0,49.6865,274.0404,0,10.18254,-10.18254,362.1307,86.22144,0.2008536,10.64075,0,0,274.0404
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,90.65696,90.65696,81,0,22.761,90.65696,0,0,0,0,0,10.16522,9.656962,0,0,61.00044,263.8578,0,10.16522,-10.16522,351.4156,83.67023,0.2008536,99.72266,0,81,263.8578
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,74.34878,74.34878,81,0,22.761,74.34878,0,0,0,0,0,0,0,6.651225,6.318664,72.29513,253.6926,6.318664,0,6.318664,357.4101,85.09747,0.2008615,81.78365,0,81,253.6926
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.04084,28.04084,0,0,0,28.04084,0,0,3.552714E-15,0,0,29.51667,28.04084,0,0,65.97646,259.3794,0,29.51667,-29.51667,326.2968,77.68955,0.2008615,30.84492,0,0,259.3794
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,18.65595,18.65595,0,0,0,18.65595,0,0,0,0,0,19.63784,18.65595,0,0,98.77277,229.8627,0,19.63784,-19.63784,305.5966,72.76096,0.2008615,20.52155,0,0,229.8627
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,49.09662,49.09662,0,0,0,49.09662,0,0,7.105427E-15,0,0,51.68065,49.09662,0,0,120.5926,210.2249,0,51.68065,-51.68065,251.1205,59.79047,0.2008615,54.00628,0,0,210.2249
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,44.00977,44.00977,0,0,0,44.00977,0,0,7.105427E-15,0,0,46.32608,44.00977,0,0,178.0155,158.5442,0,46.32608,-46.32608,202.2885,48.16383,0.2008615,48.41075,0,0,158.5442
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,229.489,112.2182,1.307743,0,1.307743,203.5291,48.45922,0.200858,0,1.046195,0,113.5259
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,24.93235,24.93235,0,0,0,24.93235,78.65128,0,0,0,19.60962,26.24458,24.93235,0,0,228.1812,113.3951,0,6.634966,-6.634966,196.5353,46.79402,0.200858,27.42559,15.68769,0,133.0047
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,93.91223,93.91223,81,0,22.761,93.91223,50.26538,0,0,0,47.20534,13.59182,12.91223,0,0,235.5534,106.7602,33.61353,0,33.61353,228.4239,54.38652,0.2008873,103.3035,37.76427,81,153.9655
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,25.21401,25.21401,81,0,22.761,25.21401,246.8527,0,0,0,62.24148,0,0,55.78598,52.99669,201.9399,137.0123,115.2382,0,115.2382,337.7484,80.41612,0.2008075,27.73542,49.79319,81,199.2538
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,8.221124,8.221124,0,0,0,8.221124,784.6021,0,0,0,64.50311,8.653814,8.221124,0,0,86.70171,240.7267,55.8493,0,55.8493,390.7317,93.03117,0.20066,9.043237,51.60249,0,305.2298
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,64.184,64.184,31.8057,0,10.31484,64.184,101.1698,0,0,0,64.93484,34.08243,32.3783,0,0,30.85241,290.9911,30.85241,0,30.85241,420.0009,100,0.2006214,70.6024,51.94787,81,355.9259
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006214,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006214,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,23.32386,23.32386,0,0,0,23.32386,178.9954,17.19719,0,0,41.74862,24.55143,23.32386,0,0,0,318.7582,0,0,0,420.0009,100,0.2006214,25.65624,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,84.42695,84.42695,40.3542,0,12.47761,84.42695,54.94972,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.2006214,92.86964,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,72.34138,72.34138,42.81664,0,13.10061,72.34138,42.96114,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.2006214,79.57552,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,53.35827,53.35827,0,0,0,53.35827,20.10799,0,7.105427E-15,0,10.72927,56.1666,53.35827,0,0,0,318.7582,0,45.43732,-45.43732,372.1057,88.59642,0.2006214,58.6941,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,50.48592,273.3209,2.127666,0,2.127666,374.1242,89.077,0.2006158,0,1.702133,0,275.4486
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,57.88352,57.88352,0,0,0,57.88352,0,0,7.105427E-15,0,0,60.93002,57.88352,0,0,48.35825,275.2358,0,60.93002,-60.93002,309.8983,73.78516,0.2006158,63.67187,0,0,275.2358
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,168.188,149.7,81,0,22.761,149.7,0,0,18.48803,35.30684,0,72.31579,68.7,0,0,116.0583,214.3058,0,72.31579,-72.31579,233.6708,55.63578,0.2006158,185.0068,0,81,214.3058
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,196.4091,141.99,68.7,0,68.7,298.8453,71.1535,0.200627,0,0,81,141.99
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.840607,3.840607,76.15639,0,21.53557,3.840607,0,0,0,0,0,0,0,72.31579,68.7,127.7092,203.82,68.7,0,68.7,364.0198,86.67122,0.2006523,4.224668,0,81,203.82
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,7.114058,7.114058,0,0,0,7.114058,0,0,8.881784E-16,0,0,7.488482,7.114058,0,0,59.00915,265.65,0,7.488482,-7.488482,356.1263,84.7918,0.2006523,7.825463,0,0,265.65
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,82.91158,82.91158,81,0,22.761,82.91158,0,0,0,0,0,2.012194,1.911584,0,0,67.32969,258.1615,0,2.012194,-2.012194,354.0052,84.2868,0.2006523,91.20274,0,81,258.1615
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,24.37165,24.37165,0,0,0,24.37165,0,0,3.552714E-15,0,0,25.65437,24.37165,0,0,69.56546,256.1493,0,25.65437,-25.65437,326.9632,77.84822,0.2006523,26.80882,0,0,256.1493
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,50.33972,50.33972,0,0,0,50.33972,0,0,7.105427E-15,0,0,52.98917,50.33972,0,0,98.07031,230.4949,0,52.98917,-52.98917,271.1077,64.54932,0.2006523,55.37369,0,0,230.4949
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,19.10345,19.10345,0,0,0,19.10345,0,0,3.552714E-15,0,0,20.10889,19.10345,0,0,156.9472,177.5058,0,20.10889,-20.10889,249.911,59.50251,0.2006523,21.01379,0,0,177.5058
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,55.75679,55.75679,0,0,0,55.75679,0,0,7.105427E-15,0,0,58.69135,55.75679,0,0,179.2904,157.3969,0,58.69135,-58.69135,188.0449,44.77251,0.2006523,61.33247,0,0,157.3969
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,61.33788,61.33788,0,0,0,61.33788,0,0,1.421085E-14,0,0,64.56619,61.33788,0,0,244.503,98.70552,0,64.56619,-64.56619,119.9862,28.56808,0.2006523,67.47167,0,0,98.70552
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,55.2589,55.2589,81,0,22.761,55.2589,1.885002,0,0,0,1.041632,0,0,25.7411,24.45404,316.2432,34.13933,25.49567,0,25.49567,144.1735,34.32695,0.2006838,60.78479,0.8333053,81,35.18096
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,290.7475,57.08544,83.19181,0,83.19181,223.0962,53.11803,0.2006568,0,11.59345,81,71.57725
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,69.6113,69.6113,81,0,22.761,69.6113,61.71865,0,0,0,42.96315,0,0,11.3887,10.81927,207.5557,131.9581,53.78242,0,53.78242,274.1187,65.26622,0.2007076,76.57243,34.37052,81,174.9212
