Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,64.78406,64.78406,81,0,22.761,64.78406,55.79646,0,0,0,36.14721,0,0,16.21594,15.40514,153.7733,180.3622,51.55235,0,51.55235,323.0255,76.91068,0.2007582,71.26247,28.91777,81,216.5094
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,170.6485,149.7,81,0,22.761,149.7,39.14405,0,20.94848,38.01333,58.59865,72.31579,68.7,0,0,102.221,226.7594,0,13.71714,-13.71714,308.5664,73.46804,0.2007582,187.7133,46.87892,81,285.358
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,27.80254,0,9.302042,0,0,0,0,0,91.04982,0,0,27.80254,26.41241,117.4622,213.0422,117.4622,0,117.4622,420.0009,100,0.200478,0,72.83985,81,304.092
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,51.81266,51.81266,0,0,0,51.81266,202.3305,50.29318,0,0,104.8328,54.53964,51.81266,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,56.99392,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,83.25492,83.25492,20.25,0,7.39125,83.25492,99.31926,16.3672,0,0,82.68818,66.32098,63.00492,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,91.58041,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,23.59464,23.59464,0,0,0,23.59464,267.92,38.37829,0,0,63.21474,24.83646,23.59464,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,25.9541,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,89.58117,89.58117,52.81535,0,15.63028,89.58117,43.202,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,98.53928,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,85.3483,85.3483,74.31611,0,21.06997,85.3483,13.60641,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,93.88313,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,72.49685,72.49685,70.92971,0,20.21322,72.49685,2.27544,0,0,0,1.649622,1.649622,1.567141,0,0,0,318.7582,0,0,0,420.0009,100,0.200478,79.74654,1.319698,81,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,13.10365,13.10365,0,0,0,13.10365,0,0,1.776357E-15,0,0,13.79332,13.10365,0,0,0,318.7582,0,13.79332,-13.79332,405.4614,96.53824,0.200478,14.41402,0,0,318.7582
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,25.96746,25.96746,0,0,0,25.96746,0,0,3.552714E-15,0,0,27.33417,25.96746,0,0,15.32591,304.9649,0,27.33417,-27.33417,376.6487,89.67808,0.200478,28.5642,0,0,304.9649
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.51628,38.51628,0,0,0,38.51628,0,0,7.105427E-15,0,0,40.54345,38.51628,0,0,45.6972,277.6307,0,40.54345,-40.54345,333.9121,79.50272,0.200478,42.3679,0,0,277.6307
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,60.85437,60.85437,0,0,0,60.85437,0,0,1.421085E-14,0,0,64.05724,60.85437,0,0,90.74548,237.0873,0,64.05724,-64.05724,266.3899,63.42603,0.200478,66.93981,0,0,237.0873
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,37.03311,37.03311,0,0,0,37.03311,0,0,7.105427E-15,0,0,38.98222,37.03311,0,0,161.9202,173.0301,0,38.98222,-38.98222,225.299,53.64251,0.200478,40.73642,0,0,173.0301
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,80.14766,80.14766,81,0,22.761,80.14766,0,0,0,0,0,0,0,0.8523428,0.8097256,205.2338,134.0478,0.8097256,0,0.8097256,226.0672,53.82541,0.200479,88.16242,0,81,134.0478
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,9.947299,9.947299,81,0,22.761,9.947299,0,0,0,0,0,0,0,71.0527,67.50007,204.424,134.7766,67.50007,0,67.50007,290.1034,69.07209,0.2005252,10.94203,0,81,134.7766
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,53.319,53.319,81,0,22.761,53.319,0,0,0,0,0,0,0,27.681,26.29695,136.924,195.5267,26.29695,0,26.29695,315.0508,75.01196,0.2005579,58.6509,0,81,195.5267
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,21.28184,21.28184,81,0,22.761,21.28184,0,0,0,0,0,0,0,59.71815,56.73225,110.627,219.1939,56.73225,0,56.73225,368.8718,87.82644,0.2006284,23.41003,0,81,219.1939
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,18.63722,18.63722,0,0,0,18.63722,0,0,0,0,0,19.61813,18.63722,0,0,53.89477,270.2529,0,19.61813,-19.61813,348.1924,82.9028,0.2006284,20.50094,0,0,270.2529
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.69269,250.6348,0,0,0,348.1924,82.9028,0.2006284,0,0,0,250.6348
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,20.7316,20.7316,0,0,0,20.7316,6.813815,0,3.552714E-15,0,1.412613,21.82273,20.7316,0,0,75.69269,250.6348,0,20.41012,-20.41012,326.6783,77.78039,0.2006284,22.80476,1.13009,0,252.0474
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,16.6227,16.6227,0,0,0,16.6227,85.4923,0,0,0,14.21113,17.49758,16.6227,0,0,98.37061,230.2247,0,3.28645,-3.28645,323.2141,76.95557,0.2006284,18.28497,11.3689,0,244.4358
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,83.44501,83.44501,81,0,22.761,83.44501,23.40026,0,0,0,19.52635,2.573694,2.445009,0,0,102.0222,226.9382,16.95266,0,16.95266,339.2968,80.78478,0.2006431,91.78951,15.62108,81,246.4646
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,110.8168,110.8168,81,0,22.761,110.8168,38.38777,0,0,0,42.54008,31.38606,29.81676,0,0,85.06956,242.1956,11.15401,0,11.15401,349.8784,83.30421,0.2006528,121.8984,34.03206,81,284.7357
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,83.43743,83.43743,81,0,22.761,83.43743,35.74449,0,0,0,29.82428,2.565714,2.437428,0,0,73.91554,252.2342,27.25857,0,27.25857,375.7382,89.46129,0.2006763,91.78117,23.85942,81,282.0585
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,93.81042,93.81042,81,0,22.761,93.81042,21.89021,0,0,0,20.53529,13.48465,12.81042,0,0,46.65697,276.7669,7.050643,0,7.050643,382.427,91.05386,0.2006824,103.1915,16.42823,81,297.3022
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,39.60633,283.1125,22.42924,0,22.42924,403.7052,96.12009,0.2006238,0,17.94339,0,305.5418
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,30.71725,0,0,47.89434,0,0,0,0,17.1771,303.2988,17.1771,0,17.1771,420.0009,100,0.200579,0,38.31548,0,351.1932
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,24.50044,24.50044,0,0,0,24.50044,178.1639,17.861,0,0,43.65094,25.78994,24.50044,0,0,0,318.7582,0,0,0,420.0009,100,0.200579,26.95048,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,18.40766,18.40766,0,0,0,18.40766,166.0306,11.18586,0,0,30.56235,19.37649,18.40766,0,0,0,318.7582,0,0,0,420.0009,100,0.200579,20.24843,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,7.20349,7.20349,0,0,0,7.20349,316.3176,15.20328,0,0,22.78591,7.582622,7.20349,0,0,0,318.7582,0,0,0,420.0009,100,0.200579,7.92384,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,111.5392,111.5392,81,0,22.761,111.5392,9.412996,0,1.421085E-14,0,10.49918,32.14647,30.53915,0,0,0,318.7582,0,21.6473,-21.6473,397.1826,94.56709,0.200579,122.6931,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,28.8721,28.8721,0,0,0,28.8721,9.519886,0,0,0,2.748591,30.39168,28.8721,0,0,24.05256,297.1109,0,27.64309,-27.64309,368.0442,87.62939,0.200579,31.75931,2.198873,0,299.8595
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,74.09856,74.09856,81,0,22.761,74.09856,0,0,0,0,0,0,0,6.90144,6.556368,54.7671,269.4678,6.556368,0,6.556368,374.2641,89.11033,0.2005871,81.50842,0,81,269.4678
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,59.1625,59.1625,0,0,0,59.1625,0,0,7.105427E-15,0,0,62.27631,59.1625,0,0,48.21074,275.3686,0,62.27631,-62.27631,308.6191,73.4806,0.2005871,65.07875,0,0,275.3686
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,39.11659,39.11659,0,0,0,39.11659,0,0,7.105427E-15,0,0,41.17536,39.11659,0,0,117.4066,213.0923,0,41.17536,-41.17536,265.2165,63.14666,0.2005871,43.02825,0,0,213.0923
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,8.447223,8.447223,0,0,0,8.447223,0,0,1.776357E-15,0,0,8.891813,8.447223,0,0,163.157,171.9169,0,8.891813,-8.891813,255.8437,60.91504,0.2005871,9.291945,0,0,171.9169
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,54.00932,54.00932,0,0,0,54.00932,0,0,7.105427E-15,0,0,56.85191,54.00932,0,0,173.0368,163.0251,0,56.85191,-56.85191,195.9165,46.64669,0.2005871,59.41025,0,0,163.0251
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.2056,106.1732,0,0,0,195.9165,46.64669,0.2005871,0,0,0,106.1732
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.2056,106.1732,0,0,0,195.9165,46.64669,0.2005871,0,0,0,106.1732
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,50.29419,50.29419,0,0,0,50.29419,0,0,7.105427E-15,0,0,52.94126,50.29419,0,0,236.2056,106.1732,0,52.94126,-52.94126,140.1115,33.35982,0.2005871,55.32361,0,0,106.1732
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,12.80963,12.80963,0,0,0,12.80963,0,0,0,0,0,13.48382,12.80963,0,0,295.0292,53.23191,0,13.48382,-13.48382,125.8983,29.97573,0.2005871,14.09059,0,0,53.23191
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.0113,39.74809,0,0,0,125.8983,29.97573,0.2005871,0,0,0,39.74809
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,23.88339,23.88339,0,0,0,23.88339,0,0,3.552714E-15,0,0,25.14041,23.88339,0,0,310.0113,39.74809,0,25.14041,-25.14041,99.39801,23.66615,0.2005871,26.27173,0,0,39.74809
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,20.96872,20.96872,81,0,22.761,20.96872,7.449208,0,0,0,1.562003,0,0,60.03128,57.02972,337.9451,14.60768,58.59172,0,58.59172,154.983,36.90064,0.2006564,23.06559,1.249603,81,16.16968
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,32.62514,32.62514,81,0,22.761,32.62514,25.81279,0,0,0,8.421459,0,0,48.37486,45.95612,279.3533,67.34023,54.37758,0,54.37758,206.5701,49.18326,0.2007205,35.88765,6.737167,81,75.76169
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,17.33874,17.33874,81,0,22.761,17.33874,129.8526,0,0,0,22.5148,0,0,63.66126,60.4782,224.9758,116.28,82.993,0,82.993,285.3042,67.92943,0.200726,19.07262,18.01184,81,138.7948
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,74.50675,74.50675,81,0,22.761,74.50675,47.80333,0,0,0,35.61671,0,0,6.493247,6.168585,141.9828,190.9737,41.78529,0,41.78529,324.9452,77.36774,0.2007642,81.95743,28.49337,81,226.5905
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,42.40567,42.40567,81,0,22.761,42.40567,113.4089,0,0,0,48.09182,0,0,38.59433,36.66462,100.1975,228.5805,84.75643,0,84.75643,405.3522,96.51223,0.200765,46.64624,38.47345,81,276.6723
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,13.54812,13.54812,0,0,0,13.54812,170.2703,0,0,0,23.06843,14.26118,13.54812,0,0,15.44104,304.8613,8.807247,0,8.807247,413.7075,98.50158,0.2007421,14.90293,18.45474,0,327.9297
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,7.76605,0,0,14.39984,0,0,0,0,6.633789,312.7878,6.633789,0,6.633789,420.0009,100,0.2007248,0,11.51987,0,327.1877
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,70.48354,70.48354,40.86077,0,12.60578,70.48354,44.23991,3.552714E-15,0,0,31.18186,31.18186,29.62276,0,0,0,318.7582,0,0,0,420.0009,100,0.2007248,77.53189,24.94548,81,349.9401
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,7.314373,7.314373,0,0,0,7.314373,206.2306,7.385139,0,0,15.08448,7.69934,7.314373,0,0,0,318.7582,0,0,0,420.0009,100,0.2007248,8.045811,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007248,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2577201,0.2577201,0,0,0,0.2577201,7470.383,18.9814,0,0,19.25268,0.2712844,0.2577201,0,0,0,318.7582,0,0,0,420.0009,100,0.2007248,0.2834922,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,80.69566,80.69566,75.75684,0,21.43448,80.69566,6.442409,0,0,0,5.198744,5.198744,4.938807,0,0,0,318.7582,0,0,0,420.0009,100,0.2007248,88.76522,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,134.3634,134.3634,81,0,22.761,134.3634,1.956339,0,0,0,2.628603,56.17196,53.36336,0,0,0,318.7582,0,53.54336,-53.54336,363.5612,86.56201,0.2007248,147.7997,2.102883,81,321.3868
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.24017,47.24017,0,0,0,47.24017,0,0,0,0,0,49.72649,47.24017,0,0,59.49262,265.2149,0,49.72649,-49.72649,311.1449,74.08196,0.2007248,51.96418,0,0,265.2149
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,95.90294,95.90294,81,0,22.761,95.90294,0,0,0,0,0,15.68731,14.90294,0,0,114.7443,215.4884,0,15.68731,-15.68731,294.609,70.14486,0.2007248,105.4932,0,81,215.4884
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,150.6157,149.7,81,0,22.761,149.7,0,0,0.9156922,15.97726,0,72.31579,68.7,0,0,132.1746,199.8011,0,72.31579,-72.31579,218.3815,51.99548,0.2007248,165.6773,0,81,199.8011
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,57.66207,57.66207,81,0,22.761,57.66207,0,0,0,0,0,0,0,23.33793,22.17104,212.5255,127.4853,22.17104,0,22.17104,239.4147,57.0034,0.2007522,63.42827,0,81,127.4853
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,16.49171,16.49171,81,0,22.761,16.49171,0,0,0,0,0,0,0,64.50829,61.28288,190.3545,147.4392,61.28288,0,61.28288,297.5528,70.84576,0.200814,18.14088,0,81,147.4392
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,77.36461,77.36461,81,0,22.761,77.36461,0,0,0,0,0,0,0,3.635391,3.453621,129.0716,202.5938,3.453621,0,3.453621,300.8292,71.62585,0.2008182,85.10107,0,81,202.5938
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,10.12236,10.12236,81,0,22.761,10.12236,0,0,0,0,0,0,0,70.87763,67.33376,125.618,205.7021,67.33376,0,67.33376,364.7076,86.83497,0.2008642,11.1346,0,81,205.7021
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.2401,33.2401,0,0,0,33.2401,0,0,0,0,0,34.98958,33.2401,0,0,58.28421,266.3024,0,34.98958,-34.98958,327.8253,78.0535,0.2008642,36.56411,0,0,266.3024
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,7.882575,7.882575,0,0,0,7.882575,0,0,8.881784E-16,0,0,8.297447,7.882575,0,0,97.16152,231.3129,0,8.297447,-8.297447,319.079,75.97105,0.2008642,8.670833,0,0,231.3129
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,14.21908,14.21908,0,0,0,14.21908,0,0,1.776357E-15,0,0,14.96745,14.21908,0,0,106.3809,223.0154,0,14.96745,-14.96745,303.302,72.21461,0.2008642,15.64099,0,0,223.0154
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,76.94884,76.94884,81,0,22.761,76.94884,0,0,0,0,0,0,0,4.051153,3.848596,123.0114,208.048,3.848596,0,3.848596,306.9531,73.08392,0.2008689,84.64373,0,81,208.048
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,29.38111,29.38111,81,0,22.761,29.38111,5.359402,7.105427E-15,0,0,1.574652,0,0,51.61889,49.03794,119.1628,211.5117,50.61259,0,50.61259,354.9684,84.51611,0.2009305,32.31922,1.259721,81,213.0863
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,100.1136,100.1136,81,0,22.761,100.1136,19.40116,0,0,0,19.42321,20.11963,19.11365,0,0,68.55022,257.063,0,0.696424,-0.696424,354.2343,84.34133,0.2009305,110.125,15.53856,81,276.4862
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,71.50005,71.50005,81,0,22.761,71.50005,61.35879,0,0,0,43.87157,0,0,9.499951,9.024953,69.32402,256.3666,52.89652,0,52.89652,404.4164,96.28941,0.200979,78.65005,35.09725,81,300.2382
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,51.56738,0,0,67.99487,0,0,0,0,16.4275,303.9735,16.4275,0,16.4275,420.0009,100,0.2009364,0,54.3959,0,371.9684
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,119.6534,119.6534,50.95338,0,15.1592,119.6534,67.88094,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,131.6187,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,42.66038,42.66038,0,0,0,42.66038,213.2017,46.047,0,0,90.95267,44.90566,42.66038,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,46.92642,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,137.7237,137.7237,69.02374,0,19.73101,137.7237,86.32951,46.58044,0,1.796119,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,151.4961,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,32.59203,32.59203,0,0,0,32.59203,377.7221,88.7999,0,0,123.1073,34.3074,32.59203,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,35.85123,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,31.10575,31.10575,0,0,0,31.10575,357.2629,78.38641,0,0,111.1293,32.7429,31.10575,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,34.21633,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,20.36366,20.36366,0,0,0,20.36366,425.7218,65.25712,0,0,86.69256,21.43544,20.36366,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,22.40003,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,12.7856,12.7856,0,0,0,12.7856,367.7144,33.55597,0,0,47.0145,13.45853,12.7856,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,14.06416,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009364,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,57.51852,57.51852,0,0,0,57.51852,4.171959,0,7.105427E-15,0,2.399649,60.54581,57.51852,0,0,0,318.7582,0,58.14616,-58.14616,358.7094,85.40683,0.2009364,63.27037,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.60684,260.6121,0,0,0,358.7094,85.40683,0.2009364,0,0,0,260.6121
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.60684,260.6121,0,0,0,358.7094,85.40683,0.2009364,0,0,0,260.6121
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,107.6102,107.6102,81,0,22.761,107.6102,0,0,0,0,0,28.01069,26.61015,0,0,64.60684,260.6121,0,28.01069,-28.01069,329.1836,78.37688,0.2009364,118.3712,0,81,260.6121
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,62.99614,62.99614,81,0,22.761,62.99614,0,0,0,0,0,0,0,18.00386,17.10366,95.72983,232.6014,17.10366,0,17.10366,345.4095,82.2402,0.2009574,69.29575,0,81,232.6014
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,13.66838,13.66838,0,0,0,13.66838,0,0,1.776357E-15,0,0,14.38777,13.66838,0,0,78.62617,247.9947,0,14.38777,-14.38777,330.2435,78.62924,0.2009574,15.03522,0,0,247.9947
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,21.6216,21.6216,0,0,0,21.6216,0,0,3.552714E-15,0,0,22.75958,21.6216,0,0,94.61258,233.6069,0,22.75958,-22.75958,306.2528,72.91718,0.2009574,23.78376,0,0,233.6069
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,47.62238,47.62238,0,0,0,47.62238,0,0,7.105427E-15,0,0,50.12882,47.62238,0,0,119.901,210.8473,0,50.12882,-50.12882,253.4124,60.33615,0.2009574,52.38461,0,0,210.8473
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.5997,160.7185,0,0,0,253.4124,60.33615,0.2009574,0,0,0,160.7185
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.5997,160.7185,0,0,0,253.4124,60.33615,0.2009574,0,0,0,160.7185
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,92.42081,92.42081,81,0,22.761,92.42081,0,0,0,0,0,12.0219,11.42081,0,0,175.5997,160.7185,0,12.0219,-12.0219,240.7402,57.31897,0.2009574,101.6629,0,81,160.7185
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,44.76073,44.76073,81,0,22.761,44.76073,0,0,0,0,0,0,0,36.23927,34.42731,188.9574,148.6966,34.42731,0,34.42731,273.4008,65.09529,0.2009995,49.2368,0,81,148.6966
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,25.11807,25.11807,81,0,22.761,25.11807,4.576591,0,0,0,1.149551,0,0,55.88194,53.08784,154.53,179.6812,54.23739,0,54.23739,324.8549,77.34624,0.2010655,27.62987,0.9196408,81,180.8307
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,100.2927,228.4948,87.08566,0,87.08566,407.4716,97.01685,0.2010285,0,14.70853,81,246.8805
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,78.13734,78.13734,49.38387,0,14.76212,78.13734,55.63768,0,0,0,43.47381,30.26682,28.75347,0,0,13.20699,306.8719,13.20699,0,13.20699,420.0009,100,0.2010397,85.95108,34.77905,81,350.3457
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,35.86725,35.86725,0,0,0,35.86725,199.7972,33.90677,0,0,71.66177,37.755,35.86725,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,39.45398,57.32942,0,390.42
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,71.39543,71.39543,20.25,0,7.39125,71.39543,111.5431,25.79938,0,0,79.63667,53.8373,51.14543,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,78.53497,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,32.8206,32.8206,0,0,0,32.8206,237.0219,43.244,0,0,77.79201,34.548,32.8206,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,36.10266,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,83.45856,83.45856,20.25,0,7.39125,83.45856,101.7746,18.4043,0,0,84.93963,66.53533,63.20856,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,91.80442,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,47.98007,47.98007,0,0,0,47.98007,179.4155,35.57834,0,0,86.08368,50.50534,47.98007,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,52.77808,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,21.70621,21.70621,0,0,0,21.70621,381.375,59.93343,0,0,82.78208,22.84865,21.70621,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,23.87684,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,67.12457,67.12457,20.25,0,7.39125,67.12457,85.68967,8.17717,0,0,57.51883,49.34166,46.87458,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,73.83704,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,67.46771,67.46771,45.2982,0,13.72844,67.46771,34.58888,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.2010397,74.21448,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,17.67493,17.67493,0,0,0,17.67493,13.71788,0,3.552714E-15,0,2.424626,18.60519,17.67493,0,0,0,318.7582,0,16.18056,-16.18056,402.945,95.9391,0.2010397,19.44243,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,75.88295,75.88295,81,0,22.761,75.88295,0,0,0,0,0,0,0,5.117054,4.861201,17.97841,302.5777,4.861201,0,4.861201,407.5568,97.03713,0.2010456,83.47124,0,81,302.5777
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,20.246,20.246,0,0,0,20.246,0,0,3.552714E-15,0,0,21.31158,20.246,0,0,13.11721,306.9527,0,21.31158,-21.31158,385.0924,91.68848,0.2010456,22.2706,0,0,306.9527
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.79674,285.6412,0,0,0,385.0924,91.68848,0.2010456,0,0,0,285.6412
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.981869,4.981869,0,0,0,4.981869,0,0,8.881784E-16,0,0,5.244072,4.981869,0,0,36.79674,285.6412,0,5.244072,-5.244072,379.5647,90.37235,0.2010456,5.480055,0,0,285.6412
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.9198484,0.9198484,0,0,0,0.9198484,0,0,0,0,0,0.9682615,0.9198484,0,0,42.62349,280.3971,0,0.9682615,-0.9682615,378.544,90.12935,0.2010456,1.011833,0,0,280.3971
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,67.63247,67.63247,81,0,22.761,67.63247,0,0,0,0,0,0,0,13.36753,12.69916,43.69933,279.4288,12.69916,0,12.69916,390.5915,92.99779,0.2010611,74.39571,0,81,279.4288
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.10642,31.10642,0,0,0,31.10642,0,0,0,0,0,32.7436,31.10642,0,0,31.00017,290.8581,0,32.7436,-32.7436,356.0767,84.78,0.2010611,34.21706,0,0,290.8581
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,14.46175,14.46175,0,0,0,14.46175,0,0,1.776357E-15,0,0,15.2229,14.46175,0,0,67.38195,258.1145,0,15.2229,-15.2229,340.0304,80.95945,0.2010611,15.90793,0,0,258.1145
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.81007,31.81007,0,0,0,31.81007,0,0,3.552714E-15,0,0,33.48428,31.81007,0,0,84.29628,242.8916,0,33.48428,-33.48428,304.7348,72.55577,0.2010611,34.99107,0,0,242.8916
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,29.82444,29.82444,0,0,0,29.82444,0,0,3.552714E-15,0,0,31.39415,29.82444,0,0,121.501,209.4073,0,31.39415,-31.39415,271.6425,64.67666,0.2010611,32.80688,0,0,209.4073
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,61.20752,61.20752,0,0,0,61.20752,0,0,1.421085E-14,0,0,64.42896,61.20752,0,0,156.3834,178.0131,0,64.42896,-64.42896,203.7284,48.50667,0.2010611,67.32826,0,0,178.0131
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,71.75158,71.75158,81,0,22.761,71.75158,2.128788,0,0,0,1.527439,0,0,9.248421,8.785999,227.9712,113.5842,10.31344,0,10.31344,213.5126,50.83623,0.2010732,78.92673,1.221951,81,115.1116
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,217.6577,122.8663,87.49696,0,87.49696,296.5195,70.59974,0.2010352,0,15.03757,81,141.6632
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,30.45903,30.45903,81,0,22.761,30.45903,163.1794,0,0,0,49.70287,0,0,50.54097,48.01392,130.1608,201.6135,97.71679,0,97.71679,389.2218,92.67167,0.2010022,33.50493,39.76229,81,251.3164
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,145.125,145.125,81,0,22.761,145.125,57.88939,0,0,9.93751,84.01198,67.50001,64.12501,0,0,32.44397,289.5587,16.51197,0,16.51197,404.8864,96.40134,0.2009761,159.6375,67.20959,81,373.5706
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,76.60836,76.60836,20.25,0,7.39125,76.60836,128.8113,23.42363,0,0,98.68022,59.32459,56.35836,0,0,15.932,304.4194,15.932,0,15.932,420.0009,100,0.200935,84.2692,78.94418,81,403.0996
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,98.51095,98.51095,29.81095,0,9.81017,98.51095,118.1137,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,108.362,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,45.69829,45.69829,0,0,0,45.69829,175.3482,32.02769,0,0,80.13115,48.10347,45.69829,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,50.26812,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,47.24057,47.24057,0,0,0,47.24057,169.9094,30.53925,0,0,80.26616,49.72691,47.24057,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,51.96463,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,16.55389,16.55389,0,0,0,16.55389,282.7959,29.38858,0,0,46.81372,17.42515,16.55389,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,18.20928,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,33.07817,33.07817,0,0,0,33.07817,123.7271,6.107552,0,0,40.92668,34.81913,33.07817,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,36.38599,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01303948,0.01303948,0,0,0,0.01303948,126722.1,16.51017,0,0,16.5239,0.01372577,0.01303948,0,0,0,318.7582,0,0,0,420.0009,100,0.200935,0.01434342,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,45.46635,45.46635,0,0,0,45.46635,4.975827,0,0,0,2.262327,47.85931,45.46635,0,0,0,318.7582,0,45.59699,-45.59699,371.9374,88.55634,0.200935,50.01299,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,54.63036,54.63036,0,0,0,54.63036,0,0,7.105427E-15,0,0,57.50565,54.63036,0,0,50.66332,273.1612,0,57.50565,-57.50565,311.3211,74.12393,0.200935,60.0934,0,0,273.1612
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.07606,44.07606,0,0,0,44.07606,0,0,0,0,0,46.39585,44.07606,0,0,114.5585,215.6556,0,46.39585,-46.39585,262.4156,62.47978,0.200935,48.48366,0,0,215.6556
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,12.89962,12.89962,0,0,0,12.89962,0,0,1.776357E-15,0,0,13.57854,12.89962,0,0,166.1094,169.2597,0,13.57854,-13.57854,248.1026,59.07192,0.200935,14.18958,0,0,169.2597
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.1967,155.6812,0,0,0,248.1026,59.07192,0.200935,0,0,0,155.6812
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,26.73312,26.73312,0,0,0,26.73312,0,0,3.552714E-15,0,0,28.14012,26.73312,0,0,181.1967,155.6812,0,28.14012,-28.14012,218.4403,52.00948,0.200935,29.40643,0,0,155.6812
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.435272,2.435272,0,0,0,2.435272,0,0,0,0,0,2.563444,2.435272,0,0,212.4635,127.5411,0,2.563444,-2.563444,215.7382,51.36613,0.200935,2.678799,0,0,127.5411
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,89.11359,89.11359,81,0,22.761,89.11359,0,0,0,0,0,8.540625,8.113594,0,0,215.3118,124.9776,0,8.540625,-8.540625,206.7355,49.22265,0.200935,98.02496,0,81,124.9776
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,50.86224,50.86224,81,0,22.761,50.86224,0,0,0,0,0,0,0,30.13776,28.63087,224.8014,116.437,28.63087,0,28.63087,233.8972,55.68969,0.2009699,55.94847,0,81,116.437
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.68231,40.68231,81,0,22.761,40.68231,0,0,0,0,0,0,0,40.31769,38.30181,196.1705,142.2048,38.30181,0,38.30181,270.2335,64.34117,0.2010165,44.75054,0,81,142.2048
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,22.60572,22.60572,81,0,22.761,22.60572,0,0,0,0,0,0,0,58.39428,55.47456,157.8687,176.6764,55.47456,0,55.47456,322.8613,76.87157,0.201084,24.86629,0,81,176.6764
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.327492,6.327492,78.64328,0,22.16475,6.327492,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,102.3941,226.6035,68.7,0,68.7,388.0358,92.38929,0.2011173,6.960241,0,81,226.6035
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,14.71632,14.71632,0,0,0,14.71632,9.721338,0,0,0,1.430623,15.49086,14.71632,0,0,33.69411,288.4335,0,14.06024,-14.06024,373.215,88.86054,0.2011173,16.18795,1.144498,0,289.8641
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,108.2303,108.2303,81,0,22.761,108.2303,20.4521,0,0,0,22.13537,28.66348,27.2303,0,0,49.3166,274.3733,0,6.52811,-6.52811,366.3338,87.22215,0.2011173,119.0533,17.7083,81,296.5087
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,76.15996,76.15996,81,0,22.761,76.15996,57.21566,0,0,0,43.57542,0,0,4.840044,4.598042,56.57005,267.8452,48.17346,0,48.17346,412.0351,98.10341,0.2011596,83.77596,34.86034,81,311.4206
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,70.00522,0,0,78.40181,0,0,0,0,8.396591,311.2013,8.396591,0,8.396591,420.0009,100,0.201138,0,62.72145,0,389.6031
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,42.89653,42.89653,0,0,0,42.89653,200.9171,41.0322,0,0,86.18644,45.15424,42.89653,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,47.18618,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,101.959,101.959,33.25895,0,10.68252,101.959,112.2611,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,112.1548,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,10.06659,10.06659,0,0,0,10.06659,1247.418,114.976,0,0,125.5725,10.59641,10.06659,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,11.07325,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,22.76423,22.76423,0,0,0,22.76423,494.2585,88.5518,0,0,112.5142,23.96235,22.76423,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,25.04066,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,91.17278,91.17278,22.47279,0,7.953615,91.17278,111.536,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,100.2901,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,79.2489,79.2489,27.49188,0,9.223445,79.2489,68.7468,0,0,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.201138,87.17379,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,50.34404,50.34404,0,0,0,50.34404,90.84958,0,0,0,45.73734,52.99372,50.34404,0,0,0,318.7582,0,7.256379,-7.256379,412.352,98.17884,0.201138,55.37844,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,79.83115,79.83115,66.64218,0,19.12847,79.83115,27.49023,0,0,0,21.94577,13.88312,13.18897,0,0,8.062643,311.5019,8.062643,0,8.062643,420.0009,100,0.2011448,87.81426,17.55661,81,333.4476
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,9.995985,9.995985,0,0,0,9.995985,20.74065,0,0,0,2.073233,10.52209,9.995985,0,0,0,318.7582,0,8.448857,-8.448857,411.095,97.87955,0.2011448,10.99558,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1504398,0.1504398,0,0,0,0.1504398,0,0,2.775558E-17,0,0,0.1583577,0.1504398,0,0,9.387619,310.3094,0,0.1583577,-0.1583577,410.928,97.83981,0.2011448,0.1654837,0,0,310.3094
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,76.00312,76.00312,81,0,22.761,76.00312,0,0,0,0,0,0,0,4.996882,4.747038,9.563572,310.151,4.747038,0,4.747038,415.4315,98.91206,0.2011506,83.60343,0,81,310.151
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.2953,39.2953,0,0,0,39.2953,0,0,0,0,0,41.36347,39.2953,0,0,4.816534,314.4233,0,41.36347,-41.36347,371.8305,88.53091,0.2011506,43.22483,0,0,314.4233
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.58716,32.58716,0,0,0,32.58716,0,0,7.105427E-15,0,0,34.30227,32.58716,0,0,50.77594,273.0599,0,34.30227,-34.30227,335.6728,79.92193,0.2011506,35.84587,0,0,273.0599
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,63.4197,63.4197,81,0,22.761,63.4197,0,0,0,0,0,0,0,17.5803,16.70128,88.88958,238.7576,16.70128,0,16.70128,351.517,83.69436,0.2011708,69.76167,0,81,238.7576
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,37.28567,37.28567,0,0,0,37.28567,0,0,7.105427E-15,0,0,39.24807,37.28567,0,0,72.18829,253.7888,0,39.24807,-39.24807,310.1459,73.84412,0.2011708,41.01424,0,0,253.7888
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,61.40723,61.40723,0,0,0,61.40723,0,0,0,0,0,64.63919,61.40723,0,0,115.7973,214.5407,0,64.63919,-64.63919,242.0102,57.62136,0.2011708,67.54795,0,0,214.5407
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,64.09321,64.09321,81,0,22.761,64.09321,0,0,0,0,0,0,0,16.90679,16.06145,187.6186,149.9015,16.06145,0,16.06145,257.2474,61.24927,0.2011902,70.50253,0,81,149.9015
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,63.51376,63.51376,81,0,22.761,63.51376,0,0,0,0,0,0,0,17.48624,16.61192,171.5571,164.3568,16.61192,0,16.61192,273.0069,65.00151,0.2012104,69.86514,0,81,164.3568
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.97933,37.97933,81,0,22.761,37.97933,0,0,0,0,0,0,0,43.02067,40.86964,154.9452,179.3075,40.86964,0,40.86964,311.7792,74.233,0.2012598,41.77726,0,81,179.3075
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,24.21606,24.21606,81,0,22.761,24.21606,0,0,0,0,0,0,0,56.78394,53.94474,114.0756,216.0902,53.94474,0,53.94474,362.9557,86.41785,0.201325,26.63766,0,81,216.0902
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,61.08316,61.08316,0,0,0,61.08316,2.292767,0,7.105427E-15,0,1.400495,64.29806,61.08316,0,0,60.13083,264.6405,0,62.89756,-62.89756,296.6559,70.63221,0.201325,67.19147,1.120396,0,266.041
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,10.66959,10.66959,0,0,0,10.66959,206.8219,0,0,0,22.06706,11.23115,10.66959,0,0,130.017,201.7429,10.83591,0,10.83591,306.9357,73.07979,0.2012972,11.73655,17.65365,0,223.81
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,79.43896,79.43896,81,0,22.761,79.43896,48.54552,2.220446E-16,0,0,38.56406,0,0,1.561032,1.482981,119.1811,211.4952,40.04704,0,40.04704,344.9277,82.12547,0.2013313,87.38287,30.85125,81,250.0593
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,95.57373,95.57373,81,0,22.761,95.57373,65.67562,0,0,0,62.76864,15.34077,14.57373,0,0,79.13406,247.5376,47.42787,0,47.42787,389.9217,92.83832,0.2013711,105.1311,50.21491,81,310.3062
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,88.86488,88.86488,41.90822,0,12.87078,88.86488,91.3007,0,0,0,81.13425,49.42806,46.95666,0,0,31.7062,290.2227,31.7062,0,31.7062,420.0009,100,0.2013673,97.75136,64.9074,81,371.3569
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,177.3495,149.7,81,0,22.761,149.7,71.31176,34.43792,27.64954,45.38449,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,195.0845,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,92.61554,92.61554,23.91554,0,8.318632,92.61554,111.0249,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,101.8771,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,46.41359,46.41359,0,0,0,46.41359,162.8652,26.7352,0,0,75.59161,48.85641,46.41359,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,51.05494,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,51.02237,51.02237,0,0,0,51.02237,168.4551,32.24202,0,0,85.94978,53.70776,51.02237,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,56.12461,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,14.8784,14.8784,0,0,0,14.8784,573.1445,69.61324,0,0,85.27471,15.66147,14.8784,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,16.36624,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,10.5752,10.5752,0,0,0,10.5752,525.4459,44.43516,0,0,55.56695,11.13179,10.5752,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,11.63272,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,89.18396,89.18396,68.42975,0,19.58073,89.18396,24.49604,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,98.10236,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,82.91751,82.91751,80.94691,0,22.74757,82.91751,2.501668,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.2013673,91.20927,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,115.0733,115.0733,81,0,22.761,115.0733,0,0,0,0,0,35.86661,34.07328,0,0,0,318.7582,0,35.86661,-35.86661,382.1941,90.99841,0.2013673,126.5806,0,81,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,89.93885,89.93885,81,0,22.761,89.93885,0,0,0,0,0,9.409316,8.93885,0,0,39.85179,282.8916,0,9.409316,-9.409316,372.2758,88.63692,0.2013673,98.93274,0,81,282.8916
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,139.5631,139.5631,81,0,22.761,139.5631,0,0,0,3.819398,0,61.64536,58.56309,0,0,50.30659,273.4823,0,61.64536,-61.64536,307.2959,73.16554,0.2013673,153.5194,0,81,273.4823
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,62.1823,62.1823,81,0,22.761,62.1823,0,0,0,0,0,0,0,18.8177,17.87681,118.8014,211.8369,17.87681,0,17.87681,324.2553,77.2035,0.2013888,68.40054,0,81,211.8369
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,93.61766,93.61766,81,0,22.761,93.61766,0,0,0,0,0,13.28175,12.61766,0,0,100.9246,227.9261,0,13.28175,-13.28175,310.2552,73.87012,0.2013888,102.9794,0,81,227.9261
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.6821,214.6443,68.7,0,68.7,375.4297,89.38784,0.201399,0,0,81,214.6443
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,54.86093,54.86093,0,0,0,54.86093,0,0,7.105427E-15,0,0,57.74835,54.86093,0,0,46.98211,276.4743,0,57.74835,-57.74835,314.5576,74.89452,0.201399,60.34703,0,0,276.4743
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,49.39713,49.39713,0,0,0,49.39713,0,0,7.105427E-15,0,0,51.99698,49.39713,0,0,111.1469,218.726,0,51.99698,-51.99698,259.748,61.84463,0.201399,54.33685,0,0,218.726
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,16.88445,16.88445,0,0,0,16.88445,0,0,3.552714E-15,0,0,17.7731,16.88445,0,0,168.9214,166.729,0,17.7731,-17.7731,241.0135,57.38404,0.201399,18.57289,0,0,166.729
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,102.5847,102.5847,81,0,22.761,102.5847,0,0,0,0,0,22.72077,21.58473,0,0,188.6693,148.9559,0,22.72077,-22.72077,217.0637,51.68172,0.201399,112.8432,0,81,148.9559
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,51.06169,51.06169,81,0,22.761,51.06169,0,0,0,0,0,0,0,29.93831,28.4414,213.9146,126.2351,28.4414,0,28.4414,244.0455,58.10596,0.2014332,56.16785,0,81,126.2351
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,185.4732,151.8324,69.56233,0,69.56233,310.0382,73.81847,0.2014412,0,0.6898648,81,152.6947
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,132.0605,132.0605,81,0,22.761,132.0605,18.95585,0,0,0,25.0332,53.74792,51.06053,0,0,115.9108,214.4385,0,28.71473,-28.71473,279.7702,66.61182,0.2014412,145.2666,20.02656,81,239.4717
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.430268,3.430268,75.74606,0,21.43175,3.430268,1520.965,1.421085E-14,0,0,52.17318,0,0,72.31579,68.7,147.8161,185.7238,120.8732,0,120.8732,394.4406,93.91423,0.2013301,3.773294,41.73854,81,237.8969
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,120.079,120.079,70.15447,0,20.01708,120.079,66.20229,0,0,0,79.49506,52.55216,49.92456,0,0,26.9429,294.5096,26.9429,0,26.9429,420.0009,100,0.2013282,132.0869,63.59605,81,374.0047
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,35.03778,35.03778,0,0,0,35.03778,339.7926,82.17392,0,0,119.0558,36.88187,35.03778,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,38.54156,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,101.7185,101.7185,33.01847,0,10.62167,101.7185,98.22981,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,111.8903,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,20.37127,20.37127,0,0,0,20.37127,342.0534,48.23718,0,0,69.68063,21.44344,20.37127,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,22.40839,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,44.19723,44.19723,0,0,0,44.19723,127.5554,9.852556,0,0,56.37596,46.5234,44.19723,0,0,0,318.7582,0,0,0,420.0009,100,0.2013282,48.61695,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,41.38161,41.38161,0,0,0,41.38161,98.11965,0,0,0,40.6035,43.5596,41.38161,0,0,0,318.7582,0,2.956099,-2.956099,416.8848,99.25809,0.2013282,45.51978,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,17.67478,0,0,20.95933,0,0,0,0,3.284554,315.8021,3.284554,0,3.284554,420.0009,100,0.2013198,0,16.76747,0,336.7614
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013198,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,74.89491,74.89491,74.89491,0,21.21641,74.89491,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013198,82.3844,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,107.063,107.063,81,0,22.761,107.063,0,0,0,0,0,27.43477,26.06304,0,0,0,318.7582,0,27.43477,-27.43477,391.0821,93.11459,0.2013198,117.7693,0,81,318.7582
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,136.4268,136.4268,81,0,22.761,136.4268,0,0,0,0.3694532,0,58.34398,55.42678,0,0,30.48308,291.3235,0,58.34398,-58.34398,329.5821,78.47177,0.2013198,150.0695,0,81,291.3235
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,64.17097,64.17097,81,0,22.761,64.17097,0,0,0,0,0,0,0,16.82903,15.98757,95.30972,232.9795,15.98757,0,15.98757,344.7492,82.08299,0.201339,70.58807,0,81,232.9795
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,31.78286,31.78286,0,0,0,31.78286,0,0,0,0,0,33.45564,31.78286,0,0,79.32215,247.3683,0,33.45564,-33.45564,309.4839,73.68649,0.201339,34.96114,0,0,247.3683
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.861556,4.861556,0,0,0,4.861556,0,0,8.881784E-16,0,0,5.117427,4.861556,0,0,116.4951,213.9127,0,5.117427,-5.117427,304.0897,72.40215,0.201339,5.347711,0,0,213.9127
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.36215,49.36215,0,0,0,49.36215,0,0,7.105427E-15,0,0,51.96016,49.36215,0,0,122.1811,208.7952,0,51.96016,-51.96016,249.3188,59.36151,0.201339,54.29836,0,0,208.7952
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,71.66304,71.66304,81,0,22.761,71.66304,0,0,0,0,0,0,0,9.336959,8.870111,179.9146,156.8351,8.870111,0,8.870111,257.7338,61.36506,0.2013497,78.82935,0,81,156.8351
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,21.07769,21.07769,81,0,22.761,21.07769,0,0,0,0,0,0,0,59.92231,56.92619,171.0445,164.8182,56.92619,0,56.92619,311.7387,74.22335,0.2014179,23.18546,0,81,164.8182
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,87.57777,87.57777,81,0,22.761,87.57777,0,0,0,0,0,6.923965,6.577766,0,0,114.1183,216.0517,0,6.923965,-6.923965,304.4402,72.48562,0.2014179,96.33554,0,81,216.0517
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,56.79418,56.79418,81,0,22.761,56.79418,0,3.552714E-15,0,0,0,0,0,24.20582,22.99553,121.8116,209.1278,22.99553,0,22.99553,326.2557,77.67976,0.2014455,62.4736,0,81,209.1278
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,115.0903,115.0903,81,0,22.761,115.0903,1.162311,0,0,0,1.337707,35.8845,34.09027,0,0,98.81608,229.8237,0,34.54679,-34.54679,289.8401,69.00942,0.2014455,126.5993,1.070165,81,231.1615
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,126.8354,126.8354,81,0,22.761,126.8354,15.26611,0,0,0,19.36283,48.24774,45.83535,0,0,137.2014,195.277,0,28.88492,-28.88492,259.3928,61.76006,0.2014455,139.5189,15.49026,81,214.6398
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,107.7003,107.7003,81,0,22.761,107.7003,48.1461,0,0,0,51.85352,28.10563,26.70035,0,0,169.2958,166.392,23.74789,0,23.74789,281.922,67.12415,0.2014652,118.4704,41.48282,81,218.2456
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,54.88337,54.88337,81,0,22.761,54.88337,142.5658,0,0,0,78.24491,0,0,26.11663,24.8108,145.5479,187.7652,103.0557,0,103.0557,379.6892,90.40202,0.2014186,60.3717,62.59593,81,266.0101
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,111.3455,111.3455,57.05485,0,16.70288,111.3455,89.48741,0,0,0,99.64019,57.14804,54.29064,0,0,42.49215,280.5153,42.49215,0,42.49215,420.0009,100,0.2013616,122.48,79.71215,81,380.1555
