Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,77.61982,77.61982,20.25,0,7.39125,77.61982,154.5394,59.56393,0,0,119.9532,60.38928,57.36982,0,0,0,318.7582,0,0,0,420.0009,100,0.2013616,85.3818,95.96257,81,438.7114
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,47.92886,47.92886,0,0,0,47.92886,263.5794,75.87916,0,0,126.3306,50.45143,47.92886,0,0,0,318.7582,0,0,0,420.0009,100,0.2013616,52.72174,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,104.3591,104.3591,35.65909,0,11.28975,104.3591,102.9875,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013616,114.795,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,67.29011,67.29011,20.25,0,7.39125,67.29011,112.9636,26.49743,0,0,76.01334,49.5159,47.04011,0,0,0,318.7582,0,0,0,420.0009,100,0.2013616,74.01912,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,14.61553,14.61553,0,0,0,14.61553,334.5018,33.50444,0,0,48.88922,15.38477,14.61553,0,0,0,318.7582,0,0,0,420.0009,100,0.2013616,16.07709,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,119.4299,119.4299,81,0,22.761,119.4299,30.48065,0,0,0,36.40302,40.45256,38.42993,0,0,0,318.7582,0,4.049538,-4.049538,415.7322,98.98367,0.2013616,131.3729,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,110.5617,110.5617,81,0,22.761,110.5617,15.39694,0,0,0,17.02311,31.11754,29.56167,0,0,4.499486,314.7087,0,14.09444,-14.09444,400.8754,95.44633,0.2013616,121.6178,13.61849,81,331.7318
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,35.37817,35.37817,0,0,0,35.37817,5.119847,0,7.105427E-15,0,1.811309,37.24018,35.37817,0,0,20.15997,300.6143,0,35.42887,-35.42887,363.5301,86.55461,0.2013616,38.91599,1.449047,0,302.4256
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,79.66108,79.66108,81,0,22.761,79.66108,0,0,0,0,0,0,0,1.338922,1.271976,59.52539,265.1854,1.271976,0,1.271976,364.7368,86.84192,0.2013631,87.62718,0,81,265.1854
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,10.41086,10.41086,0,0,0,10.41086,0,0,1.776357E-15,0,0,10.9588,10.41086,0,0,58.25341,266.3302,0,10.9588,-10.9588,353.1852,84.09155,0.2013631,11.45195,0,0,266.3302
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.973578,2.973578,0,0,0,2.973578,0,0,4.440892E-16,0,0,3.130082,2.973578,0,0,70.42986,255.3714,0,3.130082,-3.130082,349.8858,83.30598,0.2013631,3.270936,0,0,255.3714
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,53.22992,53.22992,0,0,0,53.22992,0,0,7.105427E-15,0,0,56.03149,53.22992,0,0,73.90773,252.2413,0,56.03149,-56.03149,290.8234,69.24354,0.2013631,58.55291,0,0,252.2413
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,94.36542,94.36542,81,0,22.761,94.36542,0,0,0,0,0,14.06886,13.36541,0,0,136.1649,196.2098,0,14.06886,-14.06886,275.9936,65.71262,0.2013631,103.802,0,81,196.2098
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.03054,44.03054,81,0,22.761,44.03054,0,0,0,0,0,0,0,36.96946,35.12098,151.797,182.1409,35.12098,0,35.12098,309.3123,73.64562,0.2014051,48.4336,0,81,182.1409
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.676,213.7498,68.7,0,68.7,374.4868,89.16335,0.2014152,0,0,81,213.7498
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.60512,45.60512,0,0,0,45.60512,0,0,7.105427E-15,0,0,48.00539,45.60512,0,0,47.97602,275.5798,0,48.00539,-48.00539,323.8847,77.11524,0.2014152,50.16563,0,0,275.5798
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,72.90247,72.90247,81,0,22.761,72.90247,0,0,0,0,0,0,0,8.097531,7.692654,101.3153,227.5744,7.692654,0,7.692654,331.1826,78.85284,0.2014243,80.19272,0,81,227.5744
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,55.55893,55.55893,81,0,22.761,55.55893,0,0,0,0,0,0,0,25.44107,24.16902,93.62269,234.4978,24.16902,0,24.16902,354.1113,84.31205,0.2014532,61.11482,0,81,234.4978
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.45367,256.2499,0,0,0,354.1113,84.31205,0.2014532,0,0,0,256.2499
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,64.35879,64.35879,81,0,22.761,64.35879,0.9461323,0,0,0,0.6089193,0,0,16.64121,15.80915,69.45367,256.2499,16.41807,0,16.41807,369.6869,88.0205,0.2014725,70.79467,0.4871354,81,256.8589
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,53.0356,271.0262,7.978772,0,7.978772,377.2562,89.82272,0.2014522,0,6.383018,0,279.0049
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,23.80767,23.80767,0,0,0,23.80767,30.31926,0,0,0,7.218311,25.06071,23.80767,0,0,45.05683,278.2071,0,17.8424,-17.8424,358.4486,85.34474,0.2014522,26.18844,5.774649,0,285.4254
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,59.19743,59.19743,0,0,0,59.19743,41.23699,0,0,0,24.41124,62.31308,59.19743,0,0,64.88171,260.3647,0,37.90184,-37.90184,318.4966,75.83237,0.2014522,65.11717,19.52899,0,284.7759
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,62.75772,62.75772,81,0,22.761,62.75772,19.67633,0,0,0,12.34842,0,0,18.24228,17.33016,106.9949,222.4628,29.67858,0,29.67858,346.6522,82.53606,0.2014831,69.03349,9.878736,81,234.8113
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,132.7317,132.7317,81,0,22.761,132.7317,5.02797,0,0,0,6.673711,54.45444,51.73172,0,0,77.31629,249.1736,0,47.78073,-47.78073,296.2869,70.54435,0.2014831,146.0049,5.338969,81,255.8473
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,114.5116,114.5116,81,0,22.761,114.5116,7.30931,0,0,0,8.370008,35.27538,33.51161,0,0,130.406,201.3928,0,26.90537,-26.90537,267.9261,63.7918,0.2014831,125.9628,6.696007,81,209.7628
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,68.54865,68.54865,81,0,22.761,68.54865,13.36571,1.776357E-15,0,0,9.162016,0,0,12.45135,11.82879,160.3008,174.4875,20.9908,0,20.9908,287.8397,68.53313,0.2015048,75.40351,7.329613,81,183.6495
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,119.0647,119.0647,81,0,22.761,119.0647,7.815127,0,1.421085E-14,0,9.305056,40.06808,38.06468,0,0,139.31,193.3792,0,30.76303,-30.76303,255.4126,60.81241,0.2015048,130.9711,7.444045,81,202.6842
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,43.84418,43.84418,81,0,22.761,43.84418,35.41163,0,0,0,15.52594,0,0,37.15582,35.29803,173.4912,162.6161,50.82397,0,50.82397,303.6285,72.29236,0.2015596,48.2286,12.42075,81,178.1421
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,58.29411,58.29411,81,0,22.761,58.29411,8.274212,0,0,0,4.823378,0,0,22.70589,21.5706,122.6672,208.3577,26.39398,0,26.39398,328.668,78.25414,0.2015893,64.12351,3.858702,81,213.1811
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,122.4926,122.4926,81,0,22.761,122.4926,2.150971,0,0,0,2.63478,43.67637,41.49255,0,0,96.27324,232.1123,0,41.0416,-41.0416,285.4064,67.95377,0.2015893,134.7418,2.107824,81,234.7471
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,141.875,191.0707,69.96335,0,69.96335,351.7794,83.75684,0.201596,0,1.01068,81,192.3341
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.86446,55.86446,0,0,0,55.86446,0,0,7.105427E-15,0,0,58.8047,55.86446,0,0,71.91166,254.0377,0,58.8047,-58.8047,289.7939,68.9984,0.201596,61.45091,0,0,254.0377
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,73.54708,73.54708,81,0,22.761,73.54708,0,0,0,0,0,0,0,7.452917,7.080271,137.2502,195.233,7.080271,0,7.080271,296.5108,70.59766,0.2016044,80.90179,0,81,195.233
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,91.02368,91.02368,81,0,22.761,91.02368,0,0,0,0,0,10.55124,10.02368,0,0,130.1699,201.6053,0,10.55124,-10.55124,285.3888,67.94958,0.2016044,100.126,0,81,201.6053
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,71.23253,71.23253,81,0,22.761,71.23253,0,0,0,0,0,0,0,9.767473,9.279099,141.8935,191.054,9.279099,0,9.279099,294.1917,70.04551,0.2016154,78.35578,0,81,191.054
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,132.6144,199.4052,68.7,0,68.7,359.3663,85.56322,0.2016253,0,0,81,199.4052
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.256131,4.256131,0,0,0,4.256131,0,0,0,0,0,4.480138,4.256131,0,0,63.91444,261.2352,0,4.480138,-4.480138,354.6438,84.43883,0.2016253,4.681744,0,0,261.2352
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,76.46935,76.46935,81,0,22.761,76.46935,0,0,0,0,0,0,0,4.530656,4.304123,68.89238,256.7551,4.304123,0,4.304123,358.7271,85.41103,0.2016304,84.11628,0,81,256.7551
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.96296,34.96296,0,0,0,34.96296,0,0,0,0,0,36.80311,34.96296,0,0,64.58825,260.6288,0,36.80311,-36.80311,319.9332,76.17441,0.2016304,38.45925,0,0,260.6288
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,14.42214,14.42214,0,0,0,14.42214,0,0,1.776357E-15,0,0,15.1812,14.42214,0,0,105.4806,223.8257,0,15.1812,-15.1812,303.9308,72.36432,0.2016304,15.86436,0,0,223.8257
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.43976,34.43976,0,0,0,34.43976,0,0,0,0,0,36.25238,34.43976,0,0,122.3486,208.6445,0,36.25238,-36.25238,265.7174,63.26592,0.2016304,37.88373,0,0,208.6445
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,104.2196,104.2196,81,0,22.761,104.2196,0,0,0,0,0,24.44172,23.21964,0,0,162.629,172.3921,0,24.44172,-24.44172,239.9536,57.13169,0.2016304,114.6416,0,81,172.3921
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,189.7865,147.9504,69.56572,0,69.56572,305.9494,72.84495,0.201638,0,0.6925744,81,148.8161
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,39.51765,39.51765,81,0,22.761,39.51765,19.31785,0,0,0,7.633962,0,0,41.48235,39.40823,120.2208,210.5595,47.04219,0,47.04219,350.5775,83.47067,0.201691,43.46942,6.10717,81,218.1935
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,73.17858,252.8975,20.09203,0,20.09203,369.6385,88.009,0.2016401,0,16.07362,0,272.9895
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,29.16828,29.16828,0,0,0,29.16828,95.2005,0,0,0,27.76834,30.70345,29.16828,0,0,53.08655,270.9803,0,2.935104,-2.935104,366.5446,87.27236,0.2016401,32.08511,22.21468,0,298.7487
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,31.27093,31.27093,0,0,0,31.27093,113.5623,0,0,0,35.51198,32.91677,31.27093,0,0,56.34778,268.0452,2.595213,0,2.595213,369.0067,87.85856,0.2016335,34.39802,28.40958,0,303.5572
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,37.30928,37.30928,0,0,0,37.30928,23.40791,0,0,0,8.733322,39.27293,37.30928,0,0,53.75257,270.3809,0,30.5396,-30.5396,336.8151,80.19392,0.2016335,41.04021,6.986658,0,279.1142
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,37.91816,37.91816,0,0,0,37.91816,32.74178,0,0,0,12.41508,39.91385,37.91816,0,0,87.68546,239.8413,0,27.49877,-27.49877,307.8289,73.29244,0.2016335,41.70997,9.932062,0,252.2564
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,160.5634,149.7,81,0,22.761,149.7,15.25585,0,10.8634,26.91973,22.83801,72.31579,68.7,0,0,118.2396,212.3425,0,49.47778,-49.47778,255.6747,60.87481,0.2016335,176.6197,18.27041,81,235.1806
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,38.04617,38.04617,81,0,22.761,38.04617,55.34343,0,0,0,21.05606,0,0,42.95383,40.80614,173.215,162.8648,61.86219,0,61.86219,314.3623,74.84802,0.2016913,41.85079,16.84484,81,183.9208
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,28.82075,28.82075,81,0,22.761,28.82075,52.51882,0,0,0,15.13632,0,0,52.17925,49.57029,111.3528,218.5407,64.7066,0,64.7066,375.7484,89.46373,0.2017418,31.70282,12.10905,81,233.6771
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,81.3074,81.3074,81,0,22.761,81.3074,18.24734,0,0,0,14.83644,0.3235725,0.3073938,0,0,46.64616,276.7767,14.51287,0,14.51287,389.5165,92.74184,0.2017536,89.43813,11.86915,81,291.6131
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,21.26106,21.26106,0,0,0,21.26106,41.17297,0,0,0,8.753811,22.38007,21.26106,0,0,32.13329,289.8383,0,13.62626,-13.62626,375.1532,89.32201,0.2017536,23.38717,7.003048,0,298.5921
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,50.19178,50.19178,0,0,0,50.19178,1.928297,0,7.105427E-15,0,0.9678468,52.83345,50.19178,0,0,47.27357,276.212,0,51.86561,-51.86561,320.482,76.30509,0.2017536,55.21096,0.7742774,0,277.1798
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.8954,49.8954,0,0,0,49.8954,0,0,0,0,0,52.52147,49.8954,0,0,104.902,224.3464,0,52.52147,-52.52147,265.1195,63.12358,0.2017536,54.88494,0,0,224.3464
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,43.20352,43.20352,0,0,0,43.20352,0,0,7.105427E-15,0,0,45.47739,43.20352,0,0,163.2592,171.8249,0,45.47739,-45.47739,217.1822,51.70994,0.2017536,47.52387,0,0,171.8249
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,127.6848,127.6848,81,0,22.761,127.6848,0,0,1.421085E-14,0,0,49.14191,46.68482,0,0,213.7896,126.3475,0,49.14191,-49.14191,165.382,39.3766,0.2017536,140.4533,0,81,126.3475
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,19.35789,19.35789,81,0,22.761,19.35789,0,-7.105427E-15,0,0,0,0,0,61.64211,58.56001,268.3918,77.20563,58.56001,0,58.56001,220.937,52.60393,0.2018195,21.29368,0,81,77.20563
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,46.33078,46.33078,81,0,22.761,46.33078,0,0,0,0,0,0,0,34.66922,32.93576,209.8318,129.9096,32.93576,0,32.93576,252.1826,60.04335,0.2018583,50.96385,0,81,129.9096
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,51.40239,51.40239,81,0,22.761,51.40239,0,0,0,0,0,0,0,29.59761,28.11773,176.896,159.5518,28.11773,0,28.11773,278.8574,66.39448,0.2018914,56.54263,0,81,159.5518
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.24108,42.24108,81,0,22.761,42.24108,0,0,0,0,0,0,0,38.75892,36.82097,148.7783,184.8578,36.82097,0,36.82097,313.7888,74.71147,0.2019347,46.46519,0,81,184.8578
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,95.61955,95.61955,81,0,22.761,95.61955,0,0,0,0,0,15.389,14.61955,0,0,111.9573,217.9967,0,15.389,-15.389,297.5674,70.84924,0.2019347,105.1815,0,81,217.9967
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,9.386183,9.386183,81,0,22.761,9.386183,0,0,0,0,0,0,0,71.61382,68.03313,129.0562,202.6077,68.03313,0,68.03313,362.1093,86.21632,0.2019765,10.3248,0,81,202.6077
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,92.90507,92.90507,81,0,22.761,92.90507,0,0,0,0,0,12.53165,11.90507,0,0,61.02306,263.8375,0,12.53165,-12.53165,348.8997,83.07121,0.2019765,102.1956,0,81,263.8375
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,110.3324,110.3324,81,0,22.761,110.3324,0,0,0,0,0,30.87624,29.33243,0,0,74.94712,251.3058,0,30.87624,-30.87624,316.3533,75.32207,0.2019765,121.3657,0,81,251.3058
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,40.79002,40.79002,81,0,22.761,40.79002,4.598903,0,0,0,1.875893,0,0,40.20998,38.19949,109.2541,220.4296,40.07538,0,40.07538,354.3722,84.37416,0.2020228,44.86902,1.500715,81,222.3055
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,34.51811,34.51811,0,0,0,34.51811,35.19307,0,0,0,12.14798,36.33485,34.51811,0,0,69.17867,256.4974,0,24.18687,-24.18687,328.877,78.30389,0.2020228,37.96992,9.718385,0,268.6454
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,24.45954,24.45954,0,0,0,24.45954,156.3844,0,0,0,38.2509,25.74689,24.45954,0,0,96.05297,232.3105,12.50402,0,12.50402,340.7393,81.12825,0.2019913,26.9055,30.60072,0,270.5615
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,37.45086,37.45086,0,0,0,37.45086,145.1259,0,0,0,54.3509,39.42196,37.45086,0,0,83.54895,243.5642,14.92895,0,14.92895,354.9022,84.50035,0.2019536,41.19595,43.48072,0,297.9151
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,68.62001,257.0002,65.49471,0,65.49471,417.0359,99.29407,0.2017886,0,52.39577,0,322.4949
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,52.13039,52.13039,0,0,0,52.13039,148.1255,19.21899,0,0,77.21838,54.8741,52.13039,0,0,3.125293,315.9455,3.125293,0,3.125293,420.0009,100,0.2017807,57.34343,61.77471,0,393.1638
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017807,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,61.56681,61.56681,0,0,0,61.56681,65.88694,0,0,0,40.56449,64.80717,61.56681,0,0,0,318.7582,0,24.24268,-24.24268,394.4468,93.91572,0.2017807,67.7235,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,51.39202,51.39202,0,0,0,51.39202,62.72346,0,0,0,32.23486,54.09687,51.39202,0,0,26.93631,294.5155,0,21.86201,-21.86201,371.4022,88.42892,0.2017807,56.53123,25.78789,0,326.7504
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,102.0886,102.0886,81,0,22.761,102.0886,23.84055,0,0,0,24.33849,22.19855,21.08862,0,0,51.22744,272.6535,2.139942,0,2.139942,373.4323,88.91228,0.2017825,112.2975,19.47079,81,296.992
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,49.08749,274.5795,1.381552,0,1.381552,374.743,89.22435,0.201779,0,1.105242,0,275.961
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,12.27974,12.27974,0,0,0,12.27974,0,0,1.776357E-15,0,0,12.92604,12.27974,0,0,47.70594,275.8229,0,12.92604,-12.92604,361.1178,85.98025,0.201779,13.50771,0,0,275.8229
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,66.26727,66.26727,81,0,22.761,66.26727,0,0,0,0,0,0,0,14.73273,13.99609,62.06821,262.8969,13.99609,0,13.99609,374.3956,89.14164,0.2017954,72.894,0,81,262.8969
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,121.1335,121.1335,81,0,22.761,121.1335,0,0,0,0,0,42.24578,40.13349,0,0,48.07212,275.4933,0,42.24578,-42.24578,329.8647,78.53905,0.2017954,133.2468,0,81,275.4933
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,55.00214,55.00214,81,0,22.761,55.00214,0,0,0,0,0,0,0,25.99786,24.69797,95.01187,233.2475,24.69797,0,24.69797,353.2952,84.11774,0.2018244,60.50235,0,81,233.2475
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,60.2966,60.2966,0,0,0,60.2966,0,0,0,0,0,63.4701,60.2966,0,0,70.3139,255.4757,0,63.4701,-63.4701,286.3918,68.1884,0.2018244,66.32626,0,0,255.4757
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,59.82657,59.82657,0,0,0,59.82657,0,0,7.105427E-15,0,0,62.97534,59.82657,0,0,140.8362,192.0056,0,62.97534,-62.97534,220.01,52.38323,0.2018244,65.80923,0,0,192.0056
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,63.94231,63.94231,81,0,22.761,63.94231,0,0,0,0,0,0,0,17.05769,16.20481,210.8088,129.0303,16.20481,0,16.20481,235.3832,56.04352,0.2018434,70.33654,0,81,129.0303
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,194.604,143.6146,68.7,0,68.7,300.5578,71.56123,0.201853,0,0,81,143.6146
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.904,205.4446,68.7,0,68.7,365.7323,87.07895,0.2018626,0,0,81,205.4446
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,18.87685,18.87685,0,0,0,18.87685,0,0,3.552714E-15,0,0,19.87037,18.87685,0,0,57.20403,267.2746,0,19.87037,-19.87037,344.7871,82.09201,0.2018626,20.76454,0,0,267.2746
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,72.59953,72.59953,81,0,22.761,72.59953,0,0,0,0,0,0,0,8.400465,7.980442,79.28223,247.4042,7.980442,0,7.980442,352.358,83.8946,0.2018719,79.85949,0,81,247.4042
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,23.58332,23.58332,0,0,0,23.58332,3.827442,0,3.552714E-15,0,0.9026381,24.82455,23.58332,0,0,71.30178,254.5866,0,23.92191,-23.92191,327.1421,77.89082,0.2018719,25.94166,0.7221105,0,255.4893
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,39.49454,39.49454,0,0,0,39.49454,49.07373,0,0,0,19.38145,41.5732,39.49454,0,0,97.88168,230.6647,0,22.19176,-22.19176,303.75,72.32127,0.2018719,43.444,15.50516,0,250.0462
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,72.20248,72.20248,81,0,22.761,72.20248,44.82277,0,0,0,32.36314,0,0,8.797525,8.357649,122.5392,208.4729,40.72079,0,40.72079,342.3811,81.51914,0.2019079,79.42272,25.89052,81,240.8361
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,81.8184,245.1217,25.57681,0,25.57681,366.6454,87.29635,0.2018437,0,20.46145,0,270.6985
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,55.87155,55.87155,0,0,0,55.87155,92.64478,0,0,0,51.76207,58.81216,55.87155,0,0,56.24158,268.1408,0,7.050084,-7.050084,359.214,85.52696,0.2018437,61.4587,41.40966,0,319.9029
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,64.07501,261.0907,58.94262,0,58.94262,415.1318,98.84071,0.2016959,0,47.1541,0,320.0333
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,27.64632,27.64632,0,0,0,27.64632,224.3067,27.77877,0,0,62.01255,29.10139,27.64632,0,0,5.132386,314.1391,5.132386,0,5.132386,420.0009,100,0.201683,30.41096,49.61004,0,376.1516
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,42.19428,42.19428,0,0,0,42.19428,121.0214,6.649072,0,0,51.06411,44.41504,42.19428,0,0,0,318.7582,0,0,0,420.0009,100,0.201683,46.41371,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,65.93081,65.93081,45.74407,0,13.84125,65.93081,32.22955,3.552714E-15,0,0,21.2492,21.2492,20.18674,0,0,0,318.7582,0,0,0,420.0009,100,0.201683,72.5239,16.99936,81,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,28.03875,28.03875,0,0,0,28.03875,69.9007,0,3.552714E-15,0,19.59928,29.51448,28.03875,0,0,0,318.7582,0,9.915195,-9.915195,409.5493,97.51154,0.201683,30.84263,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,91.49448,91.49448,78.87937,0,22.22448,91.49448,26.55454,7.105427E-15,0,0,24.29594,13.27905,12.6151,0,0,11.01688,308.843,11.01688,0,11.01688,420.0009,100,0.2016919,100.6439,19.43675,81,333.139
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,91.62521,91.62521,81,0,22.761,91.62521,5.887452,0,0,0,5.39439,11.18443,10.62521,0,0,0,318.7582,0,5.790042,-5.790042,413.8976,98.54685,0.2016919,100.7877,4.315512,81,324.1526
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,13.78097,13.78097,0,0,0,13.78097,0,0,1.776357E-15,0,0,14.50629,13.78097,0,0,6.433381,312.9682,0,14.50629,-14.50629,398.6066,94.90615,0.2016919,15.15907,0,0,312.9682
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.45734,38.45734,0,0,0,38.45734,0,0,0,0,0,40.48141,38.45734,0,0,22.55148,298.4619,0,40.48141,-40.48141,355.9355,84.74637,0.2016919,42.30308,0,0,298.4619
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,29.57815,29.57815,0,0,0,29.57815,0,0,3.552714E-15,0,0,31.1349,29.57815,0,0,67.53083,257.9805,0,31.1349,-31.1349,323.1164,76.93233,0.2016919,32.53597,0,0,257.9805
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,52.80382,52.80382,0,0,0,52.80382,0,0,7.105427E-15,0,0,55.58297,52.80382,0,0,102.1252,226.8456,0,55.58297,-55.58297,264.5268,62.98245,0.2016919,58.0842,0,0,226.8456
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,52.00873,52.00873,0,0,0,52.00873,0,0,7.105427E-15,0,0,54.74603,52.00873,0,0,163.884,171.2626,0,54.74603,-54.74603,206.8194,49.24262,0.2016919,57.2096,0,0,171.2626
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,64.99489,64.99489,81,0,22.761,64.99489,0,0,0,0,0,0,0,16.00512,15.20486,224.7129,116.5166,15.20486,0,15.20486,221.244,52.67704,0.2017097,71.49438,0,81,116.5166
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,50.14114,50.14114,81,0,22.761,50.14114,0,0,0,0,0,0,0,30.85886,29.31592,209.5081,130.201,29.31592,0,29.31592,249.0555,59.29882,0.201744,55.15525,0,81,130.201
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,17.22744,17.22744,81,0,22.761,17.22744,0,0,0,0,0,0,0,63.77256,60.58393,180.1922,156.5853,60.58393,0,60.58393,306.5305,72.98331,0.2018043,18.95018,0,81,156.5853
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.6082,211.1108,68.7,0,68.7,371.705,88.50103,0.2018138,0,0,81,211.1108
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,51.57044,51.57044,0,0,0,51.57044,0,0,7.105427E-15,0,0,54.28468,51.57044,0,0,50.90823,272.9408,0,54.28468,-54.28468,314.484,74.87699,0.2018138,56.72749,0,0,272.9408
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.2245,218.6561,0,0,0,314.484,74.87699,0.2018138,0,0,0,218.6561
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,47.08528,47.08528,0,0,0,47.08528,0,0,7.105427E-15,0,0,49.56345,47.08528,0,0,111.2245,218.6561,0,49.56345,-49.56345,262.2395,62.43785,0.2018138,51.7938,0,0,218.6561
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,24.68522,24.68522,0,0,0,24.68522,10.56473,0,3.552714E-15,0,2.607928,25.98444,24.68522,0,0,166.295,169.0927,0,23.37651,-23.37651,237.5985,56.57096,0.2018138,27.15374,2.086342,0,171.7006
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,39.22837,39.22837,0,0,0,39.22837,70.86476,0,0,0,27.7991,41.29303,39.22837,0,0,192.2689,145.7162,0,13.49393,-13.49393,223.3747,53.18434,0.2018138,43.15121,22.23928,0,173.5153
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,207.2622,132.2223,60.93687,0,60.93687,281.1844,66.94855,0.2016615,0,48.74949,0,193.1591
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,57.55381,57.55381,0,0,0,57.55381,129.9766,0,0,0,74.80648,60.58296,57.55381,0,0,146.3253,187.0654,14.22353,0,14.22353,294.6781,70.1613,0.201626,63.30919,59.84519,0,261.8719
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,89.38577,89.38577,81,0,22.761,89.38577,111.6178,0,0,0,99.7704,8.827129,8.385773,0,0,132.1018,199.8666,90.94328,0,90.94328,380.9544,90.70325,0.2016089,98.32435,79.81632,81,299.637
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,83.20036,83.20036,20.25,0,7.39125,83.20036,140.6367,9.588171,0,0,117.0102,66.26353,62.95036,0,0,41.15853,281.7155,41.15853,0,41.15853,420.0009,100,0.2015063,91.52039,93.60818,81,398.7258
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,48.43639,48.43639,0,0,0,48.43639,242.8421,66.63824,0,0,117.6239,50.98567,48.43639,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,53.28003,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,62.85978,62.85978,20.25,0,7.39125,62.85978,131.3477,37.71251,0,0,82.5649,44.8524,42.60978,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,69.14575,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,54.84134,54.84134,0,0,0,54.84134,134.432,15.9966,0,0,73.72433,57.72772,54.84134,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,60.32547,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,19.97961,19.97961,0,0,0,19.97961,226.703,24.26321,0,0,45.29437,21.03116,19.97961,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,21.97757,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.241612,7.241612,0,0,0,7.241612,206.0715,7.300152,0,0,14.9229,7.622749,7.241612,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,7.965773,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015063,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.39575,42.39575,0,0,0,42.39575,0,0,7.105427E-15,0,0,44.62711,42.39575,0,0,0,318.7582,0,44.62711,-44.62711,372.9597,88.79976,0.2015063,46.63533,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,81.26877,81.26877,81,0,22.761,81.26877,0,0,0,0,0,0.2829103,0.2687648,0,0,49.58567,274.1311,0,0.2829103,-0.2829103,372.6615,88.72876,0.2015063,89.39564,0,81,274.1311
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,108.5465,108.5465,81,0,22.761,108.5465,0,0,0,0,0,28.99628,27.54647,0,0,49.90002,273.8482,0,28.99628,-28.99628,342.0968,81.45145,0.2015063,119.4011,0,81,273.8482
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01881001,0.01881001,0,0,0,0.01881001,0,0,3.469447E-18,0,0,0.01980001,0.01881001,0,0,82.11811,244.8519,0,0.01980001,-0.01980001,342.0759,81.44648,0.2015063,0.02069101,0,0,244.8519
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.14011,244.8321,0,0,0,342.0759,81.44648,0.2015063,0,0,0,244.8321
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,22.29145,22.29145,0,0,0,22.29145,0,0,0,0,0,23.46469,22.29145,0,0,82.14011,244.8321,0,23.46469,-23.46469,317.3419,75.55746,0.2015063,24.5206,0,0,244.8321
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.46895,45.46895,0,0,0,45.46895,0,0,7.105427E-15,0,0,47.86206,45.46895,0,0,108.212,221.3674,0,47.86206,-47.86206,266.8909,63.54533,0.2015063,50.01585,0,0,221.3674
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.392,173.5054,0,0,0,266.8909,63.54533,0.2015063,0,0,0,173.5054
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,34.13087,34.13087,0,0,0,34.13087,0,0,0,0,0,35.92723,34.13087,0,0,161.392,173.5054,0,35.92723,-35.92723,229.0203,54.52853,0.2015063,37.54395,0,0,173.5054
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,99.65161,99.65161,81,0,22.761,99.65161,0,0,0,0,0,19.63327,18.65161,0,0,201.3112,137.5782,0,19.63327,-19.63327,208.325,49.60109,0.2015063,109.6168,0,81,137.5782
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.68913,32.68913,81,0,22.761,32.68913,0,0,0,0,0,0,0,48.31087,45.89533,223.1259,117.9449,45.89533,0,45.89533,251.8651,59.96777,0.2015598,35.95804,0,81,117.9449
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,73.84319,73.84319,81,0,22.761,73.84319,4.451298,0,0,0,3.28698,0,0,7.156815,6.798974,177.2306,159.2507,10.08595,0,10.08595,261.4335,62.24595,0.2015704,81.2275,2.629584,81,162.5377
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,11.19922,11.19922,81,0,22.761,11.19922,216.8515,0,0,0,24.28568,0,0,69.80077,66.31074,167.1447,168.328,90.59642,0,90.59642,347.3808,82.70955,0.2015558,12.31915,19.42855,81,192.6137
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,54.81082,54.81082,0,0,0,54.81082,77.93607,0,0,0,42.7174,57.6956,54.81082,0,0,76.54823,249.8648,0,14.9782,-14.9782,331.5924,78.95042,0.2015558,60.2919,34.17392,0,292.5822
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,95.37103,95.37103,81,0,22.761,95.37103,61.66124,0,0,0,58.80696,15.1274,14.37103,0,0,93.19067,234.8866,43.67956,0,43.67956,373.0305,88.8166,0.2015911,104.9081,47.04557,81,293.6936
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,49.56219,49.56219,0,0,0,49.56219,149.673,0,0,0,74.18124,52.17073,49.56219,0,0,49.51112,274.1982,22.01051,0,22.01051,393.9115,93.78826,0.2015364,54.51841,59.34499,0,348.3795
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,52.14273,52.14273,0,0,0,52.14273,152.8323,0,0,0,79.69095,54.88708,52.14273,0,0,27.50061,294.0077,24.80387,0,24.80387,417.4425,99.39087,0.2014747,57.357,63.75276,0,373.6986
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,19.40245,19.40245,0,0,0,19.40245,485.4762,71.07391,0,0,94.19429,20.42364,19.40245,0,0,2.696743,316.3311,2.696743,0,2.696743,420.0009,100,0.201468,21.3427,75.35544,0,410.5255
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,26.63951,26.63951,0,0,0,26.63951,336.9783,61.72778,0,0,89.76936,28.04159,26.63951,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,29.30346,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,71.2999,71.2999,20.25,0,7.39125,71.2999,129.0483,38.27459,0,0,92.01132,53.73674,51.0499,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,78.42989,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,113.5019,113.5019,44.80185,0,13.60287,113.5019,65.5914,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,124.852,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,66.38844,66.38844,46.24805,0,13.96876,66.38844,31.93388,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,73.02728,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,73.79322,73.79322,73.79322,0,20.93768,73.79322,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201468,81.17254,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,34.30201,34.30201,0,0,0,34.30201,0,0,7.105427E-15,0,0,36.10738,34.30201,0,0,0,318.7582,0,36.10738,-36.10738,381.9403,90.93799,0.201468,37.73221,0,0,318.7582
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,46.38338,46.38338,0,0,0,46.38338,0,0,0,0,0,48.82462,46.38338,0,0,40.11931,282.6508,0,48.82462,-48.82462,330.4747,78.68429,0.201468,51.02172,0,0,282.6508
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.36888,233.8262,0,0,0,330.4747,78.68429,0.201468,0,0,0,233.8262
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,21.45876,21.45876,0,0,0,21.45876,0,0,3.552714E-15,0,0,22.58817,21.45876,0,0,94.36888,233.8262,0,22.58817,-22.58817,306.6646,73.01524,0.201468,23.60464,0,0,233.8262
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,42.43124,42.43124,0,0,0,42.43124,0,0,0,0,0,44.66446,42.43124,0,0,119.4669,211.2381,0,44.66446,-44.66446,259.5842,61.80563,0.201468,46.67436,0,0,211.2381
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.094,166.5736,0,0,0,259.5842,61.80563,0.201468,0,0,0,166.5736
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.06786,37.06786,0,0,0,37.06786,0,0,7.105427E-15,0,0,39.0188,37.06786,0,0,169.094,166.5736,0,39.0188,-39.0188,218.4547,52.01293,0.201468,40.77464,0,0,166.5736
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,14.9274,14.9274,0,0,0,14.9274,0,0,0,0,0,15.71306,14.9274,0,0,212.4482,127.5548,0,15.71306,-15.71306,201.8917,48.06936,0.201468,16.42014,0,0,127.5548
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,12.53394,12.53394,0,0,0,12.53394,0,0,1.776357E-15,0,0,13.19362,12.53394,0,0,229.9072,111.8418,0,13.19362,-13.19362,187.9844,44.75811,0.201468,13.78734,0,0,111.8418
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.83503,38.83503,0,0,0,38.83503,0,0,0,0,0,40.87898,38.83503,0,0,244.5668,98.64812,0,40.87898,-40.87898,144.8942,34.49855,0.201468,42.71853,0,0,98.64812
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,32.49952,32.49952,0,0,0,32.49952,0,0,7.105427E-15,0,0,34.21002,32.49952,0,0,289.9879,57.76915,0,34.21002,-34.21002,108.8337,25.91273,0.201468,35.74947,0,0,57.76915
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,32.30339,32.30339,81,0,22.761,32.30339,7.247595,0,0,0,2.341219,0,0,48.69661,46.26178,327.999,23.55912,48.603,0,48.603,154.9425,36.891,0.2015238,35.53373,1.872975,81,25.90034
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,71.80772,71.80772,81,0,22.761,71.80772,8.923089,0,0,0,6.407467,0,0,9.192274,8.73266,279.396,67.30182,15.14013,0,15.14013,169.3057,40.3108,0.2015391,78.98849,5.125974,81,73.70929
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,25.53816,25.53816,81,0,22.761,25.53816,69.48818,0,0,0,17.74601,0,0,55.46184,52.68874,264.2559,80.92793,70.43475,0,70.43475,236.126,56.22036,0.2015745,28.09198,14.1968,81,98.67394
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,63.54815,63.54815,81,0,22.761,63.54815,18.42085,0,0,0,11.70611,0,0,17.45185,16.57926,193.8211,144.3192,28.28537,0,28.28537,262.9598,62.60936,0.2016032,69.90296,9.364888,81,156.0253
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,114.6063,114.6063,81,0,22.761,114.6063,22.98408,0,0,0,26.3412,35.37506,33.6063,0,0,165.5358,169.776,0,9.033855,-9.033855,253.4373,60.34209,0.2016032,126.0669,21.07296,81,196.1172
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,74.0552,74.0552,81,0,22.761,74.0552,42.71613,0,0,0,31.63351,0,0,6.9448,6.59756,175.5734,160.7422,38.23108,0,38.23108,289.7065,68.9776,0.2016363,81.46072,25.30681,81,192.3757
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,25.02731,25.02731,73.3332,0,20.8213,25.02731,345.5985,0,0,0,86.494,0,0,48.30589,45.89059,137.3423,195.1501,132.3846,0,132.3846,415.2975,98.88017,0.2014918,27.53004,69.19521,81,281.6442
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,129.7236,129.7236,66.01203,0,18.96904,129.7236,55.52,7.105427E-15,0,0,72.02257,67.06486,63.71162,0,0,4.957709,314.2963,4.957709,0,4.957709,420.0009,100,0.2014958,142.696,57.61805,81,386.3188
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,71.29292,71.29292,29.78971,0,9.804797,71.29292,61.279,0,0,0,43.68759,43.68759,41.50321,0,0,0,318.7582,0,0,0,420.0009,100,0.2014958,78.42221,34.95007,81,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,30.67648,30.67648,0,0,0,30.67648,86.85474,0,3.552714E-15,0,26.64397,32.29103,30.67648,0,0,0,318.7582,0,5.647054,-5.647054,414.0483,98.58273,0.2014958,33.74412,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,96.34302,96.34302,73.00677,0,20.73871,96.34302,32.00955,0,0,0,30.83897,24.56446,23.33624,0,0,6.274505,313.1112,6.274505,0,6.274505,420.0009,100,0.2015008,105.9773,24.67117,81,343.9501
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,72.51977,72.51977,54.14118,0,15.96572,72.51977,26.67669,0,0,0,19.34588,19.34588,18.37858,0,0,0,318.7582,0,0,0,420.0009,100,0.2015008,79.77174,15.4767,81,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,73.34951,73.34951,73.34951,0,20.82543,73.34951,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015008,80.68446,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,50.77596,50.77596,0,0,0,50.77596,0,0,0,0,0,53.44838,50.77596,0,0,0,318.7582,0,53.44838,-53.44838,363.6613,86.58585,0.2015008,55.85356,0,0,318.7582
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,31.73445,31.73445,0,0,0,31.73445,0,0,3.552714E-15,0,0,33.40468,31.73445,0,0,59.38709,265.3098,0,33.40468,-33.40468,328.4497,78.20215,0.2015008,34.90789,0,0,265.3098
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,15.53551,15.53551,0,0,0,15.53551,0,0,0,0,0,16.35317,15.53551,0,0,96.5034,231.9052,0,16.35317,-16.35317,311.2119,74.09793,0.2015008,17.08906,0,0,231.9052
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,19.10985,19.10985,0,0,0,19.10985,0,0,3.552714E-15,0,0,20.11563,19.10985,0,0,114.6736,215.552,0,20.11563,-20.11563,290.0082,69.04943,0.2015008,21.02084,0,0,215.552
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,113.3191,113.3191,81,0,22.761,113.3191,0,0,1.421085E-14,0,0,34.02008,32.31907,0,0,137.0243,195.4364,0,34.02008,-34.02008,254.1479,60.51128,0.2015008,124.651,0,81,195.4364
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,72.30682,72.30682,81,0,22.761,72.30682,0,0,0,0,0,0,0,8.693173,8.258514,174.8244,161.4163,8.258514,0,8.258514,261.9826,62.37668,0.2015104,79.53751,0,81,161.4163
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,64.27162,64.27162,81,0,22.761,64.27162,0,0,0,0,0,0,0,16.72838,15.89196,166.5659,168.849,15.89196,0,15.89196,277.059,65.9663,0.2015288,70.69878,0,81,168.849
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,29.22302,29.22302,81,0,22.761,29.22302,0,0,0,0,0,0,0,51.77698,49.18813,150.6739,183.1517,49.18813,0,49.18813,323.723,77.07674,0.2015858,32.14532,0,81,183.1517
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,51.98887,51.98887,81,0,22.761,51.98887,0,0,0,0,0,0,0,29.01113,27.56057,101.4858,227.421,27.56057,0,27.56057,349.8692,83.30203,0.2016176,57.18776,0,81,227.421
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,39.97813,39.97813,0,0,0,39.97813,0,0,7.105427E-15,0,0,42.08224,39.97813,0,0,73.92519,252.2256,0,42.08224,-42.08224,305.5107,72.74049,0.2016176,43.97594,0,0,252.2256
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,22.52849,22.52849,0,0,0,22.52849,0,0,3.552714E-15,0,0,23.7142,22.52849,0,0,120.6832,210.1433,0,23.7142,-23.7142,280.5137,66.78884,0.2016176,24.78134,0,0,210.1433
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,45.23716,45.23716,0,0,0,45.23716,8.889683,0,7.105427E-15,0,4.02144,47.61806,45.23716,0,0,147.0323,186.4291,0,43.59662,-43.59662,234.5588,55.84723,0.2016176,49.76087,3.217152,0,190.4505
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,104.1877,104.1877,81,0,22.761,104.1877,25.0099,0,0,0,26.05725,24.40815,23.18774,0,0,195.473,142.8325,1.649099,0,1.649099,236.1233,56.21972,0.201619,114.6065,20.8458,81,168.8897
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,24.87258,24.87258,81,0,22.761,24.87258,229.1856,0,0,0,57.00435,0,0,56.12742,53.32105,193.8239,144.3167,110.3254,0,110.3254,340.7872,81.13964,0.2015557,27.35983,45.60349,81,201.321
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,7.362717,7.362717,0,0,0,7.362717,1124.532,0,0,0,82.7961,7.750228,7.362717,0,0,83.49854,243.6095,75.04588,0,75.04588,411.9819,98.09074,0.2013707,8.098989,66.23689,0,326.4056
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,54.52367,54.52367,0,0,0,54.52367,162.7341,22.88261,0,0,88.72861,57.39333,54.52367,0,0,8.452659,311.1508,8.452659,0,8.452659,420.0009,100,0.2013499,59.97603,70.98289,0,399.8794
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.008688,4.008688,0,0,0,4.008688,2720.144,104.8224,0,0,109.0421,4.219671,4.008688,0,0,0,318.7582,0,0,0,420.0009,100,0.2013499,4.409556,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,8.002082,8.002082,0,0,0,8.002082,1321.861,97.35314,0,0,105.7764,8.423244,8.002082,0,0,0,318.7582,0,0,0,420.0009,100,0.2013499,8.80229,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,34.14623,34.14623,0,0,0,34.14623,303.4876,67.68616,0,0,103.6296,35.9434,34.14623,0,0,0,318.7582,0,0,0,420.0009,100,0.2013499,37.56085,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,49.1241,49.1241,0,0,0,49.1241,178.7335,36.09162,0,0,87.8012,51.70958,49.1241,0,0,0,318.7582,0,0,0,420.0009,100,0.2013499,54.03651,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013499,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,62.30878,62.30878,0,0,0,62.30878,86.48875,0,0,0,53.89008,65.58819,62.30878,0,0,0,318.7582,0,11.6981,-11.6981,407.67,97.06408,0.2013499,68.53965,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,9.076198,0,0,22.07409,0,0,0,0,12.99789,307.0601,12.99789,0,12.99789,420.0009,100,0.2013178,0,17.65927,0,329.1342
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013178,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.905787,1.905787,0,0,0,1.905787,0,0,2.220446E-16,0,0,2.006091,1.905787,0,0,0,318.7582,0,2.006091,-2.006091,417.8862,99.49652,0.2013178,2.096365,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,89.32439,89.32439,81,0,22.761,89.32439,0,0,0,0,0,8.762523,8.324396,0,0,2.22899,316.7521,0,8.762523,-8.762523,408.6497,97.29736,0.2013178,98.25684,0,81,316.7521
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.96513,307.9896,0,0,0,408.6497,97.29736,0.2013178,0,0,0,307.9896
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,27.01252,27.01252,0,0,0,27.01252,0,0,0,0,0,28.43423,27.01252,0,0,11.96513,307.9896,0,28.43423,-28.43423,378.6774,90.16111,0.2013178,29.71377,0,0,307.9896
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.93032,45.93032,0,0,0,45.93032,0,0,7.105427E-15,0,0,48.34771,45.93032,0,0,43.55872,279.5554,0,48.34771,-48.34771,327.7144,78.02709,0.2013178,50.52336,0,0,279.5554
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.2784,231.2077,0,0,0,327.7144,78.02709,0.2013178,0,0,0,231.2077
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,67.07457,67.07457,81,0,22.761,67.07457,0,0,0,0,0,0,0,13.92543,13.22916,97.2784,231.2077,13.22916,0,13.22916,340.2647,81.01525,0.2013331,73.78203,0,81,231.2077
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.04924,243.1139,0,0,0,340.2647,81.01525,0.2013331,0,0,0,243.1139
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.95404,42.95404,0,0,0,42.95404,0,0,7.105427E-15,0,0,45.21478,42.95404,0,0,84.04924,243.1139,0,45.21478,-45.21478,292.6042,69.66752,0.2013331,47.24944,0,0,243.1139
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,75.50077,75.50077,81,0,22.761,75.50077,0,0,0,0,0,0,0,5.499232,5.224271,134.2879,197.8991,5.224271,0,5.224271,297.5604,70.84756,0.2013392,83.05084,0,81,197.8991
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.47743,47.47743,81,0,22.761,47.47743,0,0,0,0,0,0,0,33.52257,31.84644,129.0636,202.601,31.84644,0,31.84644,327.7725,78.04092,0.201376,52.22518,0,81,202.601
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,26.42416,26.42416,81,0,22.761,26.42416,11.98003,0,0,0,3.165624,0,0,54.57584,51.84704,97.21717,231.2628,55.01267,0,55.01267,379.9621,90.467,0.2014384,29.06658,2.532499,81,234.4284
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,150.9673,149.7,81,0,22.761,149.7,13.0399,0,1.26731,16.36404,19.52073,72.31579,68.7,0,0,42.2045,280.7742,0,52.79506,-52.79506,324.3112,77.21681,0.2014384,166.064,15.61658,81,300.2949
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,83.59186,83.59186,81,0,22.761,83.59186,53.10745,0,0,0,44.3935,2.728269,2.591856,0,0,100.8657,227.9791,41.66523,0,41.66523,363.8384,86.62801,0.2014718,91.95104,35.5148,81,272.3726
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,20.05996,20.05996,0,0,0,20.05996,394.651,0,0,0,79.16683,21.11575,20.05996,0,0,59.20044,265.4778,58.05109,0,58.05109,418.9105,99.74039,0.2013291,22.06596,63.33347,0,344.6447
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,81.42683,81.42683,20.25,0,7.39125,81.42683,125.8929,36.96454,0,0,102.5106,64.39666,61.17682,0,0,1.149358,317.7238,1.149358,0,1.149358,420.0009,100,0.2013263,89.5695,82.00845,81,420.2344
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,43.98389,43.98389,0,0,0,43.98389,206.2308,44.4095,0,0,90.70834,46.29884,43.98389,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,48.38228,72.56667,0,409.4666
