Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,26.53036,26.53036,0,0,0,26.53036,333.6092,60.58102,0,0,88.50772,27.9267,26.53036,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,29.1834,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,76.153,76.153,20.25,0,7.39125,76.153,138.5826,46.68951,0,0,105.5348,58.84526,55.903,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,83.7683,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,138.3023,138.3023,69.60229,0,19.87738,138.3023,75.79061,32.50436,0,2.432517,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,152.1325,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,81.08803,81.08803,20.25,0,7.39125,81.08803,98.53619,15.86102,0,0,79.90105,64.04002,60.83802,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,89.19683,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,85.29555,85.29555,40.14219,0,12.42397,85.29555,55.72372,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,93.8251,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,22.69415,22.69415,0,0,0,22.69415,116.4272,2.533587,0,0,26.42217,23.88858,22.69415,0,0,0,318.7582,0,0,0,420.0009,100,0.2013263,24.96357,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,100.305,100.305,81,0,22.761,100.305,0,0,0,0,0,20.32108,19.30503,0,0,0,318.7582,0,20.32108,-20.32108,398.5805,94.89994,0.2013263,110.3355,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,28.88745,28.88745,0,0,0,28.88745,0,0,3.552714E-15,0,0,30.40784,28.88745,0,0,22.57898,298.4371,0,30.40784,-30.40784,366.5279,87.26836,0.2013263,31.77619,0,0,298.4371
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,12.74719,12.74719,0,0,0,12.74719,0,0,1.776357E-15,0,0,13.4181,12.74719,0,0,56.36546,268.0293,0,13.4181,-13.4181,352.3839,83.90077,0.2013263,14.02191,0,0,268.0293
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.14645,33.14645,0,0,0,33.14645,0,0,7.105427E-15,0,0,34.89101,33.14645,0,0,71.27446,254.6112,0,34.89101,-34.89101,315.6056,75.14404,0.2013263,36.4611,0,0,254.6112
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,77.98434,77.98434,81,0,22.761,77.98434,0,0,0,0,0,0,0,3.015654,2.864871,110.0422,219.7202,2.864871,0,2.864871,318.3235,75.79115,0.2013296,85.78278,0,81,219.7202
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,63.16959,63.16959,81,0,22.761,63.16959,0,0,0,0,0,0,0,17.83041,16.93889,107.1774,222.2986,16.93889,0,16.93889,334.3931,79.61725,0.2013491,69.48655,0,81,222.2986
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,20.18917,20.18917,81,0,22.761,20.18917,0,0,0,0,0,0,0,60.81083,57.77029,90.23848,237.5436,57.77029,0,57.77029,389.1988,92.6662,0.2014155,22.20809,0,81,237.5436
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,36.98989,36.98989,0,0,0,36.98989,0,0,0,0,0,38.93673,36.98989,0,0,32.46819,289.5369,0,38.93673,-38.93673,348.1559,82.8941,0.2014155,40.68888,0,0,289.5369
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.20254,35.20254,0,0,0,35.20254,0,0,7.105427E-15,0,0,37.05531,35.20254,0,0,75.73123,250.6001,0,37.05531,-37.05531,309.0962,73.59418,0.2014155,38.72279,0,0,250.6001
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,16.38569,16.38569,0,0,0,16.38569,0,0,0,0,0,17.24809,16.38569,0,0,116.9038,213.5448,0,17.24809,-17.24809,290.9151,69.26536,0.2014155,18.02426,0,0,213.5448
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,68.89604,68.89604,81,0,22.761,68.89604,0,0,0,0,0,0,0,12.10395,11.49876,136.0683,196.2967,11.49876,0,11.49876,301.8238,71.86266,0.2014287,75.78565,0,81,196.2967
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.76476,30.76476,81,0,22.761,30.76476,0,0,0,0,0,0,0,50.23524,47.72348,124.5696,206.6456,47.72348,0,47.72348,347.0982,82.64227,0.2014836,33.84124,0,81,206.6456
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,50.70308,50.70308,0,0,0,50.70308,6.576275,0,7.105427E-15,0,3.334373,53.37166,50.70308,0,0,76.8461,249.5967,0,50.03728,-50.03728,294.3543,70.08421,0.2014836,55.77338,2.667499,0,252.9311
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,95.02345,95.02345,81,0,22.761,95.02345,16.31017,0,0,0,15.49849,14.76152,14.02345,0,0,132.4431,199.5594,0.7369615,0,0.7369615,295.0534,70.25068,0.2014842,104.5258,12.39879,81,215.0579
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,20.30809,20.30809,81,0,22.761,20.30809,235.6961,0,0,0,47.86538,0,0,60.69191,57.65731,131.7061,200.2227,105.5227,0,105.5227,395.1611,94.08578,0.2014333,22.3389,38.2923,81,248.0881
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,32.76493,32.76493,0,0,0,32.76493,146.2171,0,0,0,47.90796,34.48941,32.76493,0,0,26.18343,295.1931,13.41855,0,13.41855,407.891,97.11671,0.2014005,36.04143,38.32636,0,343.1011
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,56.57152,56.57152,0,0,0,56.57152,147.8817,11.34505,0,0,83.65891,59.54897,56.57152,0,0,12.76488,307.2698,12.76488,0,12.76488,420.0009,100,0.2013692,62.22867,66.92712,0,390.9287
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,92.53288,92.53288,23.83288,0,8.297719,92.53288,97.4399,17.84815,0,0,90.16394,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013692,101.7862,72.13116,81,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,82.05079,82.05079,20.25,0,7.39125,82.05079,128.1418,40.08791,0,0,105.1414,65.05346,61.80079,0,0,0,318.7582,0,0,0,420.0009,100,0.2013692,90.25587,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,32.96635,32.96635,0,0,0,32.96635,253.8952,48.99855,0,0,83.69998,34.70143,32.96635,0,0,0,318.7582,0,0,0,420.0009,100,0.2013692,36.26299,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,29.42032,29.42032,0,0,0,29.42032,179.8257,21.93653,0,0,52.90529,30.96876,29.42032,0,0,0,318.7582,0,0,0,420.0009,100,0.2013692,32.36235,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,52.40192,52.40192,0,0,0,52.40192,80.29816,0,0,0,42.07778,55.15992,52.40192,0,0,0,318.7582,0,13.08214,-13.08214,406.2111,96.71672,0.2013692,57.64211,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,96.59999,96.59999,81,0,22.761,96.59999,12.0125,0,0,0,11.60407,16.42104,15.59999,0,0,14.53571,305.6761,0,4.816972,-4.816972,401.1335,95.50779,0.2013692,106.26,9.283257,81,317.2802
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,69.45667,69.45667,81,0,22.761,69.45667,7.505317,0,0,0,5.212944,0,0,11.54333,10.96616,19.8879,300.8591,16.1791,0,16.1791,416.4824,99.16227,0.201386,76.40234,4.170355,81,306.0721
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,15.68121,15.68121,0,0,0,15.68121,0,0,1.776357E-15,0,0,16.50653,15.68121,0,0,3.708796,315.4203,0,16.50653,-16.50653,399.0829,95.01956,0.201386,17.24933,0,0,315.4203
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,94.59976,94.59976,81,0,22.761,94.59976,0,0,0,0,0,14.31554,13.59976,0,0,22.04939,298.9138,0,14.31554,-14.31554,383.993,91.42673,0.201386,104.0597,0,81,298.9138
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,116.9228,116.9228,81,0,22.761,116.9228,0,0,0,0,0,37.81349,35.92282,0,0,37.95555,284.5982,0,37.81349,-37.81349,344.1341,81.93653,0.201386,128.6151,0,81,284.5982
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,164.2865,149.7,81,0,22.761,149.7,0,0,14.58649,31.01513,0,72.31579,68.7,0,0,79.97054,246.7847,0,72.31579,-72.31579,267.9066,63.78716,0.201386,180.7151,0,81,246.7847
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,88.50029,88.50029,81,0,22.761,88.50029,0,0,0,0,0,7.895042,7.50029,0,0,160.3214,174.4689,0,7.895042,-7.895042,259.5845,61.80571,0.201386,97.35032,0,81,174.4689
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,69.25874,69.25874,81,0,22.761,69.25874,0,0,0,0,0,0,0,11.74125,11.15419,169.0937,166.5739,11.15419,0,11.15419,270.1663,64.32518,0.2013988,76.18462,0,81,166.5739
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,62.93585,62.93585,81,0,22.761,62.93585,0,0,0,0,0,0,0,18.06415,17.16095,157.9395,176.6127,17.16095,0,17.16095,286.4466,68.20143,0.2014185,69.22943,0,81,176.6127
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,35.84087,35.84087,81,0,22.761,35.84087,0,0,0,0,0,0,0,45.15913,42.90118,140.7785,192.0575,42.90118,0,42.90118,327.1462,77.8918,0.2014677,39.42495,0,81,192.0575
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,60.92537,60.92537,81,0,22.761,60.92537,0,0,0,0,0,0,0,20.07463,19.0709,97.87737,230.6686,19.0709,0,19.0709,345.2385,82.19947,0.2014896,67.01791,0,81,230.6686
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,17.19482,17.19482,0,0,0,17.19482,0,0,3.552714E-15,0,0,18.09981,17.19482,0,0,78.80647,247.8324,0,18.09981,-18.09981,326.1596,77.65689,0.2014896,18.9143,0,0,247.8324
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.117713,6.117713,0,0,0,6.117713,0,0,0,0,0,6.439698,6.117713,0,0,98.91737,229.7326,0,6.439698,-6.439698,319.3716,76.0407,0.2014896,6.729485,0,0,229.7326
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,66.79176,66.79176,81,0,22.761,66.79176,0,0,0,0,0,0,0,14.20824,13.49783,106.0726,223.2929,13.49783,0,13.49783,332.1767,79.08954,0.2015051,73.47093,0,81,223.2929
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,92.57475,235.4409,71.77457,0,71.77457,400.268,95.30173,0.2015072,0,2.459651,81,238.5155
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,20.80019,300.0381,15.73734,0,15.73734,415.1978,98.85642,0.2014687,0,12.58987,0,315.7754
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,30.53155,0,0,35.59441,0,0,0,0,5.062856,314.2017,5.062856,0,5.062856,420.0009,100,0.2014564,0,28.47552,0,349.7961
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,23.8395,23.8395,0,0,0,23.8395,255.9106,35.9136,0,0,61.00782,25.09422,23.8395,0,0,0,318.7582,0,0,0,420.0009,100,0.2014564,26.22346,48.80625,0,379.7661
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,15.11117,15.11117,0,0,0,15.11117,515.58,62.00369,0,0,77.91019,15.9065,15.11117,0,0,0,318.7582,0,0,0,420.0009,100,0.2014564,16.62229,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,102.1087,102.1087,33.40871,0,10.7204,102.1087,101.5739,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014564,112.3196,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,105.8718,105.8718,37.17185,0,11.67248,105.8718,77.00474,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014564,116.459,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,136.4962,136.4962,81,0,22.761,136.4962,25.51543,0,0,0.445859,34.8276,58.41709,55.49623,0,0,0,318.7582,0,23.58949,-23.58949,395.1353,94.07965,0.2014564,150.1459,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,53.19464,53.19464,0,0,0,53.19464,106.3273,0,0,0,56.5604,55.99436,53.19464,0,0,26.21054,295.1687,0.5660454,0,0.5660454,395.6723,94.20751,0.201455,58.5141,45.24832,0,351.7291
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,26.65479,26.65479,0,0,0,26.65479,231.7953,8.082393,0,0,61.78457,28.05768,26.65479,0,0,25.6445,295.6782,25.6445,0,25.6445,420.0009,100,0.2013923,29.32027,49.42765,0,357.4627
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,42.11037,42.11037,0,0,0,42.11037,132.6277,11.52333,0,0,55.85004,44.32671,42.11037,0,0,0,318.7582,0,0,0,420.0009,100,0.2013923,46.32141,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,67.50062,67.50062,46.5312,0,14.04039,67.50062,32.70055,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.2013923,74.25068,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,16.07742,16.07742,0,0,0,16.07742,0,0,3.552714E-15,0,0,16.9236,16.07742,0,0,0,318.7582,0,16.9236,-16.9236,402.1618,95.75262,0.2013923,17.68516,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,56.07875,56.07875,0,0,0,56.07875,0,0,7.105427E-15,0,0,59.03026,56.07875,0,0,18.804,301.8346,0,59.03026,-59.03026,339.9384,80.93756,0.2013923,61.68662,0,0,301.8346
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.085835,6.085835,0,0,0,6.085835,0,0,0,0,0,6.406143,6.085835,0,0,84.39318,242.8044,0,6.406143,-6.406143,333.1858,79.32979,0.2013923,6.694419,0,0,242.8044
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.51112,236.3982,0,0,0,333.1858,79.32979,0.2013923,0,0,0,236.3982
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,16.97651,16.97651,0,0,0,16.97651,0,0,3.552714E-15,0,0,17.87001,16.97651,0,0,91.51112,236.3982,0,17.87001,-17.87001,314.3491,74.84488,0.2013923,18.67416,0,0,236.3982
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,41.9592,41.9592,0,0,0,41.9592,0,0,0,0,0,44.16758,41.9592,0,0,111.3667,218.5282,0,44.16758,-44.16758,267.7924,63.75997,0.2013923,46.15512,0,0,218.5282
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.4418,174.3606,0,0,0,267.7924,63.75997,0.2013923,0,0,0,174.3606
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,81.17043,81.17043,81,0,22.761,81.17043,0,0,0,0,0,0.1793994,0.1704294,0,0,160.4418,174.3606,0,0.1793994,-0.1793994,267.6033,63.71495,0.2013923,89.28748,0,81,174.3606
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,61.7967,61.7967,81,0,22.761,61.7967,0,0,0,0,0,0,0,19.20329,18.24313,160.6411,174.1812,18.24313,0,18.24313,284.9102,67.83564,0.2014132,67.97638,0,81,174.1812
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,108.1014,108.1014,81,0,22.761,108.1014,0,0,0,0,0,28.52779,27.1014,0,0,142.398,190.6001,0,28.52779,-28.52779,254.8393,60.67591,0.2014132,118.9115,0,81,190.6001
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,40.58907,40.58907,81,0,22.761,40.58907,0,0,0,0,0,0,0,40.41093,38.39038,174.0955,162.0723,38.39038,0,38.39038,291.2596,69.3474,0.2014572,44.64798,0,81,162.0723
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,77.85397,77.85397,81,0,22.761,77.85397,0,0,0,0,0,0,0,3.146033,2.988731,135.7051,196.6236,2.988731,0,2.988731,294.095,70.02248,0.2014606,85.63937,0,81,196.6236
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,75.00891,75.00891,81,0,22.761,75.00891,5.176571,0,0,0,3.88289,0,0,5.991089,5.691535,132.7164,199.3135,9.574425,0,9.574425,303.1781,72.18512,0.2014702,82.5098,3.106312,81,203.1964
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,123.142,207.9304,93.90177,0,93.90177,392.2611,93.39532,0.2014184,0,20.16142,81,233.1322
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,86.32752,86.32752,67.17582,0,19.26348,86.32752,57.22382,7.105427E-15,0,0,49.39991,20.15969,19.15171,0,0,29.24021,292.442,29.24021,0,29.24021,420.0009,100,0.2014416,94.96027,39.51992,81,341.8419
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,68.70557,68.70557,20.53471,0,7.463281,68.70557,73.80212,0,0,0,50.70618,50.70618,48.17087,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,75.57613,40.56494,81,369.4644
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,61.25825,61.25825,0,0,0,61.25825,112.1355,4.209846,0,0,68.69221,64.48237,61.25825,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,67.38408,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,31.1093,31.1093,0,0,0,31.1093,351.9863,76.75384,0,0,109.5005,32.74664,31.1093,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,34.22023,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,62.94724,62.94724,20.25,0,7.39125,62.94724,112.2086,25.68774,0,0,70.6322,44.94446,42.69724,0,0,0,318.7582,0,0,0,420.0009,100,0.2014416,69.24196,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,58.61804,58.61804,0,0,0,58.61804,58.22733,0,0,0,34.13172,61.7032,58.61804,0,0,0,318.7582,0,27.57148,-27.57148,390.938,93.08028,0.2014416,64.47984,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,30.63498,291.1867,16.58428,0,16.58428,406.6712,96.82628,0.2014012,0,13.26742,0,307.771
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.0507,306.1126,0,0,0,406.6712,96.82628,0.2014012,0,0,0,306.1126
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.0507,306.1126,0,0,0,406.6712,96.82628,0.2014012,0,0,0,306.1126
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,93.52399,93.52399,81,0,22.761,93.52399,0,0,0,0,0,13.18315,12.52399,0,0,14.0507,306.1126,0,13.18315,-13.18315,392.7749,93.51765,0.2014012,102.8764,0,81,306.1126
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,19.75079,19.75079,0,0,0,19.75079,0,0,0,0,0,20.7903,19.75079,0,0,28.69864,292.9294,0,20.7903,-20.7903,370.86,88.29983,0.2014012,21.72587,0,0,292.9294
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,27.69207,27.69207,0,0,0,27.69207,0,0,3.552714E-15,0,0,29.14955,27.69207,0,0,51.79898,272.1392,0,29.14955,-29.14955,340.1337,80.98405,0.2014012,30.46128,0,0,272.1392
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,11.63846,11.63846,0,0,0,11.63846,0,0,0,0,0,12.25101,11.63846,0,0,84.18736,242.9896,0,12.25101,-12.25101,327.22,77.90937,0.2014012,12.8023,0,0,242.9896
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.79959,230.7386,0,0,0,327.22,77.90937,0.2014012,0,0,0,230.7386
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,67.07839,67.07839,81,0,22.761,67.07839,0,0,0,0,0,0,0,13.92161,13.22553,97.79959,230.7386,13.22553,0,13.22553,339.7668,80.89671,0.2014163,73.78623,0,81,230.7386
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,25.83845,25.83845,0,0,0,25.83845,0,0,3.552714E-15,0,0,27.19837,25.83845,0,0,84.57406,242.6416,0,27.19837,-27.19837,311.0972,74.07063,0.2014163,28.4223,0,0,242.6416
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,20.08112,20.08112,0,0,0,20.08112,0,0,0,0,0,21.13802,20.08112,0,0,114.7945,215.4432,0,21.13802,-21.13802,288.8158,68.76553,0.2014163,22.08924,0,0,215.4432
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.9812,35.9812,0,0,0,35.9812,0,0,7.105427E-15,0,0,37.87494,35.9812,0,0,138.2812,194.3052,0,37.87494,-37.87494,248.8921,59.25991,0.2014163,39.57932,0,0,194.3052
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,54.16221,54.16221,0,0,0,54.16221,0,0,0,0,0,57.01286,54.16221,0,0,180.3644,156.4302,0,57.01286,-57.01286,188.7953,44.95117,0.2014163,59.57843,0,0,156.4302
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,57.70017,57.70017,0,0,0,57.70017,0.5206957,0,7.105427E-15,0,0.3004423,60.73703,57.70017,0,0,243.7121,99.41737,0,60.43658,-60.43658,125.0895,29.78316,0.2014163,63.47019,0.2403539,0,99.71782
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,116.7658,116.7658,81,0,22.761,116.7658,2.175112,0,0,9.928062,2.539788,37.64821,35.7658,0,0,310.8638,38.98079,0,35.10842,-35.10842,88.08201,20.97186,0.2014163,128.4424,2.03183,81,41.52058
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,104.9036,85.21993,81,0,22.761,85.21993,0.6684611,0,19.68368,30.60698,0.5696621,4.442037,4.219935,0,0,349.8732,3.872375,0,3.872375,-3.872375,84.00017,20,0.2014163,115.394,0.4557297,81,4.442037
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,89.82692,85.43882,81,0,22.761,85.43882,5.468758,0,4.388099,16.92185,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.2014163,98.80961,3.737954,81,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,354.1758,0,86.34563,0,86.34563,165.9148,39.50345,0.201383,0,14.1165,81,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,37.17646,37.17646,81,0,22.761,37.17646,34.38097,0,0,0,12.78163,0,0,43.82354,41.63236,267.8302,77.71107,54.41399,0,54.41399,217.5365,51.79429,0.2014407,40.89411,10.2253,81,90.4927
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,58.57091,58.57091,81,0,22.761,58.57091,34.30497,0,0,0,20.09273,0,0,22.42909,21.30763,213.4162,126.6837,41.40037,0,41.40037,256.8123,61.14566,0.2014809,64.428,16.07419,81,146.7764
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,41.385,41.385,81,0,22.761,41.385,25.83445,0,0,0,10.69159,0,0,39.615,37.63425,172.0158,163.944,48.32584,0,48.32584,302.6582,72.06134,0.2015322,45.5235,8.553269,81,174.6356
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.825063,3.825063,76.14085,0,21.53164,3.825063,118.8888,0,0,0,4.54757,0,0,72.31579,68.7,123.69,207.4372,73.24757,0,73.24757,372.147,88.60624,0.2015436,4.207569,3.638056,81,211.9848
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,59.23463,59.23463,0,0,0,59.23463,29.46803,0,7.105427E-15,0,17.45528,62.35224,59.23463,0,0,50.44241,273.36,0,44.89697,-44.89697,324.8214,77.33828,0.2015436,65.15809,13.96422,0,290.8153
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,58.00699,58.00699,0,0,0,58.00699,16.21049,0,0,0,9.403215,61.05999,58.00699,0,0,100.3279,228.4631,0,51.65678,-51.65678,270.3704,64.37377,0.2015436,63.80769,7.522572,0,237.8663
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,157.7243,176.8063,5.924233,0,5.924233,275.9906,65.71192,0.2015292,0,4.739387,0,182.7305
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,102.7348,102.7348,81,0,22.761,102.7348,0,0,0,0,0,22.87875,21.73481,0,0,151.8001,182.1381,0,22.87875,-22.87875,251.8743,59.96995,0.2015292,113.0083,0,81,182.1381
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,146.6167,146.6167,81,0,22.761,146.6167,0,0,0,11.57835,0,69.0702,65.61668,0,0,177.2209,159.2594,0,69.0702,-69.0702,179.0679,42.63513,0.2015292,161.2784,0,81,159.2594
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,53.04953,53.04953,81,0,22.761,53.04953,0,0,0,0,0,0,0,27.95047,26.55295,253.9656,90.18918,26.55295,0,26.55295,204.2583,48.63282,0.2015594,58.35448,0,81,90.18918
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.4127,114.0868,68.7,0,68.7,269.4328,64.15054,0.2015689,0,0,81,114.0868
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.08856,51.08856,81,0,22.761,51.08856,0,0,0,0,0,0,0,29.91144,28.41587,158.7127,175.9168,28.41587,0,28.41587,296.3904,70.56902,0.2016011,56.19741,0,81,175.9168
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,60.98297,60.98297,81,0,22.761,60.98297,0,0,0,0,0,0,0,20.01703,19.01618,130.2968,201.4911,19.01618,0,19.01618,314.4308,74.86433,0.2016227,67.08127,0,81,201.4911
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,9.566442,9.566442,81,0,22.761,9.566442,0,0,0,0,0,0,0,71.43356,67.86188,111.2806,218.6057,67.86188,0,67.86188,378.8102,90.19273,0.2016635,10.52309,0,81,218.6057
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,10.18069,10.18069,0,0,0,10.18069,0,0,1.776357E-15,0,0,10.71652,10.18069,0,0,43.41872,279.6814,0,10.71652,-10.71652,367.514,87.50316,0.2016635,11.19876,0,0,279.6814
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.32597,268.9648,0,0,0,367.514,87.50316,0.2016635,0,0,0,268.9648
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.32597,268.9648,0,0,0,367.514,87.50316,0.2016635,0,0,0,268.9648
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,23.56629,23.56629,0,0,0,23.56629,0,0,3.552714E-15,0,0,24.80662,23.56629,0,0,55.32597,268.9648,0,24.80662,-24.80662,341.3655,81.27734,0.2016635,25.92292,0,0,268.9648
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,15.57645,15.57645,0,0,0,15.57645,0,0,3.552714E-15,0,0,16.39627,15.57645,0,0,82.88889,244.1582,0,16.39627,-16.39627,324.0824,77.16232,0.2016635,17.1341,0,0,244.1582
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,93.06193,93.06193,81,0,22.761,93.06193,1.342353,1.776357E-15,0,0,1.24922,12.69676,12.06193,0,0,101.107,227.762,0,11.44755,-11.44755,312.0156,74.28928,0.2016635,102.3681,0.9993758,81,229.0112
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,71.06486,71.06486,81,0,22.761,71.06486,17.49942,0,0,0,12.43594,0,0,9.935144,9.438387,113.8265,216.3144,21.87432,0,21.87432,332.7674,79.23017,0.201684,78.17134,9.948749,81,228.7504
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,64.1096,0,18.48773,0,0,0,0,0,31.048,0,0,64.1096,60.90413,91.95213,236.0013,91.95213,0,91.95213,420.0009,100,0.2016094,0,24.8384,81,267.0493
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,56.92165,56.92165,0,0,0,56.92165,66.99477,0,0,0,38.13453,59.91752,56.92165,0,0,0,318.7582,0,21.783,-21.783,397.0396,94.53304,0.2016094,62.61381,30.50762,0,356.8928
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,51.61001,51.61001,0,0,0,51.61001,123.8206,0,0,0,63.90385,54.32633,51.61001,0,0,24.20333,296.9752,9.577521,0,9.577521,406.1256,96.69637,0.2015862,56.77101,51.12308,0,360.8791
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,86.98466,86.98466,65.27726,0,18.78315,86.98466,43.08312,0,0,0,37.4757,22.84989,21.7074,0,0,14.62581,305.595,14.62581,0,14.62581,420.0009,100,0.2015977,95.68312,29.98056,81,343.0707
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,123.6713,123.6713,54.97131,0,16.17574,123.6713,58.71187,0.2939505,0,0,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015977,136.0384,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,102.3496,102.3496,42.38913,0,12.99245,102.3496,61.66734,0,1.421085E-14,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2015977,112.5846,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,9.091082,9.091082,0,0,0,9.091082,498.1329,35.71611,0,0,45.28567,9.569559,9.091082,0,0,0,318.7582,0,0,0,420.0009,100,0.2015977,10.00019,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,43.15614,43.15614,0,0,0,43.15614,54.26445,0,7.105427E-15,0,23.41844,45.42751,43.15614,0,0,0,318.7582,0,22.00907,-22.00907,396.8012,94.4763,0.2015977,47.47175,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,57.76729,57.76729,0,0,0,57.76729,36.87786,0,7.105427E-15,0,21.30334,60.80767,57.76729,0,0,24.45452,296.7491,0,39.50433,-39.50433,355.16,84.56174,0.2015977,63.54402,17.04267,0,318.0525
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,41.93795,41.93795,0,0,0,41.93795,25.02118,0,0,0,10.49337,44.14521,41.93795,0,0,68.34823,257.2448,0,33.65184,-33.65184,319.6879,76.116,0.2015977,46.13175,8.394697,0,267.7382
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,64.35358,64.35358,81,0,22.761,64.35358,0,0,0,0,0,0,0,16.64642,15.8141,105.7392,223.593,15.8141,0,15.8141,334.6904,79.68804,0.2016156,70.78893,0,81,223.593
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,103.2192,103.2192,81,0,22.761,103.2192,0,0,0,0,0,23.38866,22.21922,0,0,89.92506,237.8257,0,23.38866,-23.38866,310.0366,73.8181,0.2016156,113.5411,0,81,237.8257
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,69.31418,69.31418,81,0,22.761,69.31418,0,0,0,0,0,0,0,11.68582,11.10153,115.9125,214.437,11.10153,0,11.10153,320.5685,76.32568,0.2016281,76.24559,0,81,214.437
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.9549,49.9549,81,0,22.761,49.9549,0,0,0,0,0,0,0,31.0451,29.49285,104.8109,224.4284,29.49285,0,29.49285,348.5479,82.98741,0.2016615,54.95039,0,81,224.4284
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,108.4781,108.4781,81,0,22.761,108.4781,0,0,0,0,0,28.92432,27.47811,0,0,75.31808,250.972,0,28.92432,-28.92432,318.0589,75.72816,0.2016615,119.3259,0,81,250.972
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,43.34694,43.34694,81,0,22.761,43.34694,0,0,0,0,0,0,0,37.65306,35.77041,107.4562,222.0476,35.77041,0,35.77041,351.9937,83.80786,0.2017019,47.68163,0,81,222.0476
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.22466,45.22466,0,0,0,45.22466,0,0,7.105427E-15,0,0,47.6049,45.22466,0,0,71.68581,254.241,0,47.6049,-47.6049,301.8138,71.86027,0.2017019,49.74712,0,0,254.241
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,7.215384,7.215384,0,0,0,7.215384,0,0,8.881784E-16,0,0,7.595141,7.215384,0,0,124.5801,206.6361,0,7.595141,-7.595141,293.8078,69.95409,0.2017019,7.936923,0,0,206.6361
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,25.0685,25.0685,0,0,0,25.0685,0,0,3.552714E-15,0,0,26.3879,25.0685,0,0,133.0192,199.041,0,26.3879,-26.3879,265.9925,63.33141,0.2017019,27.57535,0,0,199.041
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,23.07284,23.07284,0,0,0,23.07284,0,0,3.552714E-15,0,0,24.2872,23.07284,0,0,162.3391,172.6531,0,24.2872,-24.2872,240.3915,57.23596,0.2017019,25.38012,0,0,172.6531
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,49.64637,49.64637,0,0,0,49.64637,0,0,7.105427E-15,0,0,52.25934,49.64637,0,0,189.3249,148.3659,0,52.25934,-52.25934,185.3053,44.12023,0.2017019,54.61101,0,0,148.3659
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,65.44398,65.44398,81,0,22.761,65.44398,0,0,0,0,0,0,0,15.55601,14.77821,247.3908,96.10651,14.77821,0,14.77821,199.3252,47.45828,0.2017185,71.98839,0,81,96.10651
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,21.68602,21.68602,81,0,22.761,21.68602,1.020371,0,0,0,0.2212779,0,0,59.31398,56.34828,232.6126,109.4069,56.56956,0,56.56956,252.9918,60.23602,0.2017823,23.85462,0.1770223,81,109.6282
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.433577,4.433577,76.74937,0,21.68559,4.433577,51.72664,0,0,0,2.29334,0,0,72.31579,68.7,176.043,160.3195,70.99334,0,70.99334,320.342,76.27174,0.2018009,4.876934,1.834672,81,162.6129
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,105.0497,224.2135,73.52277,0,73.52277,390.0918,92.87881,0.2017985,0,3.858219,81,229.0363
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,95.80515,95.80515,81,0,22.761,95.80515,10.81022,1.776357E-15,0,0,10.35675,15.58436,14.80515,0,0,31.5269,290.384,0,5.227612,-5.227612,384.5814,91.56682,0.2017985,105.3857,8.285401,81,300.7408
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,48.3837,48.3837,0,0,0,48.3837,16.8425,0,7.105427E-15,0,8.149026,50.93021,48.3837,0,0,37.33536,285.1564,0,42.78118,-42.78118,339.4861,80.82986,0.2017985,53.22206,6.51922,0,293.3054
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,84.87,242.3752,13.24484,0,13.24484,352.0512,83.82156,0.2017666,0,10.59587,0,255.6201
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,82.16682,82.16682,81,0,22.761,82.16682,7.934313,0,0,0,6.519373,1.228233,1.166821,0,0,71.62517,254.2956,5.291141,0,5.291141,357.0709,85.0167,0.2017707,90.38351,5.215498,81,260.8149
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,74.29424,74.29424,81,0,22.761,74.29424,16.90245,0,0,0,12.55755,0,0,6.705759,6.370471,66.33403,259.0576,18.92802,0,18.92802,375.0276,89.2921,0.2017876,81.72366,10.04604,81,271.6151
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,25.90318,25.90318,0,0,0,25.90318,93.40804,0,3.552714E-15,0,24.19565,27.2665,25.90318,0,0,47.40601,276.0928,0,3.070854,-3.070854,371.7906,88.52139,0.2017876,28.49349,19.35652,0,300.2885
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,50.81807,273.022,13.62853,0,13.62853,384.7197,91.59975,0.2017548,0,10.90282,0,286.6505
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,37.18954,285.2876,8.626897,0,8.626897,392.9039,93.54837,0.201734,0,6.901517,0,293.9145
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,84.77494,84.77494,81,0,22.761,84.77494,4.462363,0,1.421085E-14,0,3.782966,3.973623,3.774942,0,0,28.56265,293.0518,0,0.1906576,-0.1906576,392.703,93.50052,0.201734,93.25243,3.026372,81,296.8348
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,118.4166,118.4166,81,0,22.761,118.4166,0,0,0,0,0,39.38589,37.4166,0,0,28.77449,292.8612,0,39.38589,-39.38589,351.1866,83.61568,0.201734,130.2583,0,81,292.8612
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,16.62099,16.62099,0,0,0,16.62099,0,0,3.552714E-15,0,0,17.49578,16.62099,0,0,72.53659,253.4753,0,17.49578,-17.49578,332.7444,79.2247,0.201734,18.28309,0,0,253.4753
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.006135,1.006135,0,0,0,1.006135,0,0,0,0,0,1.059089,1.006135,0,0,91.97635,235.9795,0,1.059089,-1.059089,331.628,78.9589,0.201734,1.106748,0,0,235.9795
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,18.95913,18.95913,0,0,0,18.95913,0,0,3.552714E-15,0,0,19.95697,18.95913,0,0,93.15311,234.9204,0,19.95697,-19.95697,310.5915,73.95022,0.201734,20.85504,0,0,234.9204
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,73.58513,73.58513,81,0,22.761,73.58513,0,0,0,0,0,0,0,7.414873,7.044129,115.3275,214.9634,7.044129,0,7.044129,317.2742,75.54132,0.2017419,80.94364,0,81,214.9634
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.2834,221.3032,68.7,0,68.7,382.4487,91.05904,0.2017512,0,0,81,221.3032
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,29.84265,29.84265,0,0,0,29.84265,0,0,3.552714E-15,0,0,31.41331,29.84265,0,0,39.5834,283.1332,0,31.41331,-31.41331,349.3362,83.17512,0.2017512,32.82691,0,0,283.1332
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.48708,251.7198,0,0,0,349.3362,83.17512,0.2017512,0,0,0,251.7198
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,97.97639,97.97639,81,0,22.761,97.97639,0,0,0,0,0,17.86988,16.97638,0,0,74.48708,251.7198,0,17.86988,-17.86988,330.4997,78.69025,0.2017512,107.774,0,81,251.7198
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,14.46287,14.46287,81,0,22.761,14.46287,0,0,0,0,0,0,0,66.53713,63.21028,94.3425,233.85,63.21028,0,63.21028,390.4662,92.96796,0.2018027,15.90915,0,81,233.85
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,62.85261,62.85261,81,0,22.761,62.85261,0,0,0,0,0,0,0,18.14739,17.24002,31.13223,290.7392,17.24002,0,17.24002,406.8215,96.86208,0.2018221,69.13787,0,81,290.7392
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,60.73785,60.73785,0,0,0,60.73785,0,0,7.105427E-15,0,0,63.93458,60.73785,0,0,13.8922,306.2552,0,63.93458,-63.93458,339.4286,80.81616,0.2018221,66.81164,0,0,306.2552
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,71.83174,71.83174,81,0,22.761,71.83174,6.502395,0,0,0,4.670783,0,0,9.168262,8.709848,84.93063,242.3207,13.38063,0,13.38063,352.1226,83.83854,0.2018355,79.01492,3.736627,81,246.9914
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,105.459,105.459,81,0,22.761,105.459,27.15176,0,0,0,28.63396,25.74627,24.45896,0,0,71.55,254.3632,2.88769,0,2.88769,354.8621,84.4908,0.2018377,116.0049,22.90717,81,282.9972
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,74.14601,74.14601,81,0,22.761,74.14601,72.82047,0,0,0,53.99347,0,0,6.853988,6.511289,68.66231,256.9622,60.50476,0,60.50476,412.2619,98.1574,0.201887,81.56062,43.19478,81,310.9556
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,104.1868,104.1868,50.46743,0,15.03626,104.1868,62.10408,0,0,0,64.70425,56.5467,53.71937,0,0,8.157543,311.4164,8.157543,0,8.157543,420.0009,100,0.2018933,114.6055,51.7634,81,376.1207
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,83.63493,83.63493,20.25,0,7.39125,83.63493,87.73762,6.658314,0,0,73.37929,66.72098,63.38493,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,91.99842,58.70343,81,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,111.128,111.128,42.42795,0,13.00227,111.128,82.33226,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,122.2407,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,92.89083,92.89083,24.19083,0,8.388281,92.89083,105.6439,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,102.1799,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,28.87292,28.87292,0,0,0,28.87292,361.4032,73.95508,0,0,104.3476,30.39254,28.87292,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,31.76021,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,91.97422,91.97422,23.27422,0,8.156378,91.97422,98.61224,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,101.1716,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,24.75247,24.75247,0,0,0,24.75247,278.3466,42.84243,0,0,68.89766,26.05523,24.75247,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,27.22772,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,71.65817,71.65817,33.09443,0,10.64089,71.65817,56.64869,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2018933,78.824,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,102.3288,102.3288,81,0,22.761,102.3288,18.58137,0,1.421085E-14,0,19.0141,22.45139,21.32882,0,0,0,318.7582,0,3.437289,-3.437289,416.3776,99.13733,0.2018933,112.5617,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,172.0977,149.7,81,0,22.761,149.7,0,0,22.39771,39.60748,0,72.31579,68.7,0,0,3.81921,315.3209,0,72.31579,-72.31579,340.1501,80.98795,0.2018933,189.3075,0,81,315.3209
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,41.79167,41.79167,0,0,0,41.79167,0,0,0,0,0,43.99123,41.79167,0,0,84.17009,243.0051,0,43.99123,-43.99123,293.7793,69.9473,0.2018933,45.97083,0,0,243.0051
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,10.53473,10.53473,0,0,0,10.53473,0,0,0,0,0,11.08919,10.53473,0,0,133.0492,199.0139,0,11.08919,-11.08919,282.0902,67.16421,0.2018933,11.58821,0,0,199.0139
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3706,187.9247,0,0,0,282.0902,67.16421,0.2018933,0,0,0,187.9247
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,11.55769,11.55769,0,0,0,11.55769,0,0,1.776357E-15,0,0,12.16599,11.55769,0,0,145.3706,187.9247,0,12.16599,-12.16599,269.2661,64.11086,0.2018933,12.71346,0,0,187.9247
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,78.07301,78.07301,81,0,22.761,78.07301,0,0,0,0,0,0,0,2.926992,2.780642,158.8883,175.7587,2.780642,0,2.780642,271.9041,64.73894,0.2018964,85.88031,0,81,175.7587
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.442305,2.442305,74.75809,0,21.1818,2.442305,0,0,0,0,0,0,0,72.31579,68.7,156.1077,178.2613,68.7,0,68.7,337.0786,80.25666,0.2019137,2.686536,0,81,178.2613
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,37.64502,37.64502,0,0,0,37.64502,0,0,0,0,0,39.62634,37.64502,0,0,87.40768,240.0913,0,39.62634,-39.62634,295.3088,70.31148,0.2019137,41.40952,0,0,240.0913
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.74258,35.74258,0,0,0,35.74258,0,0,0,0,0,37.62376,35.74258,0,0,131.4369,200.465,0,37.62376,-37.62376,255.6499,60.8689,0.2019137,39.31683,0,0,200.465
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,24.2057,24.2057,0,0,0,24.2057,0,0,3.552714E-15,0,0,25.47968,24.2057,0,0,173.2411,162.8412,0,25.47968,-25.47968,228.7919,54.47416,0.2019137,26.62627,0,0,162.8412
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,11.16497,11.16497,0,0,0,11.16497,0,0,0,0,0,11.7526,11.16497,0,0,201.5519,137.3615,0,11.7526,-11.7526,216.4036,51.52456,0.2019137,12.28147,0,0,137.3615
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,14.85772,14.85772,0,0,0,14.85772,0,0,1.776357E-15,0,0,15.63971,14.85772,0,0,214.6103,125.6089,0,15.63971,-15.63971,199.9179,47.59941,0.2019137,16.34349,0,0,125.6089
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,14.05936,14.05936,0,0,0,14.05936,19.791,0,0,0,2.782488,14.79933,14.05936,0,0,231.9878,109.9692,0,12.01684,-12.01684,187.251,44.58349,0.2019137,15.4653,2.22599,0,112.7517
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,83.25999,83.25999,81,0,22.761,83.25999,32.81564,0,0,0,27.3223,2.378936,2.25999,0,0,245.3398,97.95238,24.94337,0,24.94337,210.9144,50.21761,0.201933,91.58599,21.85784,81,125.2747
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,46.66281,46.66281,81,0,22.761,46.66281,114.635,0,0,0,53.49192,0,0,34.33719,32.62033,220.3965,120.4014,86.11225,0,86.11225,292.6076,69.66835,0.2019293,51.32909,42.79353,81,173.8933
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,40.77792,40.77792,81,0,22.761,40.77792,195.3656,0,0,0,79.66604,0,0,40.22208,38.21097,134.2842,197.9024,117.877,0,117.877,404.4356,96.294,0.2018495,44.85572,63.73283,81,277.5685
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,16.4521,16.4521,0,0,0,16.4521,455.8554,41.27257,0,0,74.99777,17.318,16.4521,0,0,16.4072,303.9917,16.4072,0,16.4072,420.0009,100,0.2018102,18.09731,59.99822,0,378.9895
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,55.965,55.965,0,0,0,55.965,158.8903,30.01244,0,0,88.92297,58.91053,55.965,0,0,0,318.7582,0,0,0,420.0009,100,0.2018102,61.5615,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,19.33539,19.33539,0,0,0,19.33539,601.6599,95.98026,0,0,116.3333,20.35304,19.33539,0,0,0,318.7582,0,0,0,420.0009,100,0.2018102,21.26893,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,87.35698,87.35698,20.25,0,7.39125,87.35698,91.83089,9.581766,0,0,80.2207,70.63893,67.10698,0,0,0,318.7582,0,0,0,420.0009,100,0.2018102,96.09268,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,134.2275,134.2275,65.52751,0,18.84646,134.2275,67.9437,18.88334,0,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018102,147.6503,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,39.31959,39.31959,0,0,0,39.31959,172.7383,26.53094,0,0,67.91999,41.38905,39.31959,0,0,0,318.7582,0,0,0,420.0009,100,0.2018102,43.25155,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,44.51067,44.51067,0,0,0,44.51067,99.03281,0,0,0,44.08016,46.85333,44.51067,0,0,0,318.7582,0,2.773172,-2.773172,417.0777,99.30401,0.2018102,48.96173,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,43.72612,43.72612,0,0,0,43.72612,37.00145,0,0,0,16.1793,46.0275,43.72612,0,0,3.081303,315.985,0,29.8482,-29.8482,385.6149,91.81289,0.2018102,48.09874,12.94344,0,332.1643
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.24597,286.1368,0,0,0,385.6149,91.81289,0.2018102,0,0,0,286.1368
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,23.69243,23.69243,0,0,0,23.69243,0,0,0,0,0,24.9394,23.69243,0,0,36.24597,286.1368,0,24.9394,-24.9394,359.3264,85.55375,0.2018102,26.06167,0,0,286.1368
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,128.6626,128.6626,81,0,22.761,128.6626,0,0,0,0,0,50.17116,47.6626,0,0,63.95641,261.1974,0,50.17116,-50.17116,306.4414,72.9621,0.2018102,141.5289,0,81,261.1974
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.05192,56.05192,81,0,22.761,56.05192,0,0,0,0,0,0,0,24.94808,23.70068,119.7021,211.0263,23.70068,0,23.70068,328.9258,78.31552,0.2018367,61.65711,0,81,211.0263
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.00147,232.3569,68.7,0,68.7,394.1004,93.83324,0.2018458,0,0,81,232.3569
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.30147,294.1869,0,0,0,394.1004,93.83324,0.2018458,0,0,0,294.1869
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,77.68232,77.68232,81,0,22.761,77.68232,0,0,0,0,0,0,0,3.317681,3.151797,27.30147,294.1869,3.151797,0,3.151797,397.0905,94.54516,0.2018493,85.45055,0,81,294.1869
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,22.45356,22.45356,0,0,0,22.45356,0,0,0,0,0,23.63533,22.45356,0,0,24.14968,297.0235,0,23.63533,-23.63533,372.1766,88.6133,0.2018493,24.69892,0,0,297.0235
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,27.90445,27.90445,0,0,0,27.90445,0,0,3.552714E-15,0,0,29.3731,27.90445,0,0,50.41115,273.3882,0,29.3731,-29.3731,341.2147,81.24142,0.2018493,30.69489,0,0,273.3882
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,64.37115,64.37115,81,0,22.761,64.37115,0,0,0,0,0,0,0,16.62885,15.79741,83.04794,244.0151,15.79741,0,15.79741,356.2014,84.80968,0.2018669,70.80827,0,81,244.0151
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,6.945217,6.945217,0,0,0,6.945217,0,0,8.881784E-16,0,0,7.310754,6.945217,0,0,67.25052,258.2328,0,7.310754,-7.310754,348.4952,82.97488,0.2018669,7.639738,0,0,258.2328
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,49.62174,49.62174,0,0,0,49.62174,0,0,7.105427E-15,0,0,52.23341,49.62174,0,0,75.37358,250.922,0,52.23341,-52.23341,293.4363,69.86565,0.2018669,54.58391,0,0,250.922
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,104.4386,104.4386,81,0,22.761,104.4386,5.374282,0,0,0,5.612823,24.67217,23.43856,0,0,133.4107,198.6886,0,19.05935,-19.05935,273.346,65.08225,0.2018669,114.8824,4.490258,81,204.3014
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,83.34196,83.34196,81,0,22.761,83.34196,33.46775,0,0,0,27.89268,2.465222,2.341961,0,0,154.5878,179.6292,25.42746,0,25.42746,297.4686,70.82572,0.2018866,91.67616,22.31414,81,207.5219
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,44.66849,44.66849,81,0,22.761,44.66849,126.8756,0,0,0,56.67342,0,0,36.33151,34.51493,129.1603,202.514,91.18835,0,91.18835,383.9775,91.42303,0.2018708,49.13534,45.33874,81,259.1874
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,78.79626,78.79626,49.80294,0,14.86814,78.79626,86.92191,0,0,0,68.49122,30.51928,28.99331,0,0,37.97194,284.5835,37.97194,0,37.97194,420.0009,100,0.2018784,86.67588,54.79297,81,353.0747
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,69.71226,0,0,69.71226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,0,55.76981,0,388.4705
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,25.0073,25.0073,0,0,0,25.0073,311.5045,51.5754,0,0,77.89887,26.32347,25.0073,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,27.50803,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,144.9358,144.9358,76.23582,0,21.55566,144.9358,55.39255,7.967852,0,9.729397,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,159.4294,64.22691,81,399.0419
