Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,46.17326,46.17326,0,0,0,46.17326,169.1834,29.51405,0,0,78.11749,48.60344,46.17326,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,50.79059,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,9.292917,9.292917,0,0,0,9.292917,641.0436,49.78963,0,0,59.57165,9.782018,9.292917,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,10.22221,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,78.21003,78.21003,41.10691,0,12.66805,78.21003,49.93722,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.2018784,86.03103,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,55.61457,55.61457,0,0,0,55.61457,22.86801,0,7.105427E-15,0,12.71794,58.54165,55.61457,0,0,0,318.7582,0,45.8237,-45.8237,371.6984,88.49944,0.2018784,61.17603,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,31.80024,31.80024,0,0,0,31.80024,0,0,3.552714E-15,0,0,33.47394,31.80024,0,0,50.91523,272.9345,0,33.47394,-33.47394,336.4138,80.09836,0.2018784,34.98027,0,0,272.9345
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,62.31207,62.31207,0,0,0,62.31207,0,0,7.105427E-15,0,0,65.59164,62.31207,0,0,88.1085,239.4606,0,65.59164,-65.59164,267.2741,63.63657,0.2018784,68.54327,0,0,239.4606
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9881,173.8689,0,0,0,267.2741,63.63657,0.2018784,0,0,0,173.8689
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9881,173.8689,0,0,0,267.2741,63.63657,0.2018784,0,0,0,173.8689
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.9881,173.8689,0,0,0,267.2741,63.63657,0.2018784,0,0,0,173.8689
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,57.95657,57.95657,0,0,0,57.95657,0,0,7.105427E-15,0,0,61.00692,57.95657,0,0,160.9881,173.8689,0,61.00692,-61.00692,202.9672,48.32542,0.2018784,63.75223,0,0,173.8689
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,43.94054,43.94054,0,0,0,43.94054,0,0,7.105427E-15,0,0,46.2532,43.94054,0,0,228.7736,112.862,0,46.2532,-46.2532,154.212,36.71708,0.2018784,48.33459,0,0,112.862
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,37.4016,37.4016,0,0,0,37.4016,0,0,7.105427E-15,0,0,39.37011,37.4016,0,0,280.166,66.60882,0,39.37011,-39.37011,112.7123,26.83621,0.2018784,41.14176,0,0,66.60882
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.9106,27.23871,0,0,0,112.7123,26.83621,0.2018784,0,0,0,27.23871
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,57.77988,57.77988,81,0,22.761,57.77988,0,-3.552714E-15,0,0,0,0,0,23.22012,22.05911,323.9106,27.23871,22.05911,0,22.05911,133.6394,31.81884,0.2019029,63.55787,0,81,27.23871
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,101.1058,101.1058,81,0,22.761,101.1058,0,0,0,0,0,21.16396,20.10576,0,0,301.8515,47.09192,0,21.16396,-21.16396,111.3306,26.50724,0.2019029,111.2163,0,81,47.09192
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,325.367,25.92796,68.7,0,68.7,176.5052,42.02496,0.201912,0,0,81,25.92796
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,6.616305,6.616305,78.93209,0,22.23782,6.616305,53.68263,0,0,0,3.551806,0,0,72.31579,68.7,256.667,87.75796,72.25181,0,72.25181,245.0493,58.34494,0.2019345,7.277936,2.841445,81,91.30976
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,28.24487,28.24487,81,0,22.761,28.24487,84.05096,0,0,0,23.74008,0,0,52.75513,50.11737,184.4152,152.7846,73.85746,0,73.85746,315.1166,75.02761,0.20196,31.06936,18.99207,81,176.5247
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,65.38642,0,18.81076,0,0,0,0,0,48.4406,0,0,65.38642,62.1171,110.5577,219.2563,110.5577,0,110.5577,420.0009,100,0.2018465,0,38.75248,81,267.6969
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,65.64133,65.64133,20.25,0,7.39125,65.64133,106.6999,22.25891,0,0,70.03926,47.78035,45.39133,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,72.20547,56.03141,81,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,13.99009,13.99009,0,0,0,13.99009,822.7784,100.381,0,0,115.1074,14.72641,13.99009,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,15.3891,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,103.1577,103.1577,34.45773,0,10.98581,103.1577,115.0433,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,113.4735,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,57.14705,57.14705,0,0,0,57.14705,141.9609,20.97165,0,0,81.12644,60.15479,57.14705,0,0,0,318.7582,0,0,0,420.0009,100,0.2018465,62.86175,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,61.04668,61.04668,0,0,0,61.04668,80.2235,0,0,0,48.97379,64.25967,61.04668,0,0,0,318.7582,0,15.28588,-15.28588,403.8881,96.16364,0.2018465,67.15135,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,8.747306,8.747306,0,0,0,8.747306,212.1398,0,0,0,18.55652,9.20769,8.747306,0,0,16.98431,303.4724,9.348827,0,9.348827,412.7572,98.27532,0.2018242,9.622037,14.84521,0,322.0289
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,77.95448,77.95448,81,0,22.761,77.95448,0,0,0,0,0,0,0,3.045517,2.893241,7.635484,311.8863,2.893241,0,2.893241,415.502,98.92884,0.2018274,85.74993,0,81,311.8863
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,24.16696,24.16696,0,0,0,24.16696,0,0,0,0,0,25.43891,24.16696,0,0,4.742242,314.4902,0,25.43891,-25.43891,388.687,92.54433,0.2018274,26.58366,0,0,314.4902
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,16.35194,16.35194,0,0,0,16.35194,0,0,3.552714E-15,0,0,17.21256,16.35194,0,0,33.00769,289.0513,0,17.21256,-17.21256,370.5434,88.22443,0.2018274,17.98713,0,0,289.0513
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.13276,271.8387,0,0,0,370.5434,88.22443,0.2018274,0,0,0,271.8387
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,59.18911,59.18911,0,0,0,59.18911,0,0,7.105427E-15,0,0,62.30433,59.18911,0,0,52.13276,271.8387,0,62.30433,-62.30433,304.8688,72.58767,0.2018274,65.10802,0,0,271.8387
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,26.62427,26.62427,0,0,0,26.62427,0,0,3.552714E-15,0,0,28.02555,26.62427,0,0,121.3598,209.5344,0,28.02555,-28.02555,275.3273,65.55399,0.2018274,29.2867,0,0,209.5344
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,21.51764,21.51764,0,0,0,21.51764,0,0,3.552714E-15,0,0,22.65014,21.51764,0,0,152.4993,181.5089,0,22.65014,-22.65014,251.452,59.8694,0.2018274,23.6694,0,0,181.5089
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.6661,158.8587,0,0,0,251.452,59.8694,0.2018274,0,0,0,158.8587
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,108.5873,108.5873,81,0,22.761,108.5873,0,0,0,0,0,29.03924,27.58728,0,0,177.6661,158.8587,0,29.03924,-29.03924,220.8419,52.5813,0.2018274,119.446,0,81,158.8587
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.69328,42.69328,81,0,22.761,42.69328,0,0,0,0,0,0,0,38.30672,36.39138,209.9319,129.8195,36.39138,0,36.39138,255.3658,60.80126,0.2018677,46.96261,0,81,129.8195
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,50.11193,50.11193,81,0,22.761,50.11193,0,0,0,0,0,0,0,30.88807,29.34366,173.5406,162.5717,29.34366,0,29.34366,283.2036,67.42931,0.2019002,55.12312,0,81,162.5717
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.0675,46.0675,81,0,22.761,46.0675,0,0,0,0,0,0,0,34.9325,33.18587,144.1969,188.981,33.18587,0,33.18587,314.6865,74.92522,0.2019369,50.67425,0,81,188.981
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,66.13678,66.13678,81,0,22.761,66.13678,1.911053,0,0,0,1.263909,0,0,14.86322,14.12006,111.011,218.8483,15.38397,0,15.38397,329.281,78.40009,0.2019535,72.75046,1.011127,81,220.1122
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,74.69312,74.69312,81,0,22.761,74.69312,27.75605,8.881784E-16,0,0,20.73186,0,0,6.306873,5.99153,95.62705,232.6939,26.72339,0,26.72339,354.6331,84.43628,0.201976,82.16244,16.58549,81,253.4257
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,68.90366,256.7449,45.62053,0,45.62053,397.9125,94.74088,0.2018677,0,36.49642,0,302.3654
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,58.0592,0,0,81.34233,0,0,0,0,23.28314,297.8034,23.28314,0,23.28314,420.0009,100,0.2018125,0,65.07387,0,379.1457
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,49.5024,49.5024,0,0,0,49.5024,160.5397,27.3632,0,0,79.47099,52.10779,49.5024,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,54.45264,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,68.73167,68.73167,20.25,0,7.39125,68.73167,160.6479,59.38269,0,0,110.416,51.03334,48.48168,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,75.60484,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,80.25105,80.25105,20.25,0,7.39125,80.25105,141.4767,50.37756,0,0,113.5366,63.159,60.00105,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,88.27616,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,46.02505,46.02505,0,0,0,46.02505,203.0431,45.00327,0,0,93.4507,48.44743,46.02505,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,50.62756,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,100.7442,100.7442,51.89369,0,15.3971,100.7442,51.04176,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,110.8187,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018125,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,49.98383,49.98383,0,0,0,49.98383,29.52763,0,0,0,14.75904,52.61456,49.98383,0,0,0,318.7582,0,37.85552,-37.85552,380.0976,90.49925,0.2018125,54.98221,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,119.7554,119.7554,81,0,22.761,119.7554,0,0,0,0,0,40.79511,38.75536,0,0,42.06169,280.9027,0,40.79511,-40.79511,337.0958,80.26074,0.2018125,131.7309,0,81,280.9027
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,99.13652,99.13652,81,0,22.761,99.13652,0,0,0,0,0,19.09108,18.13652,0,0,87.38959,240.1076,0,19.09108,-19.09108,316.972,75.46938,0.2018125,109.0502,0,81,240.1076
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,112.1784,112.1784,81,0,22.761,112.1784,0,0,0,0,0,32.81941,31.17844,0,0,108.6019,221.0165,0,32.81941,-32.81941,282.3773,67.23257,0.2018125,123.3963,0,81,221.0165
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,93.45956,93.45956,81,0,22.761,93.45956,0,0,0,0,0,13.11533,12.45957,0,0,145.0679,188.1971,0,13.11533,-13.11533,268.5526,63.94096,0.2018125,102.8055,0,81,188.1971
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,30.38611,30.38611,81,0,22.761,30.38611,0,0,0,0,0,0,0,50.61388,48.08319,159.6405,175.0818,48.08319,0,48.08319,314.1683,74.80182,0.2018656,33.42473,0,81,175.0818
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,17.74689,17.74689,81,0,22.761,17.74689,0,0,0,0,0,0,0,63.25311,60.09045,111.5573,218.3566,60.09045,0,60.09045,371.1751,88.37485,0.2019236,19.52158,0,81,218.3566
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.30565,40.30565,0,0,0,40.30565,0,0,0,0,0,42.42701,40.30565,0,0,51.46686,272.438,0,42.42701,-42.42701,326.4531,77.72678,0.2019236,44.33622,0,0,272.438
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,22.54528,22.54528,0,0,0,22.54528,0,0,3.552714E-15,0,0,23.73187,22.54528,0,0,98.60798,230.011,0,23.73187,-23.73187,301.4375,71.77069,0.2019236,24.79981,0,0,230.011
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.79196,47.79196,0,0,0,47.79196,0,0,7.105427E-15,0,0,50.30732,47.79196,0,0,124.9767,206.2792,0,50.30732,-50.30732,248.4089,59.14487,0.2019236,52.57115,0,0,206.2792
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,36.74021,36.74021,0,0,0,36.74021,0,0,0,0,0,38.6739,36.74021,0,0,180.8737,155.9718,0,38.6739,-38.6739,207.6431,49.43872,0.2019236,40.41423,0,0,155.9718
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,49.15252,49.15252,0,0,0,49.15252,0,0,0,0,0,51.73949,49.15252,0,0,223.8448,117.2979,0,51.73949,-51.73949,153.1048,36.45346,0.2019236,54.06777,0,0,117.2979
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,17.84881,17.84881,0,0,0,17.84881,0,0,3.552714E-15,0,0,18.78822,17.84881,0,0,281.3331,65.55846,0,18.78822,-18.78822,133.3003,31.73811,0.2019236,19.63369,0,0,65.55846
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,49.24324,49.24324,81,0,22.761,49.24324,3.675841,0,0,0,1.810103,0,0,31.75676,30.16892,302.2089,46.77023,31.97903,0,31.97903,163.6383,38.96142,0.2019583,54.16756,1.448083,81,48.58034
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,61.16586,61.16586,81,0,22.761,61.16586,19.46106,0,0,0,11.90353,0,0,19.83414,18.84243,270.2299,75.55136,30.74596,0,30.74596,192.8065,45.90621,0.2019881,67.28245,9.522821,81,87.45489
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,56.96323,56.96323,81,0,22.761,56.96323,62.51449,0,0,0,35.61027,0,0,24.03677,22.83493,239.4839,103.2227,58.44521,0,58.44521,248.2525,59.10761,0.2020404,62.65955,28.48822,81,138.833
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,44.93073,44.93073,81,0,22.761,44.93073,182.9227,0,0,0,82.18851,0,0,36.06927,34.26581,181.0387,155.8234,116.4543,0,116.4543,358.7307,85.4119,0.2019649,49.4238,65.7508,81,238.0119
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,62.54712,62.54712,51.96391,0,15.41487,62.54712,121.0681,0,0,0,75.7246,11.14022,10.58321,0,0,64.58438,260.6323,64.58438,0,64.58438,420.0009,100,0.2019166,68.80183,60.57968,81,336.3569
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,55.3251,55.3251,0,0,0,55.3251,156.3346,28.25533,0,0,86.49228,58.23695,55.3251,0,0,0,318.7582,0,0,0,420.0009,100,0.2019166,60.85761,69.19382,0,405.2505
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,49.28417,49.28417,0,0,0,49.28417,186.4483,40.01141,0,0,91.88948,51.87807,49.28417,0,0,0,318.7582,0,0,0,420.0009,100,0.2019166,54.21259,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,30.00746,30.00746,0,0,0,30.00746,360.3586,76.54767,0,0,108.1345,31.5868,30.00746,0,0,0,318.7582,0,0,0,420.0009,100,0.2019166,33.00821,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,56.87848,56.87848,0,0,0,56.87848,91.03077,7.105427E-15,0,0,51.77692,59.87209,56.87848,0,0,0,318.7582,0,8.095167,-8.095167,411.4678,97.96832,0.2019166,62.56633,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,22.49588,22.49588,0,0,0,22.49588,233.6487,19.88682,0,0,52.56133,23.67988,22.49588,0,0,8.99463,310.6631,8.99463,0,8.99463,420.0009,100,0.2018954,24.74547,42.04906,0,363.2244
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,31.10354,31.10354,0,0,0,31.10354,70.22757,0,3.552714E-15,0,21.84326,32.74057,31.10354,0,0,0,318.7582,0,10.89731,-10.89731,408.5141,97.26506,0.2018954,34.21389,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,12.10812,307.8609,10.46078,0,10.46078,418.438,99.62791,0.2018707,0,8.368628,0,318.3217
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,13.82962,13.82962,0,0,0,13.82962,0,0,1.776357E-15,0,0,14.55749,13.82962,0,0,1.647335,317.2756,0,14.55749,-14.55749,403.0931,95.97436,0.2018707,15.21258,0,0,317.2756
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.14619,52.14619,0,0,0,52.14619,0,0,7.105427E-15,0,0,54.89073,52.14619,0,0,17.82232,302.7181,0,54.89073,-54.89073,345.2332,82.19821,0.2018707,57.36081,0,0,302.7181
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.81203,247.8274,0,0,0,345.2332,82.19821,0.2018707,0,0,0,247.8274
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,80.87896,80.87896,81,0,22.761,80.87896,0,0,0,0,0,0,0,0.1210436,0.1149914,78.81203,247.8274,0.1149914,0,0.1149914,345.3423,82.22419,0.2018708,88.96685,0,81,247.8274
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.69704,247.9309,0,0,0,345.3423,82.22419,0.2018708,0,0,0,247.9309
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,34.74872,34.74872,0,0,0,34.74872,0,0,0,0,0,36.5776,34.74872,0,0,78.69704,247.9309,0,36.5776,-36.5776,306.7861,73.04417,0.2018708,38.22359,0,0,247.9309
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,18.11205,18.11205,0,0,0,18.11205,0,0,3.552714E-15,0,0,19.06532,18.11205,0,0,119.3388,211.3533,0,19.06532,-19.06532,286.6895,68.25927,0.2018708,19.92325,0,0,211.3533
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,38.74394,38.74394,0,0,0,38.74394,0,0,7.105427E-15,0,0,40.7831,38.74394,0,0,140.5225,192.288,0,40.7831,-40.7831,243.7003,58.02377,0.2018708,42.61834,0,0,192.288
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,78.47729,78.47729,81,0,22.761,78.47729,0,0,0,0,0,0,0,2.522701,2.396566,185.837,151.5049,2.396566,0,2.396566,245.9739,58.5651,0.2018735,86.32503,0,81,151.5049
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,40.94143,40.94143,81,0,22.761,40.94143,0,0,0,0,0,0,0,40.05857,38.05564,183.4405,153.6618,38.05564,0,38.05564,282.0767,67.16098,0.2019153,45.03558,0,81,153.6618
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.041366,1.041366,73.35715,0,20.82736,1.041366,0,0,0,0,0,0,0,72.31579,68.7,145.3848,187.9119,68.7,0,68.7,347.2512,82.6787,0.2019276,1.145503,0,81,187.9119
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,97.10711,97.10711,81,0,22.761,97.10711,0,0,0,0,0,16.95485,16.10711,0,0,76.68484,249.7419,0,16.95485,-16.95485,329.3792,78.42347,0.2019276,106.8178,0,81,249.7419
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,95.52356,232.787,71.42081,0,71.42081,397.135,94.55576,0.2019301,0,2.176647,81,235.5078
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,63.96135,63.96135,70.34982,0,20.06651,63.96135,27.1696,0,0,0,17.37804,0,0,6.388472,6.069049,24.10275,297.0658,23.44709,0,23.44709,419.3788,99.85191,0.20195,70.35748,13.90243,81,314.4438
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,28.21849,0,0,28.87415,0,0,0,0,0.655659,318.1681,0.655659,0,0.655659,420.0009,100,0.2019484,0,23.09932,0,347.0423
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,119.9232,119.9232,57.03675,0,16.6983,119.9232,55.19886,0,0,0,66.19623,66.19623,62.88642,0,0,0,318.7582,0,0,0,420.0009,100,0.2019484,131.9155,52.95698,81,384.9545
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,31.09403,31.09403,0,0,0,31.09403,248.4374,44.51865,0,0,77.24921,32.73056,31.09403,0,0,0,318.7582,0,0,0,420.0009,100,0.2019484,34.20344,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,107.5929,107.5929,75.13586,0,21.27737,107.5929,31.75423,0,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.2019484,118.3522,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,156.9214,149.7,81,0,22.761,149.7,45.36898,0,7.221417,22.91356,67.91737,72.31579,68.7,0,0,0,318.7582,0,4.398425,-4.398425,415.3645,98.89611,0.2019484,172.6136,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,76.92166,76.92166,20.25,0,7.39125,76.92166,98.16567,10.96915,0,0,75.51067,59.65438,56.67167,0,0,4.887139,314.3598,4.887139,0,4.887139,420.0009,100,0.2019369,84.61383,60.40854,81,389.8705
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,91.96545,91.96545,47.52172,0,14.29099,91.96545,50.87005,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2019369,101.162,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,53.17032,53.17032,0,0,0,53.17032,71.21531,0,0,0,37.86541,55.96876,53.17032,0,0,0,318.7582,0,18.10335,-18.10335,400.9182,95.45653,0.2019369,58.48735,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,79.97926,79.97926,63.22754,0,18.26457,79.97926,47.19751,0,0,0,37.74822,17.63339,16.75172,0,0,20.11483,300.6549,20.11483,0,20.11483,420.0009,100,0.2019522,87.97718,30.19858,81,338.4031
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019522,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,68.52513,68.52513,68.52513,0,19.60486,68.52513,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019522,75.37764,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,62.47517,62.47517,62.47517,0,18.07422,62.47517,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019522,68.72269,0,81,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,59.65306,59.65306,0,0,0,59.65306,0,0,7.105427E-15,0,0,62.79269,59.65306,0,0,0,318.7582,0,62.79269,-62.79269,353.8115,84.24067,0.2019522,65.61836,0,0,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,100.3914,100.3914,81,0,22.761,100.3914,0,0,0,0,0,20.41201,19.39141,0,0,69.76966,255.9655,0,20.41201,-20.41201,332.2954,79.11779,0.2019522,110.4305,0,81,255.9655
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,27.61679,27.61679,81,0,22.761,27.61679,0,0,0,0,0,0,0,53.38321,50.71405,92.44967,235.5535,50.71405,0,50.71405,380.407,90.57291,0.2020077,30.37847,0,81,235.5535
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,26.24132,26.24132,0,0,0,26.24132,0,0,3.552714E-15,0,0,27.62244,26.24132,0,0,41.73562,281.1962,0,27.62244,-27.62244,351.2903,83.64039,0.2020077,28.86545,0,0,281.1962
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,119.6582,119.6582,81,0,22.761,119.6582,0,0,0,0,0,40.69289,38.65825,0,0,72.42722,253.5737,0,40.69289,-40.69289,308.3963,73.42754,0.2020077,131.6241,0,81,253.5737
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.6415,212.8808,68.7,0,68.7,373.5708,88.94525,0.2020165,0,0,81,212.8808
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.94154,274.7108,0,0,0,373.5708,88.94525,0.2020165,0,0,0,274.7108
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,7.634711,7.634711,0,0,0,7.634711,0,0,0,0,0,8.036538,7.634711,0,0,48.94154,274.7108,0,8.036538,-8.036538,365.0995,86.92829,0.2020165,8.398182,0,0,274.7108
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,69.42441,69.42441,81,0,22.761,69.42441,0,0,0,0,0,0,0,11.57559,10.99681,57.87103,266.6743,10.99681,0,10.99681,375.532,89.41222,0.2020286,76.36685,0,81,266.6743
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.87422,276.5714,0,0,0,375.532,89.41222,0.2020286,0,0,0,276.5714
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,46.87422,276.5714,6.486854,0,6.486854,381.686,90.87744,0.2020133,0,5.189483,0,283.0583
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,40.38737,282.4096,28.54176,0,28.54176,408.7631,97.32436,0.2019462,0,22.83341,0,310.9514
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,66.74831,66.74831,34.83041,0,11.08009,66.74831,68.08172,0,0,0,45.4434,33.5978,31.91791,0,0,11.8456,308.0972,11.8456,0,11.8456,420.0009,100,0.2019552,73.42315,36.35472,81,353.5406
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,77.63921,77.63921,20.25,0,7.39125,77.63921,99.17159,16.58634,0,0,76.99603,60.40969,57.3892,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,85.40312,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,108.2756,108.2756,51.80614,0,15.37495,108.2756,54.89838,0,0,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,119.1032,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,105.6757,105.6757,36.97565,0,11.62284,105.6757,68.76562,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,116.2432,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,64.3615,64.3615,20.25,0,7.39125,64.3615,150.4514,50.39959,0,0,96.83275,46.43316,44.1115,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,70.79765,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,70.97709,70.97709,20.25,0,7.39125,70.97709,127.8992,37.38223,0,0,90.77916,53.39693,50.72709,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,78.07479,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,31.28485,31.28485,0,0,0,31.28485,318.4836,66.7057,0,0,99.63712,32.93142,31.28485,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,34.41333,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,90.51826,90.51826,42.22347,0,12.95054,90.51826,56.16174,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2019552,99.57009,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,49.64278,49.64278,0,0,0,49.64278,41.6931,0,7.105427E-15,0,20.69761,52.25556,49.64278,0,0,0,318.7582,0,31.55794,-31.55794,386.7358,92.07978,0.2019552,54.60706,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.06438,287.2003,0,0,0,386.7358,92.07978,0.2019552,0,0,0,287.2003
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,17.3068,17.3068,0,0,0,17.3068,0,0,0,0,0,18.21768,17.3068,0,0,35.06438,287.2003,0,18.21768,-18.21768,367.5327,87.50761,0.2019552,19.03748,0,0,287.2003
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,22.78758,22.78758,0,0,0,22.78758,0,0,3.552714E-15,0,0,23.98693,22.78758,0,0,55.30625,268.9826,0,23.98693,-23.98693,342.2483,81.48752,0.2019552,25.06634,0,0,268.9826
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,85.2897,85.2897,81,0,22.761,85.2897,0,0,0,0,0,4.515478,4.289704,0,0,81.9584,244.9957,0,4.515478,-4.515478,337.4886,80.35426,0.2019552,93.81867,0,81,244.9957
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,78.26605,78.26605,81,0,22.761,78.26605,0,0,0,0,0,0,0,2.73395,2.597253,86.97559,240.4802,2.597253,0,2.597253,339.9525,80.94091,0.201958,86.09265,0,81,240.4802
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,39.81922,39.81922,0,0,0,39.81922,0,0,0,0,0,41.91497,39.81922,0,0,84.37834,242.8177,0,41.91497,-41.91497,295.7703,70.42135,0.201958,43.80114,0,0,242.8177
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.56252,51.56252,0,0,0,51.56252,0,0,7.105427E-15,0,0,54.27634,51.56252,0,0,130.9505,200.9028,0,54.27634,-54.27634,238.558,56.7994,0.201958,56.71878,0,0,200.9028
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,38.35664,38.35664,0,0,0,38.35664,0,0,7.105427E-15,0,0,40.37541,38.35664,0,0,191.2576,146.6264,0,40.37541,-40.37541,195.9986,46.66623,0.201958,42.19231,0,0,146.6264
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,10.11871,10.11871,0,0,0,10.11871,0,0,0,0,0,10.65127,10.11871,0,0,236.1191,106.251,0,10.65127,-10.65127,184.7711,43.99304,0.201958,11.13058,0,0,106.251
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,27.25749,27.25749,0,0,0,27.25749,0,0,3.552714E-15,0,0,28.6921,27.25749,0,0,247.9539,95.59972,0,28.6921,-28.6921,154.527,36.79207,0.201958,29.98324,0,0,95.59972
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.99481,28.99481,0,0,0,28.99481,0,0,3.552714E-15,0,0,30.52085,28.99481,0,0,279.834,66.90763,0,30.52085,-30.52085,122.3552,29.13213,0.201958,31.89429,0,0,66.90763
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.68452,27.68452,0,0,0,27.68452,0,0,3.552714E-15,0,0,29.1416,27.68452,0,0,313.7461,36.38678,0,29.1416,-29.1416,91.63725,21.81835,0.201958,30.45297,0,0,36.38678
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,18.70119,18.70119,81,0,22.761,18.70119,9.903079,0,0,0,1.851994,0,0,62.29881,59.18387,346.1256,7.245174,61.03586,0,61.03586,149.541,35.60492,0.2020133,20.57131,1.481595,81,9.097168
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,12.56364,12.56364,81,0,22.761,12.56364,131.5062,0,0,0,16.52196,0,0,68.43636,65.01454,285.0898,62.17745,81.53651,0,81.53651,226.8933,54.0221,0.2020203,13.82,13.21757,81,78.69941
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,95.46415,95.46415,81,0,22.761,95.46415,46.66547,0,0,0,44.54879,15.22542,14.46415,0,0,203.5533,135.5603,29.32337,0,29.32337,254.7119,60.64556,0.2020424,105.0106,35.63903,81,180.1091
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,61.7872,61.7872,81,0,22.761,61.7872,117.9872,0,0,0,72.90099,0,0,19.2128,18.25216,174.2299,161.9513,91.15315,0,91.15315,341.1873,81.23492,0.2020269,67.96592,58.32079,81,234.8523
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,78.55211,78.55211,73.7704,0,20.93191,78.55211,112.1677,0,0,0,88.1101,5.03337,4.781702,0,0,83.07673,243.9892,83.07673,0,83.07673,420.0009,100,0.2020068,86.40732,70.48808,81,332.0993
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,28.68058,28.68058,0,0,0,28.68058,366.4474,74.90916,0,0,105.0993,30.19009,28.68058,0,0,0,318.7582,0,0,0,420.0009,100,0.2020068,31.54864,84.0794,0,423.8575
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,29.11499,29.11499,0,0,0,29.11499,347.1696,70.43103,0,0,101.0784,30.64735,29.11499,0,0,0,318.7582,0,0,0,420.0009,100,0.2020068,32.02649,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020068,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,10.09617,10.09617,0,0,0,10.09617,804.2048,70.56631,0,0,81.19386,10.62754,10.09617,0,0,0,318.7582,0,0,0,420.0009,100,0.2020068,11.10578,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,70.55112,70.55112,20.25,0,7.39125,70.55112,77.04133,1.404969,0,0,54.35352,52.94855,50.30112,0,0,0,318.7582,0,0,0,420.0009,100,0.2020068,77.60624,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,32.84119,32.84119,0,0,0,32.84119,67.41734,0,0,0,22.14066,34.56968,32.84119,0,0,0,318.7582,0,12.42902,-12.42902,406.8995,96.88064,0.2020068,36.12531,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,36.18694,36.18694,0,0,0,36.18694,42.43649,0,0,0,15.35646,38.09151,36.18694,0,0,13.81002,306.3292,0,22.73504,-22.73504,382.9347,91.17474,0.2020068,39.80563,12.28517,0,321.6857
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,20.13544,20.13544,0,0,0,20.13544,0,0,3.552714E-15,0,0,21.19521,20.13544,0,0,39.07118,283.5941,0,21.19521,-21.19521,360.593,85.85529,0.2020068,22.14899,0,0,283.5941
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,10.96804,10.96804,0,0,0,10.96804,0,0,1.776357E-15,0,0,11.54531,10.96804,0,0,62.62141,262.399,0,11.54531,-11.54531,348.4231,82.95773,0.2020068,12.06485,0,0,262.399
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.44953,250.8537,0,0,0,348.4231,82.95773,0.2020068,0,0,0,250.8537
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,16.9299,16.9299,0,0,0,16.9299,0,0,3.552714E-15,0,0,17.82094,16.9299,0,0,75.44953,250.8537,0,17.82094,-17.82094,329.6382,78.48513,0.2020068,18.62289,0,0,250.8537
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.07093,34.07093,0,0,0,34.07093,0,0,0,0,0,35.86414,34.07093,0,0,95.25058,233.0327,0,35.86414,-35.86414,291.8341,69.48417,0.2020068,37.47802,0,0,233.0327
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,19.40785,19.40785,0,0,0,19.40785,0,0,3.552714E-15,0,0,20.42932,19.40785,0,0,135.0996,197.1686,0,20.42932,-20.42932,270.2997,64.35694,0.2020068,21.34863,0,0,197.1686
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,57.59665,57.59665,0,0,0,57.59665,0,0,7.105427E-15,0,0,60.62805,57.59665,0,0,157.7989,176.7393,0,60.62805,-60.62805,206.3921,49.14088,0.2020068,63.35631,0,0,176.7393
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,20.88145,20.88145,0,0,0,20.88145,0,0,3.552714E-15,0,0,21.98047,20.88145,0,0,225.1634,116.1112,0,21.98047,-21.98047,183.2227,43.62436,0.2020068,22.96959,0,0,116.1112
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.29087,33.29087,0,0,0,33.29087,0,0,0,0,0,35.04302,33.29087,0,0,249.5861,94.13072,0,35.04302,-35.04302,146.2841,34.82947,0.2020068,36.61995,0,0,94.13072
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,8.509118,8.509118,0,0,0,8.509118,0,0,1.776357E-15,0,0,8.956966,8.509118,0,0,288.5228,59.08771,0,8.956966,-8.956966,136.8426,32.58151,0.2020068,9.36003,0,0,59.08771
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,77.78828,77.78828,81,0,22.761,77.78828,0,0,0,0,0,0,0,3.211712,3.051127,298.475,50.13074,3.051127,0,3.051127,139.7372,33.27069,0.2020101,85.56712,0,81,50.13074
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.96276,32.96276,81,0,22.761,32.96276,0,0,0,0,0,0,0,48.03724,45.63538,295.4239,52.87675,45.63538,0,45.63538,183.0307,43.57865,0.2020597,36.25904,0,81,52.87675
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,25.06736,25.06736,81,0,22.761,25.06736,11.25133,0,0,0,2.820412,0,0,55.93264,53.13601,249.7885,93.94859,55.95642,0,55.95642,236.1156,56.21789,0.2021195,27.57409,2.25633,81,96.769
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,39.22391,39.22391,81,0,22.761,39.22391,57.8056,0,0,0,22.67361,0,0,41.77609,39.68729,193.8321,144.3094,62.3609,0,62.3609,295.2763,70.30375,0.2021713,43.1463,18.13889,81,166.983
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,76.38902,76.38902,81,0,22.761,76.38902,68.51123,0,0,0,52.33505,0,0,4.610988,4.380438,131.4712,200.4342,56.71549,0,56.71549,349.0814,83.11445,0.2022153,84.02792,41.86804,81,252.7692
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,74.69826,74.69826,76.7119,0,21.67611,74.69826,97.23927,0,0,0,72.63604,0,0,2.013648,1.912966,74.75567,251.4781,74.549,0,74.549,419.8048,99.95332,0.2022244,82.16808,58.10883,81,324.1142
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,63.82244,63.82244,20.25,0,7.39125,63.82244,124.787,33.56974,0,0,79.64214,45.86573,43.57244,0,0,0.2066639,318.5722,0.2066639,0,0.2066639,420.0009,100,0.202224,70.20468,63.71371,81,398.2144
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,144.2193,144.2193,75.51929,0,21.37438,144.2193,56.81793,9.626625,0,8.941222,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,158.6412,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,56.28678,56.28678,0,0,0,56.28678,134.747,16.59551,0,0,75.84475,59.24924,56.28678,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,61.91546,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,109.8241,109.8241,78.80012,0,22.20443,109.8241,29.73558,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,120.8065,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,73.25578,73.25578,56.0607,0,16.45136,73.25578,24.70805,3.552714E-15,0,0,18.10007,18.10007,17.19507,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,80.58135,14.48006,81,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.202224,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,18.90609,18.90609,0,0,0,18.90609,0,0,3.552714E-15,0,0,19.90115,18.90609,0,0,0,318.7582,0,19.90115,-19.90115,399.0232,95.00533,0.202224,20.7967,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,80.22714,80.22714,81,0,22.761,80.22714,0,0,0,0,0,0,0,0.7728613,0.7342182,22.11239,298.8571,0.7342182,0,0.7342182,399.7197,95.17117,0.2022248,88.24986,0,81,298.8571
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.65187,52.65187,0,0,0,52.65187,0,0,7.105427E-15,0,0,55.42302,52.65187,0,0,21.37817,299.5179,0,55.42302,-55.42302,341.2987,81.26144,0.2022248,57.91705,0,0,299.5179
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,14.08783,14.08783,0,0,0,14.08783,0,0,1.776357E-15,0,0,14.82929,14.08783,0,0,82.9593,244.0949,0,14.82929,-14.82929,325.6673,77.53967,0.2022248,15.49661,0,0,244.0949
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.353205,2.353205,0,0,0,2.353205,0,0,4.440892E-16,0,0,2.477058,2.353205,0,0,99.43629,229.2656,0,2.477058,-2.477058,323.0562,76.918,0.2022248,2.588525,0,0,229.2656
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,21.0334,21.0334,0,0,0,21.0334,0,0,0,0,0,22.14042,21.0334,0,0,102.1886,226.7885,0,22.14042,-22.14042,299.7182,71.36133,0.2022248,23.13674,0,0,226.7885
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.35756,43.35756,0,0,0,43.35756,0,0,0,0,0,45.63954,43.35756,0,0,126.789,204.6481,0,45.63954,-45.63954,251.6099,59.907,0.2022248,47.69332,0,0,204.6481
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,50.31677,50.31677,0,0,0,50.31677,0,0,7.105427E-15,0,0,52.96502,50.31677,0,0,177.4996,159.0085,0,52.96502,-52.96502,195.7799,46.61416,0.2022248,55.34845,0,0,159.0085
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,83.49926,83.49926,81,0,22.761,83.49926,0,0,0,0,0,2.630804,2.499264,0,0,236.3497,106.0435,0,2.630804,-2.630804,193.0067,45.9539,0.2022248,91.84919,0,81,106.0435
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.4561,31.4561,81,0,22.761,31.4561,0,0,0,0,0,0,0,49.5439,47.0667,239.2728,103.4127,47.0667,0,47.0667,237.6581,56.58516,0.2022756,34.60172,0,81,103.4127
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,99.1018,99.1018,81,0,22.761,99.1018,0,0,0,0,0,19.05453,18.1018,0,0,192.2061,145.7728,0,19.05453,-19.05453,217.5729,51.80297,0.2022756,109.012,0,81,145.7728
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,30.49606,30.49606,81,0,22.761,30.49606,8.962459,0,0,0,2.733196,0,0,50.50394,47.97874,213.3778,126.7182,50.71194,0,50.71194,265.6825,63.25761,0.2023295,33.54566,2.186557,81,129.4514
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,21.67448,21.67448,81,0,22.761,21.67448,125.7833,0,0,0,27.26286,0,0,59.32552,56.35925,162.6658,172.359,83.62211,0,83.62211,345.0134,82.14588,0.2023313,23.84192,21.81029,81,199.6218
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,61.4402,61.4402,0,0,0,61.4402,78.17209,0,0,0,48.02908,64.67389,61.4402,0,0,79.04372,247.6189,0,16.64481,-16.64481,327.4682,77.96847,0.2023313,67.58421,38.42327,0,295.6479
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,97.53795,230.9741,48.14847,0,48.14847,373.1459,88.84408,0.2022191,0,38.51878,0,279.1225
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,49.38948,274.3077,46.75745,0,46.75745,417.5039,99.40549,0.2021103,0,37.40596,0,321.0652
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,53.45949,53.45949,0,0,0,53.45949,136.919,14.291,0,0,73.19617,56.27315,53.45949,0,0,2.63203,316.3894,2.63203,0,2.63203,420.0009,100,0.2021042,58.80544,58.55694,0,389.5856
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,49.96463,49.96463,0,0,0,49.96463,232.0401,63.34365,0,0,115.938,52.59435,49.96463,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,54.96109,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,57.62782,57.62782,0,0,0,57.62782,178.7235,42.33359,0,0,102.9945,60.66086,57.62782,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,63.3906,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,57.74582,57.74582,0,0,0,57.74582,175.8688,40.7718,0,0,101.5569,60.78507,57.74582,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,63.5204,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,80.51476,80.51476,45.55206,0,13.79267,80.51476,45.70944,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,88.56624,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.205402,6.205402,0,0,0,6.205402,251.4918,9.074078,0,0,15.60608,6.532002,6.205402,0,0,0,318.7582,0,0,0,420.0009,100,0.2021042,6.825943,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,144.0126,144.0126,81,0,22.761,144.0126,0,0,2.842171E-14,8.713817,0,66.32901,63.01256,0,0,0,318.7582,0,66.32901,-66.32901,350.0839,83.35315,0.2021042,158.4138,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,72.50201,72.50201,81,0,22.761,72.50201,0,0,0,0,0,0,0,8.49799,8.073091,73.6989,252.4292,8.073091,0,8.073091,357.7427,85.17667,0.2021129,79.75221,0,81,252.4292
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,135.5432,135.5432,81,0,22.761,135.5432,0,0,0,0,0,57.41392,54.54322,0,0,65.62581,259.695,0,57.41392,-57.41392,297.2231,70.76727,0.2021129,149.0975,0,81,259.695
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,21.36713,21.36713,81,0,22.761,21.36713,0,0,0,0,0,0,0,59.63287,56.65123,129.4191,202.2811,56.65123,0,56.65123,350.9672,83.56345,0.202174,23.50384,0,81,202.2811
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.76782,253.2672,0,0,0,350.9672,83.56345,0.202174,0,0,0,253.2672
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,76.47161,76.47161,81,0,22.761,76.47161,0,0,0,0,0,0,0,4.528389,4.30197,72.76782,253.2672,4.30197,0,4.30197,355.0484,84.53517,0.2021787,84.11877,0,81,253.2672
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,18.33748,18.33748,0,0,0,18.33748,0,0,0,0,0,19.30261,18.33748,0,0,68.46585,257.1389,0,19.30261,-19.30261,334.7017,79.69072,0.2021787,20.17122,0,0,257.1389
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.11293,32.11293,0,0,0,32.11293,0,0,0,0,0,33.80308,32.11293,0,0,89.91319,237.8363,0,33.80308,-33.80308,299.0701,71.20703,0.2021787,35.32422,0,0,237.8363
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.637787,3.637787,0,0,0,3.637787,0,0,0,0,0,3.829249,3.637787,0,0,127.4722,204.0333,0,3.829249,-3.829249,295.0337,70.24599,0.2021787,4.001565,0,0,204.0333
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.56772,43.56772,0,0,0,43.56772,0,0,7.105427E-15,0,0,45.86076,43.56772,0,0,131.7269,200.204,0,45.86076,-45.86076,246.6923,58.73613,0.2021787,47.92449,0,0,200.204
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.64139,37.64139,0,0,0,37.64139,0,0,0,0,0,39.62251,37.64139,0,0,182.6833,154.3433,0,39.62251,-39.62251,204.9265,48.79192,0.2021787,41.40553,0,0,154.3433
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,26.17201,26.17201,0,0,0,26.17201,0,0,3.552714E-15,0,0,27.54948,26.17201,0,0,226.7083,114.7207,0,27.54948,-27.54948,175.8867,41.87772,0.2021787,28.78921,0,0,114.7207
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,58.19663,58.19663,0,0,0,58.19663,1.955078,0,7.105427E-15,0,1.13779,61.25961,58.19663,0,0,257.3188,87.17126,0,60.12182,-60.12182,112.5128,26.78871,0.2021787,64.0163,0.9102318,0,88.30906
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5465635,0.5465635,0,0,0,0.5465635,1737.582,0,0,0,9.496987,0.57533,0.5465635,0,0,324.1209,27.04945,8.921658,0,8.921658,120.9766,28.8039,0.2021579,0.6012199,7.59759,0,36.54643
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,122.6929,121.0978,81,0,22.761,121.0978,5.887222,0,1.595119,19.28268,7.129298,42.20824,40.09782,0,0,315.1992,35.07894,0,35.07894,-35.07894,84.00017,20,0.2021579,134.9622,5.703438,81,42.20824
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,10.85765,10.85765,81,0,22.761,10.85765,232.507,0,0,0,25.2448,0,0,70.14235,66.63523,354.1758,0,91.88003,0,91.88003,171.1652,40.75354,0.2021407,11.94342,20.19584,81,25.2448
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,262.2958,82.69202,85.47672,0,85.47672,252.2555,60.06072,0.2021104,0,13.42137,81,99.46873
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,65.83368,65.83368,81,0,22.761,65.83368,43.95927,0,0,0,28.94001,0,0,15.16632,14.40801,176.8191,159.6211,43.34801,0,43.34801,293.3791,69.85202,0.2021475,72.41705,23.152,81,188.5611
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,133.4711,198.6343,81.47452,0,81.47452,370.6726,88.2552,0.2021264,0,10.21961,81,211.4088
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,14.14148,14.14148,0,0,0,14.14148,171.3527,0,0,0,24.23182,14.88577,14.14148,0,0,51.99653,271.9613,9.346043,0,9.346043,379.539,90.36626,0.2021048,15.55563,19.38545,0,296.1932
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,42.65049,280.3728,23.50245,0,23.50245,401.8354,95.6749,0.2020504,0,18.80196,0,303.8752
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,7.788303,7.788303,0,0,0,7.788303,203.2943,0,0,0,15.83317,8.198214,7.788303,0,0,19.14804,301.525,7.634959,0,7.634959,409.0786,97.39947,0.2020327,8.567134,12.66654,0,317.3582
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,87.63478,87.63478,80.66963,0,22.67742,87.63478,21.50382,0,0,0,18.84482,7.331739,6.965152,0,0,11.51308,308.3965,11.51308,0,11.51308,420.0009,100,0.2020413,96.39826,15.07586,81,327.2413
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,63.74948,63.74948,53.11562,0,15.70625,63.74948,17.55862,0,0,0,11.19353,11.19353,10.63385,0,0,0,318.7582,0,0,0,420.0009,100,0.2020413,70.12442,8.954822,81,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020413,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,26.80726,26.80726,0,0,0,26.80726,0,0,3.552714E-15,0,0,28.21817,26.80726,0,0,0,318.7582,0,28.21817,-28.21817,390.2563,92.91798,0.2020413,29.48798,0,0,318.7582
