Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,134.3573,134.3573,81,0,22.761,134.3573,0,0,0,0,0,56.16554,53.35727,0,0,31.35352,290.5401,0,56.16554,-56.16554,331.0526,78.82189,0.2020413,147.793,0,81,290.5401
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,84.44141,84.44141,81,0,22.761,84.44141,0,0,0,0,0,3.622542,3.441415,0,0,93.75968,234.3745,0,3.622542,-3.622542,327.2341,77.91273,0.2020413,92.88556,0,81,234.3745
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.70046,36.70046,81,0,22.761,36.70046,0,0,0,0,0,0,0,44.29954,42.08456,97.78472,230.752,42.08456,0,42.08456,367.159,87.41864,0.2020865,40.3705,0,81,230.752
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,46.82409,46.82409,0,0,0,46.82409,0,0,7.105427E-15,0,0,49.28851,46.82409,0,0,55.70016,268.6281,0,49.28851,-49.28851,315.2044,75.04851,0.2020865,51.5065,0,0,268.6281
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,97.88606,97.88606,81,0,22.761,97.88606,0,0,0,0,0,17.77481,16.88606,0,0,110.4652,219.3396,0,17.77481,-17.77481,296.4681,70.5875,0.2020865,107.6747,0,81,219.3396
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,54.70304,54.70304,81,0,22.761,54.70304,0,0,0,0,0,0,0,26.29696,24.98211,130.215,201.5648,24.98211,0,24.98211,320.1682,76.23037,0.2021133,60.17335,0,81,201.5648
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,66.3731,66.3731,81,0,22.761,66.3731,0,0,0,0,0,0,0,14.6269,13.89555,105.2328,224.0487,13.89555,0,13.89555,333.3507,79.36905,0.2021282,73.01041,0,81,224.0487
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,76.97562,76.97562,81,0,22.761,76.97562,0,0,0,0,0,0,0,4.024382,3.823163,91.3373,236.5547,3.823163,0,3.823163,336.9776,80.23261,0.2021323,84.67318,0,81,236.5547
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,61.28156,61.28156,0,0,0,61.28156,0,0,1.421085E-14,0,0,64.5069,61.28156,0,0,87.51413,239.9955,0,64.5069,-64.5069,268.9814,64.04306,0.2021323,67.40971,0,0,239.9955
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,73.8471,73.8471,81,0,22.761,73.8471,0,0,0,0,0,0,0,7.152904,6.795259,159.1885,175.4886,6.795259,0,6.795259,275.4279,65.57795,0.2021396,81.2318,0,81,175.4886
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,45.82116,45.82116,81,0,22.761,45.82116,3.370721,0,0,0,1.544503,0,0,35.17884,33.4199,152.3932,181.6043,34.9644,0,34.9644,308.5981,73.47559,0.2021766,50.40327,1.235603,81,183.1488
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,56.688,56.688,81,0,22.761,56.688,21.50636,0,0,0,12.19153,0,0,24.31199,23.0964,117.4288,213.0723,35.28792,0,35.28792,342.0752,81.4463,0.2022104,62.3568,9.753221,81,225.2638
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4511208,0.4511208,0,0,0,0.4511208,4382.145,0,0,0,19.76877,0.474864,0.4511208,0,0,82.14089,244.8314,19.2939,0,19.2939,360.379,85.80434,0.2021658,0.4962328,15.81501,0,264.6002
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,64.86188,64.86188,81,0,22.761,64.86188,67.91645,0,0,0,44.05188,0,0,16.13812,15.33122,62.84699,262.1959,59.3831,0,59.3831,416.7147,99.21759,0.2022149,71.34807,35.24151,81,306.2478
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,85.25108,85.25108,33.04081,0,10.62733,85.25108,68.52941,5.329071E-15,0,0,58.42206,54.95818,52.21027,0,0,3.463886,315.6407,3.463886,0,3.463886,420.0009,100,0.2022174,93.77619,46.73765,81,374.0628
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,63.72417,0,0,63.72417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022174,0,50.97934,0,382.4824
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022174,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,113.211,113.211,44.51099,0,13.52928,113.211,68.08895,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022174,124.5321,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,38.74346,38.74346,0,0,0,38.74346,87.2579,0,0,0,33.80673,40.78259,38.74346,0,0,0,318.7582,0,6.975861,-6.975861,412.6476,98.24924,0.2022174,42.61781,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,32.42393,0,0,40.17488,0,0,0,0,7.750957,311.7824,7.750957,0,7.750957,420.0009,100,0.2021995,0,32.13991,0,351.9572
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021995,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,33.64998,33.64998,0,0,0,33.64998,57.23714,0,0,0,19.26028,35.42103,33.64998,0,0,0,318.7582,0,16.16074,-16.16074,402.9659,95.94408,0.2021995,37.01498,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,38.77262,38.77262,0,0,0,38.77262,0,0,7.105427E-15,0,0,40.81328,38.77262,0,0,17.95638,302.5975,0,40.81328,-40.81328,359.9449,85.701,0.2021995,42.64988,0,0,302.5975
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,116.6071,116.6071,81,0,22.761,116.6071,0,0,0,0,0,37.48117,35.60711,0,0,63.30447,261.7842,0,37.48117,-37.48117,320.4363,76.29421,0.2021995,128.2678,0,81,261.7842
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,22.43202,22.43202,81,0,22.761,22.43202,0,0,0,0,0,0,0,58.56798,55.63958,104.9502,224.303,55.63958,0,55.63958,373.2207,88.86189,0.202259,24.67522,0,81,224.303
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.31063,274.3787,0,0,0,373.2207,88.86189,0.202259,0,0,0,274.3787
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,64.8582,64.8582,81,0,22.761,64.8582,0,0,0,0,0,0,0,16.1418,15.33471,49.31063,274.3787,15.33471,0,15.33471,387.7685,92.32564,0.2022754,71.34402,0,81,274.3787
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.51397,33.51397,0,0,0,33.51397,0,0,0,0,0,35.27786,33.51397,0,0,33.97592,288.1799,0,35.27786,-35.27786,350.5823,83.47182,0.2022754,36.86537,0,0,288.1799
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.6157,29.6157,0,0,0,29.6157,0,0,3.552714E-15,0,0,31.17442,29.6157,0,0,73.17355,252.902,0,31.17442,-31.17442,317.7216,75.64785,0.2022754,32.57727,0,0,252.902
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,48.23977,48.23977,0,0,0,48.23977,0,0,7.105427E-15,0,0,50.77871,48.23977,0,0,107.8118,221.7276,0,50.77871,-50.77871,264.1961,62.90372,0.2022754,53.06375,0,0,221.7276
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.26648,39.26648,0,0,0,39.26648,0,0,7.105427E-15,0,0,41.33313,39.26648,0,0,164.2326,170.9489,0,41.33313,-41.33313,220.6272,52.53018,0.2022754,43.19312,0,0,170.9489
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,21.74571,21.74571,0,0,0,21.74571,0,0,0,0,0,22.89022,21.74571,0,0,210.1583,129.6158,0,22.89022,-22.89022,196.4988,46.78533,0.2022754,23.92028,0,0,129.6158
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.5919,106.7256,0,0,0,196.4988,46.78533,0.2022754,0,0,0,106.7256
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,48.04944,48.04944,0,0,0,48.04944,0,0,0,0,0,50.57836,48.04944,0,0,235.5919,106.7256,0,50.57836,-50.57836,143.1845,34.09148,0.2022754,52.85439,0,0,106.7256
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,10.38527,10.38527,0,0,0,10.38527,70.50999,0,0,0,7.32265,10.93186,10.38527,0,0,291.79,56.14719,0,3.609208,-3.609208,139.3801,33.18566,0.2022754,11.42379,5.85812,0,63.46984
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,44.52858,44.52858,0,0,0,44.52858,72.5644,0,0,0,32.31189,46.87218,44.52858,0,0,295.8003,52.53798,0,14.56029,-14.56029,124.0322,29.53141,0.2022754,48.98143,25.84951,0,84.84988
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,56.10297,56.10297,81,0,22.761,56.10297,105.6143,0,0,0,59.25277,0,0,24.89703,23.65218,311.9784,37.97769,82.90495,0,82.90495,202.6827,48.25769,0.2022789,61.71327,47.40222,81,97.23046
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,76.49689,76.49689,81,0,22.761,76.49689,118.0845,0,0,0,90.33101,0,0,4.503108,4.277952,229.0734,112.5921,94.60896,0,94.60896,292.4366,69.62763,0.2022555,84.14658,72.26481,81,202.9232
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,44.07409,0,13.41875,0,0,7.105427E-15,0,0,92.59407,0,0,44.07409,41.87039,134.4645,197.7402,134.4645,0,134.4645,420.0009,100,0.2020224,0,74.07526,81,290.3343
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,124.7524,124.7524,56.05243,0,16.44926,124.7524,90.91174,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020224,137.2277,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,22.55699,22.55699,0,0,0,22.55699,521.6423,93.92262,0,0,117.6668,23.7442,22.55699,0,0,0,318.7582,0,0,0,420.0009,100,0.2020224,24.81269,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,78.72952,78.72952,20.25,0,7.39125,78.72952,139.3583,48.15875,0,0,109.7161,61.55738,58.47952,0,0,0,318.7582,0,0,0,420.0009,100,0.2020224,86.60246,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,102.2568,102.2568,33.55681,0,10.75787,102.2568,81.06154,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2020224,112.4825,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,50.13517,50.13517,0,0,0,50.13517,140.4501,17.64103,0,0,70.41489,52.77387,50.13517,0,0,0,318.7582,0,0,0,420.0009,100,0.2020224,55.14869,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,47.48921,47.48921,0,0,0,47.48921,103.1063,0,0,0,48.96436,49.98864,47.48921,0,0,0,318.7582,0,1.024281,-1.024281,418.9211,99.74294,0.2020224,52.23813,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,164.5836,149.7,81,0,22.761,149.7,11.95378,0,14.88355,31.34191,17.8948,72.31579,68.7,0,0,1.13809,317.7339,0,54.42099,-54.42099,361.5564,86.08469,0.2020224,181.0419,14.31584,81,335.6288
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.52599,63.52599,81,0,22.761,63.52599,0,3.552714E-15,0,0,0,0,0,17.47401,16.60031,61.60585,263.313,16.60031,0,16.60031,377.3048,89.8343,0.2020401,69.87859,0,81,263.313
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,31.79279,31.79279,0,0,0,31.79279,0,0,0,0,0,33.4661,31.79279,0,0,45.00555,278.2532,0,33.4661,-33.4661,342.0285,81.43519,0.2020401,34.97207,0,0,278.2532
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,141.3636,141.3636,81,0,22.761,141.3636,0,0,0,5.799956,0,63.54063,60.3636,0,0,82.1901,244.7871,0,63.54063,-63.54063,275.0508,65.48814,0.2020401,155.5,0,81,244.7871
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.7908,181.2465,68.7,0,68.7,340.2253,81.00586,0.2020487,0,0,81,181.2465
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,23.9548,23.9548,0,0,0,23.9548,0,0,3.552714E-15,0,0,25.21557,23.9548,0,0,84.0908,243.0765,0,25.21557,-25.21557,313.6458,74.67741,0.2020487,26.35028,0,0,243.0765
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,61.16995,61.16995,0,0,0,61.16995,0,0,1.421085E-14,0,0,64.38942,61.16995,0,0,112.1081,217.8609,0,64.38942,-64.38942,245.7733,58.51735,0.2020487,67.28694,0,0,217.8609
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,38.47289,38.47289,0,0,0,38.47289,0,0,7.105427E-15,0,0,40.49777,38.47289,0,0,183.6519,153.4715,0,40.49777,-40.49777,203.0849,48.35346,0.2020487,42.32018,0,0,153.4715
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,19.85284,19.85284,0,0,0,19.85284,0,0,0,0,0,20.89773,19.85284,0,0,228.6494,112.9737,0,20.89773,-20.89773,181.0568,43.10868,0.2020487,21.83813,0,0,112.9737
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.52055,48.52055,0,0,0,48.52055,0,0,7.105427E-15,0,0,51.07426,48.52055,0,0,251.8691,92.07601,0,51.07426,-51.07426,127.2198,30.29037,0.2020487,53.3726,0,0,92.07601
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,63.56504,63.56504,81,0,22.761,63.56504,0,0,0,0,0,0,0,17.43496,16.56321,308.6183,41.00175,16.56321,0,16.56321,142.933,34.03161,0.2020664,69.92155,0,81,41.00175
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.53683,41.53683,81,0,22.761,41.53683,0,0,0,0,0,0,0,39.46317,37.49001,292.0551,55.90864,37.49001,0,37.49001,178.4992,42.49972,0.2021063,45.69052,0,81,55.90864
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,53.08759,53.08759,81,0,22.761,53.08759,0,0,0,0,0,0,0,27.91241,26.51679,254.5651,89.64964,26.51679,0,26.51679,203.6552,48.48924,0.2021345,58.39635,0,81,89.64964
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,51.08153,51.08153,81,0,22.761,51.08153,10.99575,0,0,0,5.616798,0,0,29.91847,28.42255,228.0483,113.5148,34.03934,0,34.03934,235.9478,56.17793,0.2021689,56.18968,4.493439,81,119.1316
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,194.009,144.1502,92.14769,0,92.14769,323.3668,76.99194,0.2021237,0,18.75815,81,167.5979
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,13.71794,13.71794,81,0,22.761,13.71794,216.0239,0,0,0,29.63402,0,0,67.28206,63.91796,101.8613,227.0831,93.55198,0,93.55198,412.118,98.12313,0.2021029,15.08973,23.70722,81,256.7171
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,28.30283,0,0,36.61211,0,0,0,0,8.309284,311.2799,8.309284,0,8.309284,420.0009,100,0.2020839,0,29.28969,0,347.892
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,62.93571,62.93571,20.25,0,7.39125,62.93571,85.22613,8.705339,0,0,53.63767,44.93233,42.68571,0,0,0,318.7582,0,0,0,420.0009,100,0.2020839,69.22929,42.91014,81,372.3959
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,84.34203,84.34203,49.2704,0,14.73341,84.34203,43.77118,0,0,0,36.9175,36.9175,35.07162,0,0,0,318.7582,0,0,0,420.0009,100,0.2020839,92.77623,29.534,81,355.6757
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020839,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,38.6984,38.6984,0,0,0,38.6984,100.4628,0,0,0,38.87751,40.73516,38.6984,0,0,0,318.7582,0,1.857649,-1.857649,418.0427,99.53378,0.2020839,42.56824,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,64.42953,64.42953,20.25,0,7.39125,64.42953,78.14695,1.780891,0,0,50.34971,46.50476,44.17953,0,0,2.064054,316.9006,2.064054,0,2.064054,420.0009,100,0.2020792,70.87248,40.27977,81,367.2503
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,23.5878,23.5878,0,0,0,23.5878,196.905,21.6163,0,0,46.44556,24.82927,23.5878,0,0,0,318.7582,0,0,0,420.0009,100,0.2020792,25.94658,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020792,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020792,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,89.15142,89.15142,81,0,22.761,89.15142,0,0,0,0,0,8.580441,8.151419,0,0,0,318.7582,0,8.580441,-8.580441,410.9563,97.84653,0.2020792,98.06656,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,95.23259,95.23259,81,0,22.761,95.23259,0,0,0,0,0,14.98167,14.23259,0,0,9.533822,310.1778,0,14.98167,-14.98167,395.1642,94.08652,0.2020792,104.7559,0,81,310.1778
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.18013,295.1961,0,0,0,395.1642,94.08652,0.2020792,0,0,0,295.1961
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.18013,295.1961,0,0,0,395.1642,94.08652,0.2020792,0,0,0,295.1961
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,73.90247,73.90247,81,0,22.761,73.90247,0,0,0,0,0,0,0,7.097534,6.742658,26.18013,295.1961,6.742658,0,6.742658,401.5609,95.60954,0.2020864,81.29271,0,81,295.1961
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,69.62926,69.62926,81,0,22.761,69.62926,0,0,0,0,0,0,0,11.37074,10.8022,19.43747,301.2645,10.8022,0,10.8022,411.8087,98.0495,0.2020978,76.59219,0,81,301.2645
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,21.04827,21.04827,0,0,0,21.04827,0,0,3.552714E-15,0,0,22.15607,21.04827,0,0,8.635267,310.9865,0,22.15607,-22.15607,388.4542,92.4889,0.2020978,23.1531,0,0,310.9865
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,12.79256,12.79256,0,0,0,12.79256,0,0,1.776357E-15,0,0,13.46586,12.79256,0,0,33.25313,288.8304,0,13.46586,-13.46586,374.2599,89.10932,0.2020978,14.07182,0,0,288.8304
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,84.28836,84.28836,81,0,22.761,84.28836,0,0,0,0,0,3.461429,3.288357,0,0,48.21519,275.3646,0,3.461429,-3.461429,370.6112,88.24059,0.2020978,92.71719,0,81,275.3646
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4836664,0.4836664,0,0,0,0.4836664,0,0,5.551115E-17,0,0,0.5091225,0.4836664,0,0,52.06123,271.9031,0,0.5091225,-0.5091225,370.0746,88.11282,0.2020978,0.532033,0,0,271.9031
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,10.0377,10.0377,0,0,0,10.0377,0,0,1.776357E-15,0,0,10.566,10.0377,0,0,52.62691,271.394,0,10.566,-10.566,358.937,85.46102,0.2020978,11.04147,0,0,271.394
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.28843,32.28843,0,0,0,32.28843,0,0,0,0,0,33.98782,32.28843,0,0,64.36691,260.828,0,33.98782,-33.98782,323.1107,76.93097,0.2020978,35.51728,0,0,260.828
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,50.90121,50.90121,0,0,0,50.90121,5.109991,0,7.105427E-15,0,2.601047,53.58022,50.90121,0,0,102.1312,226.8402,0,50.97918,-50.97918,269.3739,64.13653,0.2020978,55.99133,2.080838,0,229.4412
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,20.65852,20.65852,0,0,0,20.65852,64.53916,0,0,0,13.33283,21.74581,20.65852,0,0,158.7747,175.861,0,8.412974,-8.412974,260.5059,62.02509,0.2020978,22.72437,10.66627,0,189.1938
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,68.46957,68.46957,81,0,22.761,68.46957,37.98978,0,0,0,26.01144,0,0,12.53043,11.9039,168.1224,167.448,37.91534,0,37.91534,296.4756,70.58927,0.2021296,75.31653,20.80915,81,193.4595
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,20.87066,20.87066,81,0,22.761,20.87066,222.1941,0,0,0,46.37336,0,0,60.12934,57.12288,130.2071,201.5718,103.4962,0,103.4962,394.6607,93.96664,0.2020862,22.95772,37.09869,81,247.9452
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,82.29298,82.29298,56.70501,0,16.61437,82.29298,65.18851,0,0,0,53.64557,26.93472,25.58798,0,0,26.71086,294.7184,26.71086,0,26.71086,420.0009,100,0.2021058,90.52229,42.91646,81,348.364
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,77.20613,77.20613,20.25,0,7.39125,77.20613,88.64451,8.485175,0,0,68.439,59.95382,56.95613,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,84.92674,54.7512,81,387.1972
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,92.22784,92.22784,28.67178,0,9.52196,92.22784,72.53896,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,101.4506,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,75.90073,75.90073,21.22108,0,7.636932,75.90073,75.83265,0,0,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,83.49081,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,69.18713,69.18713,20.25,0,7.39125,69.18713,96.17449,15.0276,0,0,66.54037,51.51277,48.93713,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,76.10584,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021058,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,45.74964,45.74964,0,0,0,45.74964,0,0,7.105427E-15,0,0,48.15751,45.74964,0,0,0,318.7582,0,48.15751,-48.15751,369.2384,87.91372,0.2021058,50.3246,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,33.07392,33.07392,0,0,0,33.07392,0,0,7.105427E-15,0,0,34.81466,33.07392,0,0,53.50835,270.6007,0,34.81466,-34.81466,332.5405,79.17615,0.2021058,36.38131,0,0,270.6007
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.06692,46.06692,0,0,0,46.06692,0,0,7.105427E-15,0,0,48.49149,46.06692,0,0,92.1913,235.7861,0,48.49149,-48.49149,281.426,67.00605,0.2021058,50.67361,0,0,235.7861
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,52.8111,52.8111,0,0,0,52.8111,0,0,7.105427E-15,0,0,55.59063,52.8111,0,0,146.0707,187.2946,0,55.59063,-55.59063,222.8283,53.05425,0.2021058,58.09221,0,0,187.2946
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,48.21379,48.21379,0,0,0,48.21379,0,0,7.105427E-15,0,0,50.75136,48.21379,0,0,207.8381,131.7039,0,50.75136,-50.75136,169.3317,40.31698,0.2021058,53.03517,0,0,131.7039
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,85.32117,85.32117,81,0,22.761,85.32117,0,0,0,0,0,4.548599,4.321169,0,0,264.2285,80.95258,0,4.548599,-4.548599,164.537,39.1754,0.2021058,93.85329,0,81,80.95258
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,6.534133,6.534133,78.84992,0,22.21703,6.534133,0,0,0,0,0,0,0,72.31579,68.7,269.2825,76.40398,68.7,0,68.7,229.7116,54.69312,0.202135,7.187546,0,81,76.40398
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,43.41349,43.41349,81,0,22.761,43.41349,0,0,0,0,0,0,0,37.58651,35.70718,200.5825,138.234,35.70718,0,35.70718,263.5864,62.75854,0.2021728,47.75484,0,81,138.234
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,96.81628,96.81628,81,0,22.761,96.81628,0,0,0,0,0,16.64872,15.81628,0,0,164.8753,170.3704,0,16.64872,-16.64872,246.0371,58.58014,0.2021728,106.4979,0,81,170.3704
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.57971,37.57971,81,0,22.761,37.57971,0,0,0,0,0,0,0,43.42029,41.24928,183.3739,153.7217,41.24928,0,41.24928,285.1696,67.89738,0.2022164,41.33768,0,81,153.7217
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.68442,30.68442,81,0,22.761,30.68442,0,0,0,0,0,0,0,50.31558,47.7998,142.1246,190.8461,47.7998,0,47.7998,330.5165,78.69424,0.2022668,33.75286,0,81,190.8461
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,40.59842,40.59842,81,0,22.761,40.59842,16.79606,0,0,0,6.818934,0,0,40.40158,38.3815,94.32481,233.8659,45.20043,0,45.20043,373.3974,88.90395,0.2023123,44.65826,5.455148,81,240.6848
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,43.89243,43.89243,0,0,0,43.89243,67.68778,0,0,0,29.70981,46.20256,43.89243,0,0,49.12438,274.5463,0,16.49274,-16.49274,356.0125,84.76471,0.2023123,48.28167,23.76785,0,304.2561
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,70.78137,70.78137,80.68208,0,22.68057,70.78137,80.56902,0,0,0,57.02785,0,0,9.900712,9.405676,67.44965,258.0535,66.43353,0,66.43353,419.0369,99.77048,0.2023522,77.8595,45.62228,81,315.0814
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,76.55399,76.55399,20.25,0,7.39125,76.55399,109.601,23.62043,0,0,83.90392,59.26736,56.304,0,0,1.016126,317.8437,1.016126,0,1.016126,420.0009,100,0.2023499,84.2094,67.12314,81,401.7476
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,80.22305,80.22305,20.25,0,7.39125,80.22305,118.8147,32.18723,0,0,95.31676,63.12953,59.97305,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,88.24535,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,31.15639,31.15639,0,0,0,31.15639,367.2322,81.6201,0,0,114.4163,32.7962,31.15639,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,34.27203,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,53.60001,53.60001,0,0,0,53.60001,212.1447,57.28849,0,0,113.7096,56.42107,53.60001,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,58.96001,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,97.37307,97.37307,29.45516,0,9.720156,97.37307,73.42126,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,107.1104,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,15.69754,15.69754,0,0,0,15.69754,438.5668,52.32047,0,0,68.84419,16.52372,15.69754,0,0,0,318.7582,0,0,0,420.0009,100,0.2023499,17.26729,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,50.80599,50.80599,0,0,0,50.80599,91.65725,7.105427E-15,0,0,46.56738,53.47999,50.80599,0,0,0,318.7582,0,6.912616,-6.912616,412.7143,98.26511,0.2023499,55.88659,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,102.1474,102.1474,81,0,22.761,102.1474,19.1383,0,1.421085E-14,0,19.54927,22.26043,21.14741,0,0,7.680685,311.8456,0,2.711157,-2.711157,409.8565,97.58469,0.2023499,112.3622,15.63942,81,331.3949
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,91.57807,91.57807,81,0,22.761,91.57807,0,0,0,0,0,11.13481,10.57807,0,0,10.69308,309.1345,0,11.13481,-11.13481,398.1194,94.79014,0.2023499,100.7359,0,81,309.1345
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,111.8057,111.8057,81,0,22.761,111.8057,0,0,0,0,0,32.4271,30.80575,0,0,23.0651,297.9996,0,32.4271,-32.4271,363.9382,86.65178,0.2023499,122.9863,0,81,297.9996
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,36.95269,36.95269,0,0,0,36.95269,0,0,7.105427E-15,0,0,38.89757,36.95269,0,0,59.09521,265.5725,0,38.89757,-38.89757,322.9366,76.8895,0.2023499,40.64796,0,0,265.5725
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3147,226.675,0,0,0,322.9366,76.8895,0.2023499,0,0,0,226.675
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.3147,226.675,0,0,0,322.9366,76.8895,0.2023499,0,0,0,226.675
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,39.11584,39.11584,0,0,0,39.11584,0,0,0,0,0,41.17456,39.11584,0,0,102.3147,226.675,0,41.17456,-41.17456,279.5348,66.55576,0.2023499,43.02742,0,0,226.675
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,30.91719,30.91719,0,0,0,30.91719,0,0,3.552714E-15,0,0,32.54441,30.91719,0,0,148.0643,185.5004,0,32.54441,-32.54441,245.2299,58.38796,0.2023499,34.00891,0,0,185.5004
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.10984,36.10984,0,0,0,36.10984,0,0,0,0,0,38.01036,36.10984,0,0,184.2247,152.956,0,38.01036,-38.01036,205.1635,48.84836,0.2023499,39.72082,0,0,152.956
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,27.6942,27.6942,0,0,0,27.6942,0,0,3.552714E-15,0,0,29.15179,27.6942,0,0,226.4584,114.9456,0,29.15179,-29.15179,174.4348,41.53202,0.2023499,30.46362,0,0,114.9456
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.60566,31.60566,0,0,0,31.60566,0,0,3.552714E-15,0,0,33.26911,31.60566,0,0,258.8493,85.79385,0,33.26911,-33.26911,139.3661,33.18234,0.2023499,34.76622,0,0,85.79385
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,77.10246,77.10246,81,0,22.761,77.10246,0,0,0,0,0,0,0,3.897547,3.70267,295.815,52.52474,3.70267,0,3.70267,142.8788,34.01868,0.2023538,84.8127,0,81,52.52474
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,32.67505,32.67505,81,0,22.761,32.67505,0,0,0,0,0,0,0,48.32495,45.9087,292.1123,55.85714,45.9087,0,45.9087,186.4316,44.38838,0.2024021,35.94255,0,81,55.85714
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,50.03136,50.03136,81,0,22.761,50.03136,4.246588,0,0,0,2.124625,0,0,30.96864,29.42021,246.2036,97.17497,31.54484,0,31.54484,216.3576,51.51362,0.2024346,55.03449,1.6997,81,99.2996
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,70.13579,70.13579,81,0,22.761,70.13579,13.32617,0,0,0,9.346415,0,0,10.86421,10.321,214.6588,125.5653,19.66742,0,19.66742,235.0158,55.95603,0.2024522,77.14937,7.477131,81,134.9117
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,58.31312,58.31312,81,0,22.761,58.31312,12.1855,-3.552714E-15,0,0,7.105748,0,0,22.68688,21.55254,194.9914,143.266,28.65829,0,28.65829,262.2034,62.42926,0.20248,64.14442,5.684598,81,150.3717
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,91.30728,91.30728,81,0,22.761,91.30728,32.95989,0,0,0,30.09478,10.84977,10.30728,0,0,166.3331,169.0585,19.24501,0,19.24501,280.4608,66.77626,0.202494,100.438,24.07582,81,199.1532
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,26.18914,26.18914,81,0,22.761,26.18914,80.83159,0,0,0,21.1691,0,0,54.81086,52.07032,147.0881,186.379,73.23942,0,73.23942,349.9419,83.31932,0.2025192,28.80806,16.93528,81,207.5481
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,73.84865,252.2944,16.06211,0,16.06211,365.1797,86.94738,0.2024827,0,12.84969,0,268.3566
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,94.25249,94.25249,81,0,22.761,94.25249,63.10836,0,0,0,59.48121,13.94999,13.25249,0,0,57.78654,266.7503,45.53122,0,45.53122,408.3744,97.23181,0.2025157,103.6777,47.58496,81,326.2315
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,20.34373,20.34373,0,0,0,20.34373,396.6866,47.03106,0,0,80.70084,21.41445,20.34373,0,0,12.25532,307.7284,12.25532,0,12.25532,420.0009,100,0.2024879,22.3781,64.56067,0,388.4293
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,90.29657,90.29657,42.26929,0,12.96213,90.29657,55.98777,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.2024879,99.32623,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,177.2781,149.7,81,0,22.761,149.7,34.45375,0,27.57808,45.30589,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.2024879,195.0059,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,77.1845,77.1845,64.28922,0,18.53317,77.1845,47.44057,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2025046,84.90295,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,101.2876,101.2876,81,0,22.761,101.2876,16.59321,0,1.421085E-14,0,16.80687,21.35538,20.28761,0,0,0,318.7582,0,4.548511,-4.548511,415.2063,98.85844,0.2025046,111.4164,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.053901,314.2097,0,0,0,415.2063,98.85844,0.2025046,0,0,0,314.2097
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.07207,40.07207,0,0,0,40.07207,0,0,0,0,0,42.18113,40.07207,0,0,5.053901,314.2097,0,42.18113,-42.18113,370.7435,88.27208,0.2025046,44.07928,0,0,314.2097
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,92.16678,92.16678,81,0,22.761,92.16678,0,0,0,0,0,11.75451,11.16678,0,0,51.92182,272.0286,0,11.75451,-11.75451,358.3531,85.32201,0.2025046,101.3835,0,81,272.0286
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.039199,5.039199,0,0,0,5.039199,0,0,0,0,0,5.30442,5.039199,0,0,64.98238,260.2741,0,5.30442,-5.30442,352.7618,83.99073,0.2025046,5.543119,0,0,260.2741
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,54.42518,54.42518,0,0,0,54.42518,0,0,7.105427E-15,0,0,57.28966,54.42518,0,0,70.87618,254.9697,0,57.28966,-57.28966,292.3732,69.61253,0.2025046,59.86769,0,0,254.9697
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,15.47073,15.47073,0,0,0,15.47073,0,0,0,0,0,16.28498,15.47073,0,0,134.5314,197.68,0,16.28498,-16.28498,275.2073,65.52542,0.2025046,17.01781,0,0,197.68
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.6258,181.395,0,0,0,275.2073,65.52542,0.2025046,0,0,0,181.395
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,61.15582,61.15582,0,0,0,61.15582,0,0,7.105427E-15,0,0,64.37454,61.15582,0,0,152.6258,181.395,0,64.37454,-64.37454,207.3506,49.36909,0.2025046,67.27139,0,0,181.395
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,18.34537,18.34537,0,0,0,18.34537,0,0,0,0,0,19.31092,18.34537,0,0,224.1531,117.0205,0,19.31092,-19.31092,186.9951,44.52255,0.2025046,20.17991,0,0,117.0205
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,8.594474,8.594474,0,0,0,8.594474,0,0,0,0,0,9.046815,8.594474,0,0,245.6096,97.70956,0,9.046815,-9.046815,177.4589,42.25204,0.2025046,9.453921,0,0,97.70956
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,91.66946,91.66946,81,0,22.761,91.66946,0,0,0,0,0,11.23101,10.66946,0,0,255.6617,88.66274,0,11.23101,-11.23101,165.6204,39.43334,0.2025046,100.8364,0,81,88.66274
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,24.3479,24.3479,81,0,22.761,24.3479,0,0,0,0,0,0,0,56.6521,53.81949,268.1406,77.43172,53.81949,0,53.81949,216.678,51.5899,0.2025609,26.7827,0,81,77.43172
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,22.41911,22.41911,81,0,22.761,22.41911,34.44112,0,0,0,7.721393,0,0,58.58089,55.65185,214.3211,125.8693,63.37324,0,63.37324,276.7992,65.90443,0.2026084,24.66102,6.177114,81,133.5907
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,52.39466,52.39466,81,0,22.761,52.39466,38.06561,0,0,0,19.94435,0,0,28.60534,27.17507,150.9478,182.9052,47.11942,0,47.11942,321.5006,76.5476,0.2026512,57.63413,15.95548,81,202.8495
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,83.56702,83.56702,81,0,22.761,83.56702,25.67107,0,0,0,21.45255,2.702131,2.567024,0,0,103.8284,225.3127,18.75042,0,18.75042,339.2888,80.78288,0.2026647,91.92373,17.16204,81,246.7652
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,73.66125,73.66125,81,0,22.761,73.66125,61.29378,0,0,0,45.14977,0,0,7.338748,6.971811,85.07799,242.188,52.12157,0,52.12157,388.7357,92.55592,0.2027045,81.02737,36.11981,81,287.3378
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,27.19164,27.19164,0,0,0,27.19164,254.1728,7.534564,0,0,69.11375,28.62278,27.19164,0,0,32.95641,289.0974,32.95641,0,32.95641,420.0009,100,0.2026298,29.91081,55.291,0,358.2112
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,48.6993,48.6993,0,0,0,48.6993,192.6945,42.57845,0,0,93.84087,51.26241,48.6993,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,53.56922,75.07269,0,412.5991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,9.050835,9.050835,0,0,0,9.050835,1030.823,83.77093,0,0,93.29812,9.527194,9.050835,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,9.955917,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,24.52736,24.52736,0,0,0,24.52736,291.1926,45.60359,0,0,71.42187,25.81828,24.52736,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,26.9801,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,11.74097,11.74097,0,0,0,11.74097,662.1238,65.38083,0,0,77.73974,12.35891,11.74097,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,12.91507,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,29.8905,29.8905,0,0,0,29.8905,168.3357,18.85271,0,0,50.3164,31.46369,29.8905,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,32.87955,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,10.84451,10.84451,0,0,0,10.84451,363.5099,28.00559,0,0,39.42086,11.41527,10.84451,0,0,0,318.7582,0,0,0,420.0009,100,0.2026298,11.92896,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,38.00212,38.00212,0,0,0,38.00212,34.8401,0,0,0,13.23997,40.00223,38.00212,0,0,0,318.7582,0,26.76225,-26.76225,391.791,93.28337,0.2026298,41.80233,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.73584,291.996,0,0,0,391.791,93.28337,0.2026298,0,0,0,291.996
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,63.0321,63.0321,81,0,22.761,63.0321,0,3.552714E-15,0,0,0,0,0,17.9679,17.06951,29.73584,291.996,17.06951,0,17.06951,407.9845,97.13897,0.2026476,69.3353,0,81,291.996
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66633,307.3585,0,0,0,407.9845,97.13897,0.2026476,0,0,0,307.3585
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,157.0355,149.7,81,0,22.761,149.7,0,0,7.335507,23.03906,0,72.31579,68.7,0,0,12.66633,307.3585,0,72.31579,-72.31579,331.757,78.98959,0.2026476,172.7391,0,81,307.3585
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,10.45839,10.45839,81,0,22.761,10.45839,0,0,0,0,0,0,0,70.54161,67.01453,93.01721,235.0427,67.01453,0,67.01453,395.3325,94.1266,0.2026867,11.50423,0,81,235.0427
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,61.57684,61.57684,0,0,0,61.57684,0,0,7.105427E-15,0,0,64.81772,61.57684,0,0,26.00268,295.3558,0,64.81772,-64.81772,327.0087,77.85905,0.2026867,67.73452,0,0,295.3558
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,76.83746,76.83746,81,0,22.761,76.83746,0,0,0,0,0,0,0,4.162535,3.954408,98.02237,230.5381,3.954408,0,3.954408,330.7601,78.75226,0.2026908,84.52121,0,81,230.5381
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.11015,40.11015,81,0,22.761,40.11015,0,0,0,0,0,0,0,40.88985,38.84535,94.06796,234.0971,38.84535,0,38.84535,367.6121,87.52651,0.2027312,44.12117,0,81,234.0971
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,102.039,102.039,81,0,22.761,102.039,0,0,0,0,0,22.1463,21.03899,0,0,55.22261,269.0579,0,22.1463,-22.1463,344.2678,81.96837,0.2027312,112.2429,0,81,269.0579
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,52.96909,52.96909,0,0,0,52.96909,0,0,0,0,0,55.75694,52.96909,0,0,79.82961,246.9116,0,55.75694,-55.75694,285.4948,67.97483,0.2027312,58.266,0,0,246.9116
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,92.008,92.008,81,0,22.761,92.008,0,0,0,0,0,11.58736,11.00799,0,0,141.7818,191.1546,0,11.58736,-11.58736,273.2807,65.0667,0.2027312,101.2088,0,81,191.1546
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.159466,2.159466,74.47526,0,21.11024,2.159466,0,0,0,0,0,0,0,72.31579,68.7,154.6566,179.5673,68.7,0,68.7,338.4552,80.58442,0.2027459,2.375412,0,81,179.5673
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,50.5687,50.5687,0,0,0,50.5687,10.98893,0,0,0,5.556959,53.23021,50.5687,0,0,85.95661,241.3973,0,47.67325,-47.67325,288.2032,68.61967,0.2027459,55.62556,4.445567,0,246.9542
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,138.9269,193.724,32.95744,0,32.95744,319.4694,76.06399,0.2026714,0,26.36595,0,226.6815
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,78.48677,78.48677,81,0,22.761,78.48677,74.547,0,0,0,58.50953,0,0,2.513229,2.387568,105.9695,223.3857,60.8971,0,60.8971,377.2415,89.81921,0.2027158,86.33545,46.80762,81,281.8953
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,76.93742,76.93742,43.8484,0,13.36164,76.93742,103.8544,0,0,0,79.90291,34.83056,33.08903,0,0,45.07235,278.1931,45.07235,0,45.07235,420.0009,100,0.2026879,84.63117,63.92233,81,358.096
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,126.853,126.853,58.15303,0,16.98072,126.853,69.85188,16.29343,0,0,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,139.5383,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,115.1411,115.1411,46.44105,0,14.01759,115.1411,89.86663,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,126.6552,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,22.97736,22.97736,0,0,0,22.97736,349.8218,56.19311,0,0,80.37981,24.18669,22.97736,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,25.27509,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,117.6199,117.6199,50.58246,0,15.06536,117.6199,59.99472,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,129.3819,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.601395,1.601395,0,0,0,1.601395,3671.673,57.11231,0,0,58.79799,1.685679,1.601395,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,1.761535,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2026879,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,96.99936,96.99936,81,0,22.761,96.99936,10.78867,0,0,0,10.46494,16.84143,15.99936,0,0,0,318.7582,0,6.376489,-6.376489,413.2794,98.39967,0.2026879,106.6993,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,80.197,80.197,81,0,22.761,80.197,0,0,0,0,0,0,0,0.8030046,0.7628543,7.084988,312.3817,0.7628543,0,0.7628543,414.0031,98.57198,0.2026887,88.2167,0,81,312.3817
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,76.95432,76.95432,81,0,22.761,76.95432,0,0,0,0,0,0,0,4.045688,3.843403,6.322133,313.0683,3.843403,0,3.843403,417.6493,99.44012,0.2026927,84.64974,0,81,313.0683
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,28.15443,28.15443,0,0,0,28.15443,0,0,3.552714E-15,0,0,29.63624,28.15443,0,0,2.47873,316.5274,0,29.63624,-29.63624,386.41,92.00219,0.2026927,30.96987,0,0,316.5274
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.01745,43.01745,0,0,0,43.01745,0,0,0,0,0,45.28153,43.01745,0,0,35.40789,286.8911,0,45.28153,-45.28153,338.679,80.63771,0.2026927,47.31919,0,0,286.8911
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.7207,241.6096,0,0,0,338.679,80.63771,0.2026927,0,0,0,241.6096
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.7207,241.6096,0,0,0,338.679,80.63771,0.2026927,0,0,0,241.6096
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,46.91639,46.91639,0,0,0,46.91639,0,0,7.105427E-15,0,0,49.38568,46.91639,0,0,85.7207,241.6096,0,49.38568,-49.38568,286.622,68.24319,0.2026927,51.60803,0,0,241.6096
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.67946,33.67946,0,0,0,33.67946,0,0,0,0,0,35.45206,33.67946,0,0,140.5937,192.2239,0,35.45206,-35.45206,249.2522,59.34565,0.2026927,37.04741,0,0,192.2239
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.75566,25.75566,0,0,0,25.75566,0,0,0,0,0,27.11122,25.75566,0,0,179.9848,156.7719,0,27.11122,-27.11122,220.6745,52.54144,0.2026927,28.33122,0,0,156.7719
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,19.64012,19.64012,0,0,0,19.64012,0,0,3.552714E-15,0,0,20.67381,19.64012,0,0,210.1084,129.6606,0,20.67381,-20.67381,198.8824,47.35285,0.2026927,21.60413,0,0,129.6606
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,18.80015,18.80015,0,0,0,18.80015,0,0,3.552714E-15,0,0,19.78963,18.80015,0,0,233.0793,108.9868,0,19.78963,-19.78963,178.0223,42.38617,0.2026927,20.68017,0,0,108.9868
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,9.691266,9.691266,0,0,0,9.691266,0,0,0,0,0,10.20133,9.691266,0,0,255.0678,89.1972,0,10.20133,-10.20133,167.2691,39.8259,0.2026927,10.66039,0,0,89.1972
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,16.87373,16.87373,0,0,0,16.87373,29.94075,0,3.552714E-15,0,5.052122,17.76182,16.87373,0,0,266.4026,78.99587,0,12.7097,-12.7097,153.8719,36.6361,0.2026927,18.56111,4.041698,0,84.048
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,92.39967,92.39967,81,0,22.761,92.39967,30.18071,0,0,0,27.88687,11.99964,11.39966,0,0,280.5245,66.28617,15.88723,0,15.88723,168.9439,40.22465,0.2027041,101.6396,22.3095,81,94.17304
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,264.6373,80.58468,124.7492,0,124.7492,287.2914,68.40257,0.2025857,0,44.83938,81,136.6339
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,25.50514,25.50514,77.5028,0,21.87621,25.50514,333.8687,0,0,0,85.15367,0,0,51.99766,49.39778,139.888,192.859,134.5515,0,134.5515,414.9381,98.79459,0.2024617,28.05565,68.12294,81,278.0127
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,97.9657,97.9657,29.2657,0,9.672222,97.9657,101.4737,21.75708,0,0,99.40947,72.31579,68.7,0,0,5.336602,313.9553,5.336602,0,5.336602,420.0009,100,0.2024497,107.7623,79.52758,81,413.3647
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,78.35571,78.35571,20.25,0,7.39125,78.35571,130.0418,40.73124,0,0,101.8951,61.16391,58.10571,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,86.19128,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,21.96793,21.96793,0,0,0,21.96793,470.4195,80.21729,0,0,103.3414,23.12413,21.96793,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,24.16472,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,164.6495,149.7,81,0,22.761,149.7,63.88983,23.32729,14.94954,31.41449,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,181.1145,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,69.15682,69.15682,20.25,0,7.39125,69.15682,125.4301,35.2626,0,0,86.74346,51.48087,48.90682,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,76.0725,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,59.95784,59.95784,0,0,0,59.95784,125.4156,12.08299,0,0,75.1965,63.11351,59.95784,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,65.95362,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,109.1951,109.1951,60.87489,0,17.66935,109.1951,46.5803,0,1.421085E-14,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,120.1146,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024497,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,23.57087,23.57087,0,0,0,23.57087,0,0,0,0,0,24.81144,23.57087,0,0,0,318.7582,0,24.81144,-24.81144,393.8473,93.77297,0.2024497,25.92796,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,24.98823,24.98823,0,0,0,24.98823,0,0,3.552714E-15,0,0,26.3034,24.98823,0,0,27.56827,293.9468,0,26.3034,-26.3034,366.1211,87.17151,0.2024497,27.48705,0,0,293.9468
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.90697,39.90697,0,0,0,39.90697,0,0,7.105427E-15,0,0,42.00734,39.90697,0,0,56.79427,267.6434,0,42.00734,-42.00734,321.8415,76.62876,0.2024497,43.89767,0,0,267.6434
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,21.36171,21.36171,0,0,0,21.36171,0,0,0,0,0,22.48601,21.36171,0,0,103.4691,225.636,0,22.48601,-22.48601,298.1391,70.98536,0.2024497,23.49788,0,0,225.636
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.4536,203.15,0,0,0,298.1391,70.98536,0.2024497,0,0,0,203.15
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.654061,1.654061,0,0,0,1.654061,0,0,0,0,0,1.741117,1.654061,0,0,128.4536,203.15,0,1.741117,-1.741117,296.3038,70.54839,0.2024497,1.819468,0,0,203.15
