Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,37.54064,37.54064,0,0,0,37.54064,0,0,7.105427E-15,0,0,39.51646,37.54064,0,0,130.3881,201.4089,0,39.51646,-39.51646,254.6498,60.63078,0.2024497,41.2947,0,0,201.4089
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,26.82521,26.82521,0,0,0,26.82521,0,0,3.552714E-15,0,0,28.23706,26.82521,0,0,174.2953,161.8925,0,28.23706,-28.23706,224.8853,53.54402,0.2024497,29.50773,0,0,161.8925
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,71.61089,71.61089,81,0,22.761,71.61089,0,0,0,0,0,0,0,9.389112,8.919657,205.6698,133.6554,8.919657,0,8.919657,233.3473,55.55876,0.2024589,78.77197,0,81,133.6554
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.655122,2.655122,74.97091,0,21.23564,2.655122,0,0,0,0,0,0,0,72.31579,68.7,196.7502,141.6831,68.7,0,68.7,298.5218,71.07648,0.2024753,2.920634,0,81,141.6831
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.260125,1.260125,73.57591,0,20.88271,1.260125,0,0,0,0,0,0,0,72.31579,68.7,128.0502,203.5131,68.7,0,68.7,363.6964,86.59419,0.2024872,1.386138,0,81,203.5131
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,60.23448,60.23448,0,0,0,60.23448,9.603692,0,7.105427E-15,0,5.784734,63.40472,60.23448,0,0,59.35015,265.3431,0,57.61998,-57.61998,302.9595,72.13308,0.2024872,66.25793,4.627788,0,271.1278
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,65.00566,65.00566,81,0,22.761,65.00566,43.49935,0,0,0,28.27704,0,0,15.99434,15.19462,123.3724,207.7231,43.47166,0,43.47166,344.2004,81.95231,0.2025232,71.50623,22.62163,81,236.0002
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,79.9007,246.8476,46.18267,0,46.18267,388.0131,92.38389,0.2024196,0,36.94614,0,293.0303
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,54.65665,54.65665,0,0,0,54.65665,118.9832,0,0,0,65.03223,57.53331,54.65665,0,0,33.71803,288.412,7.498914,0,7.498914,395.1272,94.07772,0.2024028,60.12231,52.02578,0,353.4442
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,66.01276,66.01276,20.25,0,7.39125,66.01276,124.2732,7.645719,0,0,82.03616,48.17133,45.76276,0,0,26.21911,295.161,26.21911,0,26.21911,420.0009,100,0.202344,72.61404,65.62892,81,377.1972
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,29.99074,29.99074,0,0,0,29.99074,318.9926,64.09904,0,0,95.66824,31.5692,29.99074,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,32.98981,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,48.2479,48.2479,0,0,0,48.2479,149.4482,21.31837,0,0,72.10563,50.78727,48.2479,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,53.07269,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1559592,0.1559592,0,0,0,0.1559592,41035.04,63.83375,0,0,63.99792,0.1641676,0.1559592,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,0.1715551,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,104.3609,104.3609,37.91103,0,11.85949,104.3609,67.02438,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,114.797,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,25.03864,25.03864,0,0,0,25.03864,229.0527,30.99521,0,0,57.35168,26.35646,25.03864,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,27.54251,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,67.92677,67.92677,37.64161,0,11.79133,67.92677,46.93159,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.202344,74.71944,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,51.00788,51.00788,0,0,0,51.00788,23.32607,0,0,0,11.89813,53.69251,51.00788,0,0,0,318.7582,0,41.79438,-41.79438,375.9457,89.5107,0.202344,56.10867,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.43819,276.9638,0,0,0,375.9457,89.5107,0.202344,0,0,0,276.9638
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,29.83078,29.83078,0,0,0,29.83078,0,0,3.552714E-15,0,0,31.40083,29.83078,0,0,46.43819,276.9638,0,31.40083,-31.40083,342.8463,81.62991,0.202344,32.81386,0,0,276.9638
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,80.17861,80.17861,81,0,22.761,80.17861,0,0,0,0,0,0,0,0.8213874,0.780318,81.328,245.563,0.780318,0,0.780318,343.5866,81.80617,0.2023448,88.19647,0,81,245.563
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.77186,37.77186,0,0,0,37.77186,0,0,0,0,0,39.75986,37.77186,0,0,80.54768,246.2653,0,39.75986,-39.75986,301.676,71.82748,0.2023448,41.54905,0,0,246.2653
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,64.6483,64.6483,81,0,22.761,64.6483,0,0,0,0,0,0,0,16.3517,15.53411,124.7253,206.5055,15.53411,0,15.53411,316.413,75.33627,0.2023609,71.11313,0,81,206.5055
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,73.86494,73.86494,81,0,22.761,73.86494,0,0,0,0,0,0,0,7.135057,6.778304,109.1912,220.4862,6.778304,0,6.778304,322.8434,76.86733,0.202368,81.25143,0,81,220.4862
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,15.3868,15.3868,81,0,22.761,15.3868,0,0,0,0,0,0,0,65.6132,62.33254,102.4129,226.5866,62.33254,0,62.33254,381.9773,90.94679,0.2024173,16.92548,0,81,226.5866
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,53.28176,53.28176,0,0,0,53.28176,0,0,7.105427E-15,0,0,56.08607,53.28176,0,0,40.08034,282.6859,0,56.08607,-56.08607,322.8574,76.87065,0.2024173,58.60994,0,0,282.6859
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,99.95927,99.95927,81,0,22.761,99.95927,0,0,0,0,0,19.95712,18.95927,0,0,102.3982,226.5999,0,19.95712,-19.95712,301.8207,71.86193,0.2024173,109.9552,0,81,226.5999
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,54.61949,54.61949,81,0,22.761,54.61949,0,0,0,0,0,0,0,26.38051,25.06148,124.5728,206.6427,25.06148,0,25.06148,325.5961,77.52274,0.2024432,60.08144,0,81,206.6427
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,81.41566,81.41566,81,0,22.761,81.41566,0,0,0,0,0,0.4375298,0.4156533,0,0,99.51129,229.1981,0,0.4375298,-0.4375298,325.1349,77.41293,0.2024432,89.55722,0,81,229.1981
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,45.6838,45.6838,81,0,22.761,45.6838,0,0,0,0,0,0,0,35.3162,33.55039,99.99744,228.7605,33.55039,0,33.55039,356.9636,84.99117,0.2024779,50.25218,0,81,228.7605
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,14.44339,14.44339,0,0,0,14.44339,49.36181,0,0,0,7.129519,15.20357,14.44339,0,0,66.44705,258.9559,0,8.074049,-8.074049,348.4529,82.9648,0.2024779,15.88773,5.703615,0,266.0854
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0,0,0,20.90389,0,0,0,0,75.41821,250.8818,20.90389,0,20.90389,368.284,87.68649,0.2024311,0,16.72311,0,271.7857
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,125.4967,125.4967,81,0,22.761,125.4967,30.11354,0,0,0,37.7915,46.83863,44.4967,0,0,54.51432,269.6953,0,9.047128,-9.047128,358.7475,85.4159,0.2024311,138.0464,30.2332,81,307.4868
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,112.4293,112.4293,81,0,22.761,112.4293,60.27917,0,0,0,67.77143,33.08344,31.42927,0,0,64.56669,260.6482,34.68799,0,34.68799,391.6554,93.25111,0.2024559,123.6722,54.21714,81,328.4196
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,96.29462,96.29462,35.11718,0,11.15265,96.29462,97.9037,0,0,0,94.276,64.39731,61.17744,0,0,29.87869,291.8674,29.87869,0,29.87869,420.0009,100,0.2024124,105.9241,75.42081,81,386.1434
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,65.3586,65.3586,20.25,0,7.39125,65.3586,151.7652,51.70889,0,0,99.19164,47.48274,45.1086,0,0,0,318.7582,0,0,0,420.0009,100,0.2024124,71.89446,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,9.498454,9.498454,0,0,0,9.498454,734.5593,59.7734,0,0,69.77177,9.998373,9.498454,0,0,0,318.7582,0,0,0,420.0009,100,0.2024124,10.4483,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,11.07677,11.07677,0,0,0,11.07677,911.4788,89.30261,0,0,100.9624,11.65975,11.07677,0,0,0,318.7582,0,0,0,420.0009,100,0.2024124,12.18444,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2024124,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,100.1396,100.1396,31.43965,0,10.22223,100.1396,76.66299,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024124,110.1536,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,138.6019,138.6019,81,0,22.761,138.6019,34.27006,0,0,2.762059,47.49894,60.63355,57.60187,0,0,0,318.7582,0,13.1346,-13.1346,406.1558,96.70356,0.2024124,152.4621,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,2.652294,0,0,17.2463,0,0,0,0,14.59401,305.6236,14.59401,0,14.59401,420.0009,100,0.2023798,0,13.79704,0,322.8699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,86.00807,86.00807,81,0,22.761,86.00807,0,0,0,0,0,5.271651,5.008069,0,0,0,318.7582,0,5.271651,-5.271651,414.444,98.67696,0.2023798,94.60888,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.262636,7.262636,0,0,0,7.262636,0,0,8.881784E-16,0,0,7.644879,7.262636,0,0,5.85739,313.4866,0,7.644879,-7.644879,406.3856,96.75829,0.2023798,7.988899,0,0,313.4866
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,48.37947,48.37947,0,0,0,48.37947,0,0,7.105427E-15,0,0,50.92576,48.37947,0,0,14.3517,305.8417,0,50.92576,-50.92576,352.7052,83.97725,0.2023798,53.21742,0,0,305.8417
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.51937,53.51937,0,0,0,53.51937,0,0,7.105427E-15,0,0,56.33618,53.51937,0,0,70.93587,254.9159,0,56.33618,-56.33618,293.3216,69.83834,0.2023798,58.87131,0,0,254.9159
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,7.669708,7.669708,0,0,0,7.669708,0,0,0,0,0,8.073377,7.669708,0,0,133.5316,198.5798,0,8.073377,-8.073377,284.8115,67.81213,0.2023798,8.436679,0,0,198.5798
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.79481,34.79481,0,0,0,34.79481,0,0,7.105427E-15,0,0,36.62611,34.79481,0,0,142.502,190.5064,0,36.62611,-36.62611,246.2042,58.61993,0.2023798,38.27429,0,0,190.5064
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.48433,26.48433,0,0,0,26.48433,0,0,0,0,0,27.87824,26.48433,0,0,183.1977,153.8803,0,27.87824,-27.87824,216.818,51.62322,0.2023798,29.13276,0,0,153.8803
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.1736,126.002,0,0,0,216.818,51.62322,0.2023798,0,0,0,126.002
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,39.87625,39.87625,0,0,0,39.87625,0,0,7.105427E-15,0,0,41.975,39.87625,0,0,214.1736,126.002,0,41.975,-41.975,172.5724,41.08859,0.2023798,43.86388,0,0,126.002
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.699592,1.699592,0,0,0,1.699592,0,0,0,0,0,1.789044,1.699592,0,0,260.8124,84.02702,0,1.789044,-1.789044,170.6866,40.63959,0.2023798,1.869551,0,0,84.02702
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,49.97369,49.97369,0,0,0,49.97369,0,0,7.105427E-15,0,0,52.60389,49.97369,0,0,262.8003,82.23798,0,52.60389,-52.60389,115.2372,27.43739,0.2023798,54.97106,0,0,82.23798
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.249,29.63409,0,0,0,115.2372,27.43739,0.2023798,0,0,0,29.63409
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,49.60468,49.60468,81,0,22.761,49.60468,10.38875,0,0,0,5.153305,0,0,31.39532,29.82555,321.249,29.63409,34.97886,0,34.97886,148.4211,35.33829,0.2024143,54.56515,4.122644,81,34.7874
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,48.90509,48.90509,81,0,22.761,48.90509,48.7937,0,0,0,23.8626,0,0,32.09491,30.49017,286.2702,61.11507,54.35277,0,54.35277,199.9847,47.6153,0.2024628,53.7956,19.09008,81,84.97767
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,74.67201,74.67201,81,0,22.761,74.67201,69.8165,0,0,0,52.13338,0,0,6.32799,6.01159,231.9174,110.0326,58.14497,0,58.14497,255.1458,60.74889,0.2025061,82.13921,41.7067,81,162.1659
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,173.7724,162.363,154.6681,0,154.6681,401.8769,95.68478,0.2023224,0,68.77447,81,248.3311
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,75.07583,0,0,94.18018,0,0,0,0,19.10435,301.5643,19.10435,0,19.10435,420.0009,100,0.2022799,0,75.34414,0,395.7445
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,90.55544,90.55544,21.85545,0,7.797428,90.55544,115.0965,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,99.61099,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,97.37254,97.37254,28.67253,0,9.522151,97.37254,106.32,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,107.1098,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,65.52308,65.52308,20.25,0,7.39125,65.52308,109.8822,24.34235,0,0,71.99823,47.65587,45.27308,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,72.07539,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,63.90055,63.90055,20.25,0,7.39125,63.90055,85.30863,8.564737,0,0,54.51268,45.94794,43.65055,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,70.2906,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2022799,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,34.96516,34.96516,0,0,0,34.96516,44.49009,0,0,0,15.55604,36.80544,34.96516,0,0,0,318.7582,0,21.2494,-21.2494,397.602,94.66695,0.2022799,38.46168,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,69.00301,69.00301,81,0,22.761,69.00301,0,0,0,0,0,0,0,11.99699,11.39715,23.61045,297.5088,11.39715,0,11.39715,408.4143,97.2413,0.2022917,75.90331,0,81,297.5088
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,7.879657,7.879657,0,0,0,7.879657,0,0,8.881784E-16,0,0,8.294375,7.879657,0,0,12.2133,307.7663,0,8.294375,-8.294375,399.6712,95.15963,0.2022917,8.667623,0,0,307.7663
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42928,299.4719,0,0,0,399.6712,95.15963,0.2022917,0,0,0,299.4719
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.20304,37.20304,0,0,0,37.20304,0,0,0,0,0,39.16109,37.20304,0,0,21.42928,299.4719,0,39.16109,-39.16109,358.3918,85.33121,0.2022917,40.92334,0,0,299.4719
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,67.64586,67.64586,81,0,22.761,67.64586,0,0,0,0,0,0,0,13.35414,12.68643,64.9416,260.3108,12.68643,0,12.68643,370.4272,88.19678,0.2023047,74.41045,0,81,260.3108
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.25517,271.7286,0,0,0,370.4272,88.19678,0.2023047,0,0,0,271.7286
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,92.48696,92.48696,81,0,22.761,92.48696,0,0,0,0,0,12.09154,11.48696,0,0,52.25517,271.7286,0,12.09154,-12.09154,357.6816,85.16212,0.2023047,101.7357,0,81,271.7286
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,31.84897,31.84897,0,0,0,31.84897,0,0,7.105427E-15,0,0,33.52523,31.84897,0,0,65.69022,259.637,0,33.52523,-33.52523,322.3429,76.74816,0.2023047,35.03386,0,0,259.637
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,49.72044,49.72044,0,0,0,49.72044,0,0,7.105427E-15,0,0,52.33731,49.72044,0,0,102.9405,226.1118,0,52.33731,-52.33731,267.1746,63.61287,0.2023047,54.69249,0,0,226.1118
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.93542,36.93542,0,0,0,36.93542,0,0,7.105427E-15,0,0,38.87939,36.93542,0,0,161.093,173.7745,0,38.87939,-38.87939,226.1921,53.85515,0.2023047,40.62897,0,0,173.7745
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.2924,134.8951,0,0,0,226.1921,53.85515,0.2023047,0,0,0,134.8951
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,63.82632,63.82632,81,0,22.761,63.82632,0,0,0,0,0,0,0,17.17369,16.315,204.2924,134.8951,16.315,0,16.315,241.6699,57.54033,0.2023215,70.20895,0,81,134.8951
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,57.54081,57.54081,81,0,22.761,57.54081,13.24084,0,0,0,7.618889,0,0,23.45919,22.28623,187.9774,149.5786,29.90512,0,29.90512,270.0403,64.29519,0.2023499,63.29489,6.095111,81,157.1975
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,31.19071,31.19071,81,0,22.761,31.19071,86.4452,0,0,0,26.96287,0,0,49.80929,47.31883,158.0722,176.4932,74.28169,0,74.28169,340.5102,81.07368,0.2023724,34.30978,21.5703,81,203.4561
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,49.92864,49.92864,0,0,0,49.92864,124.2936,0,0,0,62.05809,52.55646,49.92864,0,0,83.79054,243.3467,9.501625,0,9.501625,349.5242,83.21988,0.2023512,54.9215,49.64647,0,305.4048
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,59.53945,59.53945,0,0,0,59.53945,147.0744,0,0,0,87.56732,62.67311,59.53945,0,0,74.28892,251.8982,24.89421,0,24.89421,373.1409,88.8429,0.2022959,65.49339,70.05386,0,339.4655
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,24.93009,24.93009,0,0,0,24.93009,340.7808,9.320054,0,0,84.95695,26.2422,24.93009,0,0,49.3947,274.303,49.3947,0,49.3947,420.0009,100,0.2021862,27.42309,67.96556,0,359.2599
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,29.60468,29.60468,0,0,0,29.60468,251.648,43.33677,0,0,74.49958,31.16282,29.60468,0,0,0,318.7582,0,0,0,420.0009,100,0.2021862,32.56514,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,102.1991,102.1991,33.4991,0,10.74327,102.1991,71.20237,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021862,112.419,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,45.48504,45.48504,0,0,0,45.48504,184.5977,36.08534,0,0,83.96432,47.87899,45.48504,0,0,0,318.7582,0,0,0,420.0009,100,0.2021862,50.03354,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,93.8783,93.8783,25.17831,0,8.638111,93.8783,88.77923,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021862,103.2661,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,94.21691,94.21691,30.01579,0,9.861995,94.21691,71.72823,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2021862,103.6386,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,43.02312,43.02312,0,0,0,43.02312,87.70558,7.105427E-15,0,0,37.73368,45.28749,43.02312,0,0,0,318.7582,0,7.553817,-7.553817,412.0384,98.10419,0.2021862,47.32544,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,4.819846,0,0,13.21298,0,0,0,0,8.39313,311.2044,8.39313,0,8.39313,420.0009,100,0.2021676,0,10.57038,0,324.4174
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,39.00053,39.00053,0,0,0,39.00053,0,0,7.105427E-15,0,0,41.05318,39.00053,0,0,0,318.7582,0,41.05318,-41.05318,376.727,89.69672,0.2021676,42.90058,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,86.8411,86.8411,81,0,22.761,86.8411,0,0,0,0,0,6.14853,5.841104,0,0,45.61465,277.705,0,6.14853,-6.14853,370.2458,88.1536,0.2021676,95.52522,0,81,277.705
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,25.93522,25.93522,0,0,0,25.93522,0,0,3.552714E-15,0,0,27.30024,25.93522,0,0,52.44635,271.5565,0,27.30024,-27.30024,341.4689,81.30196,0.2021676,28.52875,0,0,271.5565
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,21.18365,21.18365,0,0,0,21.18365,0,0,3.552714E-15,0,0,22.29858,21.18365,0,0,82.77995,244.2563,0,22.29858,-22.29858,317.9641,75.70559,0.2021676,23.30202,0,0,244.2563
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.5561,221.9577,0,0,0,317.9641,75.70559,0.2021676,0,0,0,221.9577
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.5561,221.9577,0,0,0,317.9641,75.70559,0.2021676,0,0,0,221.9577
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.5561,221.9577,0,0,0,317.9641,75.70559,0.2021676,0,0,0,221.9577
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.5561,221.9577,0,0,0,317.9641,75.70559,0.2021676,0,0,0,221.9577
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,8.995021,8.995021,0,0,0,8.995021,0,0,1.776357E-15,0,0,9.468443,8.995021,0,0,107.5561,221.9577,0,9.468443,-9.468443,307.9835,73.32926,0.2021676,9.894523,0,0,221.9577
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.077973,7.077973,0,0,0,7.077973,0,0,8.881784E-16,0,0,7.450499,7.077973,0,0,118.0766,212.4893,0,7.450499,-7.450499,300.13,71.45938,0.2021676,7.785771,0,0,212.4893
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,48.61347,48.61347,0,0,0,48.61347,0,0,0,0,0,51.17207,48.61347,0,0,126.355,205.0388,0,51.17207,-51.17207,246.1899,58.61652,0.2021676,53.47482,0,0,205.0388
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,14.72717,14.72717,0,0,0,14.72717,0,0,0,0,0,15.50229,14.72717,0,0,183.2128,153.8667,0,15.50229,-15.50229,229.849,54.72585,0.2021676,16.19989,0,0,153.8667
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,200.4376,138.3644,3.871095,0,3.871095,233.5215,55.60024,0.202159,0,3.096876,0,142.2355
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,196.5665,141.8484,21.55213,0,21.55213,253.9676,60.46836,0.2021112,0,17.2417,0,163.4005
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,46.81947,46.81947,0,0,0,46.81947,90.62865,0,7.105427E-15,0,42.43186,49.28365,46.81947,0,0,175.0144,161.2453,0,6.851798,-6.851798,246.7452,58.74874,0.2021112,51.50142,33.94548,0,203.6772
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,49.60374,49.60374,0,0,0,49.60374,168.6012,0,0,0,83.63251,52.21446,49.60374,0,0,182.6275,154.3935,31.41805,0,31.41805,276.551,65.84534,0.2020416,54.56411,66.90601,0,238.026
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,151.2094,182.6697,103.2297,0,103.2297,374.4832,89.16251,0.2018131,0,82.58375,0,285.8994
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,75.34909,75.34909,48.53569,0,14.54753,75.34909,101.1351,0,0,0,76.20437,28.22462,26.81339,0,0,47.97974,275.5764,47.97974,0,47.97974,420.0009,100,0.2017941,82.884,60.96349,81,351.7808
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,68.32111,68.32111,20.25,0,7.39125,68.32111,112.1892,26.04774,0,0,76.64891,50.60118,48.07112,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,75.15323,61.31913,81,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,27.77435,27.77435,0,0,0,27.77435,312.635,57.59618,0,0,86.83234,29.23615,27.77435,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,30.55178,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,30.45199,30.45199,0,0,0,30.45199,216.5481,33.88848,0,0,65.94321,32.05473,30.45199,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,33.49719,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,13.63862,13.63862,0,0,0,13.63862,479.5156,51.04289,0,0,65.39933,14.35645,13.63862,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,15.00249,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,72.21315,72.21315,57.01489,0,16.69277,72.21315,22.15409,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2017941,79.43447,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,31.09074,31.09074,0,0,0,31.09074,0,0,7.105427E-15,0,0,32.7271,31.09074,0,0,0,318.7582,0,32.7271,-32.7271,385.5034,91.78635,0.2017941,34.19982,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,74.14546,74.14546,81,0,22.761,74.14546,0,0,0,0,0,0,0,6.854539,6.511812,36.36344,286.0311,6.511812,0,6.511812,391.6811,93.25722,0.2018008,81.56001,0,81,286.0311
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,53.8304,53.8304,0,0,0,53.8304,0,0,0,0,0,56.66357,53.8304,0,0,29.85163,291.8918,0,56.66357,-56.66357,331.9525,79.03614,0.2018008,59.21344,0,0,291.8918
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,15.78338,15.78338,0,0,0,15.78338,0,0,3.552714E-15,0,0,16.61408,15.78338,0,0,92.81116,235.2282,0,16.61408,-16.61408,314.4397,74.86644,0.2018008,17.36172,0,0,235.2282
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,5.732984,5.732984,0,0,0,5.732984,0,0,8.881784E-16,0,0,6.034719,5.732984,0,0,111.2713,218.6141,0,6.034719,-6.034719,308.0785,73.35188,0.2018008,6.306282,0,0,218.6141
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,19.14919,19.14919,0,0,0,19.14919,0,0,0,0,0,20.15704,19.14919,0,0,117.9765,212.5794,0,20.15704,-20.15704,286.8311,68.29299,0.2018008,21.0641,0,0,212.5794
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.89544,44.89544,0,0,0,44.89544,0,0,7.105427E-15,0,0,47.25835,44.89544,0,0,140.3732,192.4223,0,47.25835,-47.25835,237.0164,56.43237,0.2018008,49.38498,0,0,192.4223
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,26.84212,26.84212,0,0,0,26.84212,0,0,3.552714E-15,0,0,28.25486,26.84212,0,0,192.8825,145.164,0,28.25486,-28.25486,207.2332,49.34114,0.2018008,29.52633,0,0,145.164
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,6.388959,6.388959,0,0,0,6.388959,0,0,8.881784E-16,0,0,6.72522,6.388959,0,0,224.2768,116.9091,0,6.72522,-6.72522,200.1442,47.65329,0.2018008,7.027855,0,0,116.9091
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.7492,110.1839,0,0,0,200.1442,47.65329,0.2018008,0,0,0,110.1839
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,59.48214,59.48214,0,0,0,59.48214,0,0,0,0,0,62.61277,59.48214,0,0,231.7492,110.1839,0,62.61277,-62.61277,134.1445,31.93911,0.2018008,65.43035,0,0,110.1839
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,49.44573,49.44573,81,0,22.761,49.44573,0,0,0,0,0,0,0,31.55427,29.97656,301.319,47.57113,29.97656,0,29.97656,162.5828,38.71011,0.2018317,54.3903,0,81,47.57113
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,271.3424,74.55003,77.71215,0,77.71215,236.307,56.26347,0.2018202,0,7.20972,81,83.56219
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,61.2307,61.2307,81,0,22.761,61.2307,56.12182,0,0,0,34.36378,0,0,19.7693,18.78083,193.6303,144.491,53.14462,0,53.14462,286.7244,68.26759,0.201864,67.35378,27.49103,81,178.8548
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,76.49995,76.49995,81,0,22.761,76.49995,80.73164,0,0,0,61.75967,0,0,4.500052,4.275049,140.4857,192.3211,66.03471,0,66.03471,349.3705,83.18328,0.201905,84.14994,49.40773,81,254.0808
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,56.7978,56.7978,0,0,0,56.7978,137.3745,0,0,0,78.02571,59.78716,56.7978,0,0,74.45095,251.7524,18.23856,0,18.23856,366.6731,87.30294,0.2018648,62.47758,62.42057,0,329.7781
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,11.15793,11.15793,0,0,0,11.15793,892.234,31.59728,0,0,99.55486,11.74519,11.15793,0,0,56.21239,268.1671,56.21239,0,56.21239,420.0009,100,0.2017409,12.27373,79.64389,0,367.7219
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,122.2746,122.2746,53.57463,0,15.82238,122.2746,93.98584,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,134.5021,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,40.13622,40.13622,0,0,0,40.13622,282.8818,71.28941,0,0,113.5381,42.24866,40.13622,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,44.14985,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,39.04601,39.04601,0,0,0,39.04601,268.1275,63.59204,0,0,104.6931,41.10106,39.04601,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,42.95061,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,64.45931,64.45931,20.25,0,7.39125,64.45931,127.4914,35.64394,0,0,82.18005,46.53611,44.20931,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,70.90524,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,49.61693,49.61693,0,0,0,49.61693,142.2321,18.34286,0,0,70.57121,52.22835,49.61693,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,54.57862,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,82.77451,82.77451,38.95595,0,12.12385,82.77451,55.72344,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,91.05196,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,7.848938,7.848938,0,0,0,7.848938,254.918,11.74632,0,0,20.00836,8.26204,7.848938,0,0,0,318.7582,0,0,0,420.0009,100,0.2017409,8.633832,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,112.9205,112.9205,81,0,22.761,112.9205,0,0,0,0,0,33.60048,31.92045,0,0,0,318.7582,0,33.60048,-33.60048,384.5828,91.56715,0.2017409,124.2125,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,58.25568,58.25568,0,0,0,58.25568,0,0,7.105427E-15,0,0,61.32177,58.25568,0,0,37.33386,285.1577,0,61.32177,-61.32177,319.944,76.17699,0.2017409,64.08125,0,0,285.1577
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.73363,50.73363,0,0,0,50.73363,0,0,7.105427E-15,0,0,53.40382,50.73363,0,0,105.4692,223.836,0,53.40382,-53.40382,263.6514,62.77402,0.2017409,55.80699,0,0,223.836
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,53.40978,53.40978,0,0,0,53.40978,0,0,0,0,0,56.22082,53.40978,0,0,164.8067,170.4322,0,56.22082,-56.22082,204.3895,48.66407,0.2017409,58.75076,0,0,170.4322
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.42889,41.42889,0,0,0,41.42889,0,0,0,0,0,43.60936,41.42889,0,0,227.2743,114.2113,0,43.60936,-43.60936,158.4212,37.71926,0.2017409,45.57177,0,0,114.2113
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.7292,70.60198,0,0,0,158.4212,37.71926,0.2017409,0,0,0,70.60198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.46993,49.46993,0,0,0,49.46993,0,0,7.105427E-15,0,0,52.07361,49.46993,0,0,275.7292,70.60198,0,52.07361,-52.07361,103.5308,24.65014,0.2017409,54.41692,0,0,70.60198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,15.68834,15.68834,0,0,0,15.68834,0,0,0,0,0,16.51404,15.68834,0,0,333.5887,18.52837,0,16.51404,-16.51404,86.12346,20.50554,0.2017409,17.25717,0,0,18.52837
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,73.98478,73.98478,81,0,22.761,73.98478,0,0,0,0,0,0,0,7.015224,6.664463,351.9377,2.014331,6.664463,0,6.664463,92.44592,22.01089,0.2017478,81.38326,0,81,2.014331
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,38.48532,38.48532,81,0,22.761,38.48532,0,0,0,0,0,0,0,42.51468,40.38894,345.2732,8.012347,40.38894,0,40.38894,130.7622,31.1338,0.2017893,42.33385,0,81,8.012347
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,47.48099,47.48099,81,0,22.761,47.48099,0,0,0,0,0,0,0,33.51901,31.84306,304.8842,44.3624,31.84306,0,31.84306,160.9712,38.3264,0.2018219,52.22909,0,81,44.3624
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,55.81471,55.81471,81,0,22.761,55.81471,0,0,0,0,0,0,0,25.18529,23.92603,273.0412,73.02115,23.92603,0,23.92603,183.6694,43.73073,0.2018465,61.39618,0,81,73.02115
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,65.40008,65.40008,81,0,22.761,65.40008,1.783954,0,0,0,1.166707,0,0,15.59992,14.81992,249.1152,94.55457,15.98663,0,15.98663,198.8357,47.34174,0.2018625,71.94009,0.9333659,81,95.72128
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,233.1285,108.9425,82.5927,0,82.5927,277.19,65.99749,0.2018403,0,11.11416,81,122.8352
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,102.5412,102.5412,81,0,22.761,102.5412,33.65755,0,0,0,34.51286,22.67494,21.54119,0,0,150.5358,183.276,11.83791,0,11.83791,288.4204,68.67139,0.2018487,112.7953,27.61028,81,217.7888
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,86.07404,86.07404,81,0,22.761,86.07404,72.18032,0,0,0,62.12852,5.341089,5.074034,0,0,138.6979,193.9301,56.78743,0,56.78743,342.2937,81.49834,0.201889,94.68143,49.70281,81,256.0586
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,11.86127,0,0,93.77177,0,0,0,0,81.9105,245.0388,81.9105,0,81.9105,420.0009,100,0.2017093,0,75.01742,0,338.8105
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.944471,2.944471,0,0,0,2.944471,3552.704,101.5089,0,0,104.6084,3.099443,2.944471,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,3.238918,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,100.1138,100.1138,31.41376,0,10.21568,100.1138,79.80977,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,110.1251,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,13.63742,13.63742,0,0,0,13.63742,828.4963,98.63036,0,0,112.9855,14.35518,13.63742,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,15.00117,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,13.79027,13.79027,0,0,0,13.79027,577.1152,65.06967,0,0,79.58575,14.51608,13.79027,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,15.1693,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,75.93353,75.93353,40.36474,0,12.48028,75.93353,49.30738,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,83.52689,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,83.16302,83.16302,71.23486,0,20.29042,83.16302,15.09802,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,91.47933,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017093,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.60829,45.60829,0,0,0,45.60829,0,0,7.105427E-15,0,0,48.00873,45.60829,0,0,0,318.7582,0,48.00873,-48.00873,369.3952,87.95107,0.2017093,50.16912,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.402549,2.402549,0,0,0,2.402549,0,0,4.440892E-16,0,0,2.528999,2.402549,0,0,53.34303,270.7495,0,2.528999,-2.528999,366.7294,87.31635,0.2017093,2.642804,0,0,270.7495
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,38.49484,38.49484,0,0,0,38.49484,0,0,0,0,0,40.52089,38.49484,0,0,56.15303,268.2205,0,40.52089,-40.52089,324.0166,77.14666,0.2017093,42.34433,0,0,268.2205
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.43682,43.43682,0,0,0,43.43682,0,0,0,0,0,45.72297,43.43682,0,0,101.1762,227.6996,0,45.72297,-45.72297,275.8204,65.67139,0.2017093,47.7805,0,0,227.6996
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,62.26571,62.26571,0,0,0,62.26571,0,0,7.105427E-15,0,0,65.54285,62.26571,0,0,151.9795,181.9766,0,65.54285,-65.54285,206.7322,49.22184,0.2017093,68.49229,0,0,181.9766
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,64.03005,64.03005,81,0,22.761,64.03005,0,0,0,0,0,0,0,16.96995,16.12145,224.8049,116.4338,16.12145,0,16.12145,222.0263,52.8633,0.2017258,70.43306,0,81,116.4338
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,40.58529,40.58529,81,0,22.761,40.58529,0,0,0,0,0,0,0,40.41471,38.39397,208.6835,130.9431,38.39397,0,38.39397,258.45,61.5356,0.201765,44.64382,0,81,130.9431
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.2895,165.4977,68.7,0,68.7,323.6246,77.05331,0.2017735,0,0,81,165.4977
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.9194467,0.9194467,73.23524,0,20.79651,0.9194467,0,0,0,0,0,0,0,72.31579,68.7,101.5895,227.3277,68.7,0,68.7,388.7991,92.57104,0.2017847,1.011391,0,81,227.3277
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.42354,31.42354,0,0,0,31.42354,0,0,3.552714E-15,0,0,33.07742,31.42354,0,0,32.8895,289.1577,0,33.07742,-33.07742,353.9325,84.26946,0.2017847,34.5659,0,0,289.1577
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.64219,256.0803,0,0,0,353.9325,84.26946,0.2017847,0,0,0,256.0803
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.64219,256.0803,0,0,0,353.9325,84.26946,0.2017847,0,0,0,256.0803
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,10.81897,10.81897,0,0,0,10.81897,99.63131,0,0,0,10.77908,11.38839,10.81897,0,0,69.64219,256.0803,0,0.6093081,-0.6093081,353.2902,84.11655,0.2017847,11.90087,8.623266,0,266.8593
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,70.31919,255.4709,24.19139,0,24.19139,376.2402,89.58081,0.2017317,0,19.35312,0,279.6624
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,41.44128,41.44128,0,0,0,41.44128,101.2315,0,0,0,41.95164,43.62239,41.44128,0,0,46.1278,277.2432,0,1.670754,-1.670754,374.479,89.1615,0.2017317,45.5854,33.56131,0,319.1949
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,13.6141,13.6141,0,0,0,13.6141,463.5884,0.7985703,0,0,63.1134,14.33063,13.6141,0,0,47.9842,275.5724,47.9842,0,47.9842,420.0009,100,0.2016268,14.97551,50.49072,0,338.6859
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,13.89506,13.89506,0,0,0,13.89506,557.5783,62.84946,0,0,77.47584,14.62638,13.89506,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,15.28457,61.98067,0,396.2341
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,14.58274,14.58274,0,0,0,14.58274,620.3775,75.11775,0,0,90.468,15.35025,14.58274,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,16.04101,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,47.83798,47.83798,0,0,0,47.83798,171.4208,31.64846,0,0,82.00423,50.35577,47.83798,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,52.62178,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,83.34219,83.34219,26.52118,0,8.977859,83.34219,71.76627,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,91.67641,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016268,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,51.8441,51.8441,0,0,0,51.8441,50.59169,0,0,0,26.2288,54.57273,51.8441,0,0,0,318.7582,0,28.34393,-28.34393,390.1237,92.88641,0.2016268,57.02851,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,46.87686,46.87686,0,0,0,46.87686,30.82008,0,0,0,14.44749,49.34407,46.87686,0,0,31.49326,290.4143,0,34.89658,-34.89658,353.3395,84.12828,0.2016268,51.56455,11.55799,0,304.8618
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,28.67295,28.67295,0,0,0,28.67295,0,0,3.552714E-15,0,0,30.18206,28.67295,0,0,70.26723,255.5177,0,30.18206,-30.18206,321.5248,76.55338,0.2016268,31.54025,0,0,255.5177
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.8028,225.3357,0,0,0,321.5248,76.55338,0.2016268,0,0,0,225.3357
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.8028,225.3357,0,0,0,321.5248,76.55338,0.2016268,0,0,0,225.3357
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.8028,225.3357,0,0,0,321.5248,76.55338,0.2016268,0,0,0,225.3357
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,14.61884,14.61884,0,0,0,14.61884,0,0,1.776357E-15,0,0,15.38825,14.61884,0,0,103.8028,225.3357,0,15.38825,-15.38825,305.3042,72.69132,0.2016268,16.08072,0,0,225.3357
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,48.28709,48.28709,0,0,0,48.28709,0,0,7.105427E-15,0,0,50.82851,48.28709,0,0,120.9009,209.9474,0,50.82851,-50.82851,251.7262,59.93469,0.2016268,53.1158,0,0,209.9474
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,80.86943,80.86943,81,0,22.761,80.86943,0,0,0,0,0,0,0,0.1305721,0.1240435,177.377,159.1189,0.1240435,0,0.1240435,251.8439,59.96271,0.2016269,88.95637,0,81,159.1189
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,12.86689,12.86689,81,0,22.761,12.86689,0,0,0,0,0,0,0,68.13312,64.72646,177.253,159.2305,64.72646,0,64.72646,313.2488,74.5829,0.2016705,14.15357,0,81,159.2305
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,118.383,118.383,81,0,22.761,118.383,0,0,0,0,0,39.35056,37.38303,0,0,112.5265,217.4843,0,39.35056,-39.35056,271.7697,64.70693,0.2016705,130.2213,0,81,217.4843
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,46.56353,46.56353,81,0,22.761,46.56353,0,0,0,0,0,0,0,34.43647,32.71465,156.2494,178.1338,32.71465,0,32.71465,302.8055,72.09641,0.2017039,51.21988,0,81,178.1338
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,54.88861,54.88861,81,0,22.761,54.88861,0,0,0,0,0,0,0,26.11139,24.80582,123.5347,207.577,24.80582,0,24.80582,326.3384,77.69946,0.2017292,60.37748,0,81,207.577
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,57.87605,57.87605,81,0,22.761,57.87605,0,-3.552714E-15,0,0,0,0,0,23.12395,21.96775,98.72891,229.9022,21.96775,0,21.96775,347.1788,82.66145,0.2017516,63.66366,0,81,229.9022
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,82.4146,82.4146,81,0,22.761,82.4146,0.01458999,3.774758E-15,0,0,0.01202429,1.489052,1.414599,0,0,76.76116,249.6732,0,1.477028,-1.477028,345.6219,82.29076,0.2017516,90.65606,0.009619428,81,249.6852
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,57.68422,57.68422,0,0,0,57.68422,6.67939,0,0,0,3.852954,60.72023,57.68422,0,0,78.40231,248.1962,0,56.86728,-56.86728,285.6785,68.01855,0.2017516,63.45264,3.082363,0,252.0491
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,23.80746,23.80746,0,0,0,23.80746,32.66422,0,0,0,7.776521,25.06049,23.80746,0,0,141.5882,191.3289,0,17.28397,-17.28397,267.4596,63.68073,0.2017516,26.18821,6.221217,0,199.1054
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,31.7236,31.7236,0,0,0,31.7236,97.00943,0,0,0,30.77488,33.39326,31.7236,0,0,160.7926,174.0449,0,2.618381,-2.618381,264.6996,63.02359,0.2017516,34.89596,24.61991,0,204.8198
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,54.18073,54.18073,0,0,0,54.18073,104.5305,7.105427E-15,0,0,56.63538,57.03234,54.18073,0,0,163.7019,171.4265,0,0.3969639,-0.3969639,264.2812,62.92396,0.2017516,59.5988,45.3083,0,228.0619
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,164.143,171.0296,45.44708,0,45.44708,307.3961,73.18938,0.2016524,0,36.35766,0,216.4766
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,22.48866,22.48866,0,0,0,22.48866,191.6762,0,0,0,43.10542,23.67228,22.48866,0,0,118.6959,211.9319,19.43315,0,19.43315,325.8319,77.57888,0.20161,24.73753,34.48434,0,255.0374
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,62.39804,62.39804,0,0,0,62.39804,45.85735,0,7.105427E-15,0,28.61409,65.68214,62.39804,0,0,99.26273,229.4218,0,37.06806,-37.06806,286.7588,68.27576,0.20161,68.63784,22.89127,0,258.0359
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,29.42577,29.42577,0,0,0,29.42577,149.1619,0,0,0,43.89204,30.9745,29.42577,0,0,140.4495,192.3537,12.91754,0,12.91754,299.0134,71.19353,0.2015819,32.36835,35.11363,0,236.2457
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,75.7832,75.7832,81,0,22.761,75.7832,30.70719,0,0,0,23.27089,0,0,5.216797,4.955957,127.5319,203.9795,28.22685,0,28.22685,325.7918,77.56931,0.2016034,83.36153,18.61671,81,227.2504
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.804691,4.804691,77.12048,0,21.77948,4.804691,84.32322,0,0,0,4.05147,0,0,72.31579,68.7,99.30508,229.3837,72.75147,0,72.75147,394.8099,94.00217,0.2016177,5.285161,3.241176,81,233.4351
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,42.68053,42.68053,0,0,0,42.68053,9.332968,0,7.105427E-15,0,3.98336,44.92688,42.68053,0,0,26.55361,294.86,0,40.94352,-40.94352,351.6516,83.72641,0.2016177,46.94859,3.186688,0,298.8434
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.08799,45.08799,0,0,0,45.08799,0,0,0,0,0,47.46104,45.08799,0,0,72.0464,253.9165,0,47.46104,-47.46104,301.6233,71.81493,0.2016177,49.59679,0,0,253.9165
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,26.37528,26.37528,0,0,0,26.37528,0,0,0,0,0,27.76345,26.37528,0,0,124.7809,206.4554,0,27.76345,-27.76345,272.3581,64.84702,0.2016177,29.0128,0,0,206.4554
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,71.33492,71.33492,81,0,22.761,71.33492,0,0,0,0,0,0,0,9.665081,9.181828,155.6292,178.692,9.181828,0,9.181828,281.0687,66.92098,0.201627,78.46841,0,81,178.692
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,125.6676,125.6676,81,0,22.761,125.6676,0,0,0,0,0,47.01848,44.66756,0,0,146.4473,186.9556,0,47.01848,-47.01848,231.5069,55.12057,0.201627,138.2343,0,81,186.9556
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,104.4038,104.4038,81,0,22.761,104.4038,0,0,0,0,0,24.63562,23.40384,0,0,198.6901,139.9371,0,24.63562,-24.63562,205.5386,48.93767,0.201627,114.8442,0,81,139.9371
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.168705,5.168705,77.4845,0,21.87158,5.168705,0,0,0,0,0,0,0,72.31579,68.7,226.063,115.3015,68.7,0,68.7,270.7132,64.45539,0.2016512,5.685575,0,81,115.3015
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,116.2893,116.2893,81,0,22.761,116.2893,0,0,0,0,0,37.14659,35.28926,0,0,157.363,177.1315,0,37.14659,-37.14659,231.5572,55.13256,0.2016512,127.9182,0,81,177.1315
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,15.94835,15.94835,81,0,22.761,15.94835,0,0,0,0,0,0,0,65.05165,61.79906,198.637,139.9849,61.79906,0,61.79906,290.185,69.09152,0.2017009,17.54319,0,81,139.9849
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,117.3282,117.3282,81,0,22.761,117.3282,0,0,1.421085E-14,0,0,38.24025,36.32824,0,0,136.8379,195.6041,0,38.24025,-38.24025,249.8762,59.49422,0.2017009,129.0611,0,81,195.6041
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,12.89237,12.89237,81,0,22.761,12.89237,0,0,0,0,0,0,0,68.10763,64.70224,179.3271,157.3638,64.70224,0,64.70224,311.2581,74.10894,0.2017443,14.18161,0,81,157.3638
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,22.06958,22.06958,81,0,22.761,22.06958,0,0,0,0,0,0,0,58.93042,55.98389,114.6249,215.5959,55.98389,0,55.98389,364.3691,86.75439,0.2018011,24.27654,0,81,215.5959
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.64096,265.9814,0,0,0,364.3691,86.75439,0.2018011,0,0,0,265.9814
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,74.7233,74.7233,81,0,22.761,74.7233,1.687513,8.881784E-16,0,0,1.260966,0,0,6.2767,5.962864,58.64096,265.9814,7.22383,0,7.22383,371.2223,88.38608,0.2018081,82.19563,1.008772,81,267.2423
