Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,98.7801,98.7801,81,0,22.761,98.7801,11.67484,0,0,0,11.53242,18.71589,17.7801,0,0,51.41713,272.4828,0,7.183472,-7.183472,363.6502,86.58321,0.2018081,108.6581,9.225936,81,284.0152
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,41.30104,41.30104,0,0,0,41.30104,81.90969,0,7.105427E-15,0,33.82956,43.47478,41.30104,0,0,59.39876,265.2993,0,9.645226,-9.645226,353.4833,84.16251,0.2018081,45.43114,27.06364,0,299.1289
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.889496,4.889496,0,0,0,4.889496,1351.915,0,0,0,66.10181,5.146838,4.889496,0,0,70.11568,255.6541,60.95498,0,60.95498,411.3102,97.93081,0.2016757,5.378446,52.88145,0,321.7559
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,83.61671,83.61671,32.24179,0,10.42517,83.61671,75.6303,0,0,0,63.23957,54.07886,51.37492,0,0,9.160705,310.5136,9.160705,0,9.160705,420.0009,100,0.2016821,91.97838,50.59165,81,373.7531
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,38.58051,38.58051,0,0,0,38.58051,197.162,35.45504,0,0,76.06611,40.61106,38.58051,0,0,0,318.7582,0,0,0,420.0009,100,0.2016821,42.43856,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,38.26551,38.26551,0,0,0,38.26551,201.0388,36.64905,0,0,76.92854,40.27948,38.26551,0,0,0,318.7582,0,0,0,420.0009,100,0.2016821,42.09206,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,83.77224,83.77224,34.03578,0,10.87905,83.77224,62.49584,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2016821,92.14946,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,63.05861,63.05861,30.9355,0,10.09468,63.05861,53.62281,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2016821,69.36447,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,57.3464,57.3464,0,0,0,57.3464,74.18783,0,0,0,42.54405,60.36463,57.3464,0,0,0,318.7582,0,17.82058,-17.82058,401.2163,95.5275,0.2016821,63.08104,34.03524,0,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,24.22396,24.22396,0,0,0,24.22396,59.8967,0,3.552714E-15,0,14.50935,25.49891,24.22396,0,0,19.80065,300.9377,0,10.98955,-10.98955,389.6323,92.76941,0.2016821,26.64636,11.60748,0,315.447
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,12.1025,12.1025,0,0,0,12.1025,32.84407,0,0,0,3.974953,12.73947,12.1025,0,0,32.01126,289.9481,0,8.764521,-8.764521,380.3937,90.56974,0.2016821,13.31275,3.179963,0,293.923
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.74961,281.1836,0,0,0,380.3937,90.56974,0.2016821,0,0,0,281.1836
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.74961,281.1836,0,0,0,380.3937,90.56974,0.2016821,0,0,0,281.1836
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,27.19589,27.19589,0,0,0,27.19589,0,0,0,0,0,28.62725,27.19589,0,0,41.74961,281.1836,0,28.62725,-28.62725,350.2179,83.38505,0.2016821,29.91548,0,0,281.1836
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,84.95972,84.95972,81,0,22.761,84.95972,0,0,0,0,0,4.168129,3.959723,0,0,73.55767,252.5563,0,4.168129,-4.168129,345.8243,82.33896,0.2016821,93.4557,0,81,252.5563
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,69.42678,69.42678,81,0,22.761,69.42678,0,0,0,0,0,0,0,11.57322,10.99456,78.18893,248.3882,10.99456,0,10.99456,356.2547,84.82237,0.2016933,76.36946,0,81,248.3882
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.19437,258.2833,0,0,0,356.2547,84.82237,0.2016933,0,0,0,258.2833
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,64.24176,64.24176,81,0,22.761,64.24176,0,0,0,0,0,0,0,16.75824,15.92033,67.19437,258.2833,15.92033,0,15.92033,371.358,88.4184,0.2017094,70.66593,0,81,258.2833
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,45.75187,45.75187,0,0,0,45.75187,0,0,0,0,0,48.15987,45.75187,0,0,51.27404,272.6116,0,48.15987,-48.15987,320.593,76.33153,0.2017094,50.32706,0,0,272.6116
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,27.7543,27.7543,0,0,0,27.7543,0,0,3.552714E-15,0,0,29.21505,27.7543,0,0,104.785,224.4517,0,29.21505,-29.21505,289.7977,68.99931,0.2017094,30.52973,0,0,224.4517
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,9.277156,9.277156,0,0,0,9.277156,0,0,1.776357E-15,0,0,9.765427,9.277156,0,0,137.2462,195.2367,0,9.765427,-9.765427,279.504,66.54845,0.2017094,10.20487,0,0,195.2367
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.19727,29.19727,0,0,0,29.19727,0,0,3.552714E-15,0,0,30.73396,29.19727,0,0,148.0966,185.4713,0,30.73396,-30.73396,247.1076,58.83502,0.2017094,32.11699,0,0,185.4713
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,25.8726,25.8726,0,0,0,25.8726,0,0,3.552714E-15,0,0,27.23432,25.8726,0,0,182.2455,154.7373,0,27.23432,-27.23432,218.4001,51.99992,0.2017094,28.45987,0,0,154.7373
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,35.24535,35.24535,0,0,0,35.24535,2.844326,0,0,0,1.002493,37.10037,35.24535,0,0,212.5058,127.503,0,36.09788,-36.09788,180.3496,42.94029,0.2017094,38.76989,0.8019942,0,128.5054
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,72.16436,72.16436,81,0,22.761,72.16436,5.350143,0,0,0,3.860897,0,0,8.835639,8.393857,252.6146,91.40508,12.25475,0,12.25475,191.9755,45.70835,0.2017206,79.3808,3.088717,81,95.26598
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,240.3598,102.4344,100.229,0,100.229,287.0611,68.34774,0.2016606,0,25.22323,81,133.9634
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,41.22786,41.22786,81,0,22.761,41.22786,65.78178,-7.105427E-15,0,0,27.12042,0,0,39.77214,37.78354,140.1308,192.6405,64.90395,0,64.90395,348.6344,83.00802,0.2017035,45.35064,21.69633,81,219.7609
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,70.83163,70.83163,81,0,22.761,70.83163,42.77179,0,0,0,30.29595,0,0,10.16838,9.659956,75.22686,251.054,39.95591,0,39.95591,386.5399,92.03312,0.2017345,77.91479,24.23676,81,281.35
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,35.27095,287.0144,12.70706,0,12.70706,398.5948,94.90335,0.201707,0,10.16565,0,299.7214
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,43.43624,43.43624,0,0,0,43.43624,78.07262,0,0,0,33.91181,45.72236,43.43624,0,0,22.56389,298.4507,0,11.81055,-11.81055,386.1454,91.93921,0.201707,47.77986,27.12945,0,332.3625
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,149.5041,149.5041,81,0,22.761,149.5041,25.99236,0,0,14.75449,38.85964,72.10956,68.50408,0,0,35.68672,286.6402,0,33.24992,-33.24992,351.097,83.59435,0.201707,164.4545,31.08771,81,325.4998
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,83.81339,83.81339,81,0,22.761,83.81339,21.49777,0,0,0,18.01801,2.961467,2.813393,0,0,72.63107,253.3903,15.05655,0,15.05655,365.3809,86.99527,0.2017175,92.19473,14.41441,81,271.4083
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,81.42722,81.42722,81,0,22.761,81.42722,14.22118,0,0,0,11.57991,0.4497022,0.4272171,0,0,57.57452,266.9412,11.13021,0,11.13021,375.9399,89.50932,0.2017253,89.56994,9.263928,81,278.5211
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,94.41689,94.41689,81,0,22.761,94.41689,16.68913,0,0,0,15.75735,14.12305,13.41689,0,0,46.44431,276.9583,1.634306,0,1.634306,377.4903,89.87847,0.2017265,103.8586,12.60588,81,292.7157
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,65.18697,65.18697,81,0,22.761,65.18697,6.619902,0,0,0,4.315313,0,0,15.81303,15.02238,44.81001,278.4292,19.3377,0,19.3377,395.8357,94.2464,0.2017447,71.70567,3.45225,81,282.7445
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.170774,5.170774,0,0,0,5.170774,0,0,0,0,0,5.442921,5.170774,0,0,25.47231,295.8331,0,5.442921,-5.442921,390.0983,92.88037,0.2017447,5.687852,0,0,295.8331
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.65686,53.65686,0,0,0,53.65686,0,0,0,0,0,56.48091,53.65686,0,0,31.52,290.3902,0,56.48091,-56.48091,330.5622,78.70514,0.2017447,59.02255,0,0,290.3902
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.27657,233.9093,0,0,0,330.5622,78.70514,0.2017447,0,0,0,233.9093
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,44.12482,44.12482,0,0,0,44.12482,0,0,7.105427E-15,0,0,46.44718,44.12482,0,0,94.27657,233.9093,0,46.44718,-46.44718,281.6026,67.0481,0.2017447,48.53731,0,0,233.9093
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,33.50208,33.50208,0,0,0,33.50208,0,0,7.105427E-15,0,0,35.26535,33.50208,0,0,145.8846,187.4621,0,35.26535,-35.26535,244.4297,58.19742,0.2017447,36.85229,0,0,187.4621
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,38.96506,38.96506,0,0,0,38.96506,0,0,7.105427E-15,0,0,41.01585,38.96506,0,0,185.0683,152.1968,0,41.01585,-41.01585,201.1952,47.90351,0.2017447,42.86156,0,0,152.1968
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.27865,46.27865,0,0,0,46.27865,0,0,7.105427E-15,0,0,48.71437,46.27865,0,0,230.6414,111.1809,0,48.71437,-48.71437,149.8457,35.67748,0.2017447,50.90652,0,0,111.1809
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,59.25357,59.25357,81,0,22.761,59.25357,0,0,0,0,0,0,0,21.74643,20.65911,284.7685,62.46656,20.65911,0,20.65911,169.4447,40.34388,0.2017655,65.17893,0,81,62.46656
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,18.28851,18.28851,81,0,22.761,18.28851,0,-7.105427E-15,0,0,0,0,0,62.71149,59.57591,264.1094,81.05976,59.57591,0,59.57591,225.9633,53.80069,0.2018197,20.11736,0,81,81.05976
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,61.31409,61.31409,81,0,22.761,61.31409,0,0,0,0,0,0,0,19.68591,18.70161,204.5335,134.6781,18.70161,0,18.70161,243.7052,58.02494,0.2018386,67.4455,0,81,134.6781
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,85.51672,85.51672,81,0,22.761,85.51672,0,0,0,0,0,4.754437,4.516716,0,0,185.8319,151.5095,0,4.754437,-4.754437,238.6936,56.8317,0.2018386,94.06839,0,81,151.5095
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,191.1146,146.7551,68.7,0,68.7,303.8682,72.34942,0.2018469,0,0,81,146.7551
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,11.18521,11.18521,81,0,22.761,11.18521,146.5266,0,0,0,16.38931,0,0,69.81479,66.32405,122.4146,208.5851,82.71336,0,82.71336,382.3369,91.03242,0.2018509,12.30373,13.11145,81,224.9744
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,134.5522,134.5522,81,0,22.761,134.5522,25.34129,0,0,0,34.09727,56.37074,53.5522,0,0,39.70123,283.0271,0,22.27347,-22.27347,358.8586,85.44236,0.2018509,148.0074,27.27781,81,317.1244
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,70.84306,70.84306,75.73685,0,21.42942,70.84306,83.70359,0,0,0,59.29819,0,0,4.893781,4.649092,64.44954,260.7536,63.94728,0,63.94728,419.5244,99.88655,0.2018797,77.92738,47.43855,81,320.0518
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,80.0395,80.0395,20.25,0,7.39125,80.0395,119.2054,31.97286,0,0,95.41143,62.93632,59.7895,0,0,0.5022565,318.3062,0.5022565,0,0.5022565,420.0009,100,0.2018786,88.04345,76.32915,81,413.7176
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,110.7772,110.7772,42.07717,0,12.91352,110.7772,97.63889,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,121.8549,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,51.75462,51.75462,0,0,0,51.75462,188.5811,43.1209,0,0,97.59945,54.47855,51.75462,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,56.93009,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.523262,3.523262,0,0,0,3.523262,2573.942,86.97803,0,0,90.68672,3.708697,3.523262,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,3.875588,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,34.20924,34.20924,0,0,0,34.20924,252.4971,50.3676,0,0,86.37733,36.00973,34.20924,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,37.63017,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,12.14975,12.14975,0,0,0,12.14975,339.8376,28.50021,0,0,41.28942,12.78921,12.14975,0,0,0,318.7582,0,0,0,420.0009,100,0.2018786,13.36473,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,51.22601,51.22601,0,0,0,51.22601,39.46781,7.105427E-15,0,0,20.21778,53.92212,51.22601,0,0,0,318.7582,0,33.70434,-33.70434,384.4734,91.54109,0.2018786,56.34862,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,119.4566,119.4566,81,0,22.761,119.4566,0,0,0,0,0,40.48066,38.45663,0,0,37.44926,285.0539,0,40.48066,-40.48066,341.803,81.3815,0.2018786,131.4023,0,81,285.0539
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,126.9895,126.9895,81,0,22.761,126.9895,0,0,1.421085E-14,0,0,48.41,45.98951,0,0,82.42778,244.5732,0,48.41,-48.41,290.7744,69.23185,0.2018786,139.6885,0,81,244.5732
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,60.45075,60.45075,81,0,22.761,60.45075,0,0,0,0,0,0,0,20.54925,19.52178,136.2167,196.1632,19.52178,0,19.52178,309.2943,73.64137,0.2018982,66.49583,0,81,196.1632
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,91.92764,91.92764,81,0,22.761,91.92764,0,0,0,0,0,11.50277,10.92764,0,0,116.6949,213.7328,0,11.50277,-11.50277,297.1694,70.75447,0.2018982,101.1204,0,81,213.7328
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,28.68056,28.68056,81,0,22.761,28.68056,0,0,0,0,0,0,0,52.31944,49.70347,129.4758,202.2301,49.70347,0,49.70347,344.3222,81.98132,0.2019482,31.54862,0,81,202.2301
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,81.29778,81.29778,81,0,22.761,81.29778,0,0,0,0,0,0.313446,0.2977737,0,0,79.77228,246.9632,0,0.313446,-0.313446,343.9918,81.90265,0.2019482,89.42755,0,81,246.9632
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,15.2276,15.2276,0,0,0,15.2276,0,0,1.776357E-15,0,0,16.02905,15.2276,0,0,80.12055,246.6497,0,16.02905,-16.02905,327.0957,77.87978,0.2019482,16.75036,0,0,246.6497
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,58.4839,58.4839,0,0,0,58.4839,0,0,0,0,0,61.562,58.4839,0,0,97.9306,230.6207,0,61.562,-61.562,262.2037,62.42932,0.2019482,64.33229,0,0,230.6207
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,21.46095,21.46095,0,0,0,21.46095,0,0,3.552714E-15,0,0,22.59048,21.46095,0,0,166.3328,169.0587,0,22.59048,-22.59048,238.3912,56.7597,0.2019482,23.60705,0,0,169.0587
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,100.8261,100.8261,81,0,22.761,100.8261,0,0,0,0,0,20.86954,19.82606,0,0,191.4333,146.4682,0,20.86954,-20.86954,216.3928,51.52199,0.2019482,110.9087,0,81,146.4682
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,55.45815,55.45815,81,0,22.761,55.45815,0,0,0,0,0,0,0,25.54185,24.26476,214.6217,125.5987,24.26476,0,24.26476,239.4124,57.00283,0.2019725,61.00396,0,81,125.5987
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,49.45169,49.45169,81,0,22.761,49.45169,0,0,0,0,0,0,0,31.54831,29.9709,190.357,147.437,29.9709,0,29.9709,267.8452,63.77255,0.2020026,54.39686,0,81,147.437
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,28.13767,28.13767,81,0,22.761,28.13767,16.39591,0,0,0,4.613426,0,0,52.86233,50.21922,160.3861,174.4108,54.83264,0,54.83264,319.864,76.15796,0.2020561,30.95144,3.690741,81,179.0242
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,52.49483,52.49483,81,0,22.761,52.49483,50.10777,0,0,0,26.30399,0,0,28.50517,27.07991,105.5534,223.7601,53.3839,0,53.3839,370.5085,88.21613,0.2021014,57.74432,21.04319,81,250.0641
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,3.924586,0,0,56.09412,0,0,0,0,52.16954,271.8056,52.16954,0,52.16954,420.0009,100,0.2019891,0,44.8753,0,327.8998
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,14.89888,14.89888,0,0,0,14.89888,541.8674,65.04915,0,0,80.73218,15.68303,14.89888,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,16.38877,64.58575,0,399.4904
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,53.59153,53.59153,0,0,0,53.59153,200.4057,50.98834,0,0,107.4005,56.41214,53.59153,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,58.95069,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,6.748357,6.748357,0,0,0,6.748357,1394.766,87.02023,0,0,94.12376,7.103534,6.748357,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,7.423193,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,5.957549,5.957549,0,0,0,5.957549,1384.019,76.18253,0,0,82.45364,6.271104,5.957549,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,6.553304,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,57.43184,57.43184,0,0,0,57.43184,164.1867,33.84089,0,0,94.29546,60.45457,57.43184,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,63.17502,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,110.717,110.717,42.01702,0,12.89831,110.717,97.11359,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,121.7887,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,84.82568,84.82568,20.25,0,7.39125,84.82568,100.3273,17.12892,0,0,85.10332,67.9744,64.57568,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,93.30824,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,68.43992,68.43992,22.7053,0,8.012441,68.43992,70.34155,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,75.28391,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,69.48477,69.48477,49.68752,0,14.83894,69.48477,29.99106,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.2019891,76.43325,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,24.9983,24.9983,0,0,0,24.9983,0,0,3.552714E-15,0,0,26.314,24.9983,0,0,0,318.7582,0,26.314,-26.314,392.2634,93.39587,0.2019891,27.49814,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,71.79766,71.79766,81,0,22.761,71.79766,0,0,0,0,0,0,0,9.202342,8.742225,29.23778,292.4442,8.742225,0,8.742225,400.557,95.37054,0.2019978,78.97742,0,81,292.4442
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,69.17691,69.17691,81,0,22.761,69.17691,0,0,0,0,0,0,0,11.82309,11.23193,20.49556,300.3122,11.23193,0,11.23193,411.2126,97.90756,0.202009,76.0946,0,81,300.3122
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,124.9848,124.9848,81,0,22.761,124.9848,0,0,1.421085E-14,0,0,46.29981,43.98482,0,0,9.263625,310.421,0,46.29981,-46.29981,362.4083,86.28752,0.202009,137.4833,0,81,310.421
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,16.6757,16.6757,0,0,0,16.6757,0,0,3.552714E-15,0,0,17.55337,16.6757,0,0,60.70786,264.1212,0,17.55337,-17.55337,343.9054,81.88208,0.202009,18.34327,0,0,264.1212
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,19.79274,19.79274,0,0,0,19.79274,0,0,0,0,0,20.83446,19.79274,0,0,80.2116,246.5678,0,20.83446,-20.83446,321.944,76.65318,0.202009,21.77201,0,0,246.5678
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,18.19668,18.19668,0,0,0,18.19668,0,0,3.552714E-15,0,0,19.1544,18.19668,0,0,103.361,225.7333,0,19.1544,-19.1544,301.7535,71.84592,0.202009,20.01634,0,0,225.7333
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,101.363,101.363,81,0,22.761,101.363,0,0,0,0,0,21.43472,20.36299,0,0,124.6437,206.5789,0,21.43472,-21.43472,279.1593,66.46637,0.202009,111.4993,0,81,206.5789
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,23.0578,23.0578,81,0,22.761,23.0578,0,0,0,0,0,0,0,57.9422,55.04509,148.46,185.1442,55.04509,0,55.04509,331.3797,78.89976,0.2020641,25.36358,0,81,185.1442
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,8.13357,8.13357,80.44936,0,22.62169,8.13357,0,0,0,0,0,0,0,72.31579,68.7,93.41492,234.6848,68.7,0,68.7,396.5542,94.41748,0.2020965,8.946926,0,81,234.6848
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.71493,296.5148,0,0,0,396.5542,94.41748,0.2020965,0,0,0,296.5148
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,15.67174,15.67174,0,0,0,15.67174,0,0,1.776357E-15,0,0,16.49657,15.67174,0,0,24.71493,296.5148,0,16.49657,-16.49657,379.1653,90.27727,0.2020965,17.23892,0,0,296.5148
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,24.35248,24.35248,0,0,0,24.35248,69.736,0,3.552714E-15,0,16.98244,25.63419,24.35248,0,0,43.04445,280.0182,0,8.651743,-8.651743,370.0456,88.1059,0.2020965,26.78773,13.58595,0,297.0007
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,52.6575,271.3665,31.38535,0,31.38535,399.8203,95.19512,0.202029,0,25.10828,0,302.7518
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,45.27328,0,0,66.54543,0,0,0,0,21.27215,299.6133,21.27215,0,21.27215,420.0009,100,0.2019833,0,53.23635,0,366.1587
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,15.60592,15.60592,0,0,0,15.60592,584.858,74.84519,0,0,91.27248,16.42728,15.60592,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,17.16651,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,21.98675,21.98675,0,0,0,21.98675,529.3288,93.23826,0,0,116.3822,23.14395,21.98675,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,24.18543,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,129.4795,129.4795,60.77946,0,17.6452,129.4795,92.58679,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,142.4274,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,5.799123,5.799123,0,0,0,5.799123,2158.596,119.0753,0,0,125.1796,6.104341,5.799123,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,6.379036,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,121.1627,121.1627,52.46269,0,15.54106,121.1627,83.52017,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,133.279,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,6.56088,6.56088,0,0,0,6.56088,1269.745,76.40027,0,0,83.30646,6.906189,6.56088,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,7.216968,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,68.77266,68.77266,20.25,0,7.39125,68.77266,81.17532,4.749941,0,0,55.82642,51.07648,48.52266,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,75.64993,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,18.6391,18.6391,0,0,0,18.6391,118.9688,2.554605,0,0,22.17472,19.62011,18.6391,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,20.50301,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019833,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.91699,46.91699,0,0,0,46.91699,0,0,0,0,0,49.38631,46.91699,0,0,0,318.7582,0,49.38631,-49.38631,367.9431,87.60532,0.2019833,51.60869,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,83.55982,83.55982,81,0,22.761,83.55982,0,0,0,0,0,2.694546,2.559819,0,0,54.87368,269.3719,0,2.694546,-2.694546,365.1028,86.92906,0.2019833,91.9158,0,81,269.3719
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,15.8048,15.8048,0,0,0,15.8048,0,0,1.776357E-15,0,0,16.63663,15.8048,0,0,57.86761,266.6774,0,16.63663,-16.63663,347.5663,82.7537,0.2019833,17.38528,0,0,266.6774
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.8149,44.8149,0,0,0,44.8149,0,0,0,0,0,47.17358,44.8149,0,0,76.35276,250.0407,0,47.17358,-47.17358,297.8409,70.91437,0.2019833,49.29639,0,0,250.0407
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.7679,202.8672,0,0,0,297.8409,70.91437,0.2019833,0,0,0,202.8672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,45.76404,45.76404,0,0,0,45.76404,0,0,7.105427E-15,0,0,48.17268,45.76404,0,0,128.7679,202.8672,0,48.17268,-48.17268,247.0625,58.82428,0.2019833,50.34045,0,0,202.8672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.96401,29.96401,0,0,0,29.96401,0,0,3.552714E-15,0,0,31.54107,29.96401,0,0,182.293,154.6945,0,31.54107,-31.54107,213.8153,50.90829,0.2019833,32.96041,0,0,154.6945
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,133.857,133.857,81,0,22.761,133.857,0,0,0,0,0,55.6389,52.85696,0,0,217.3387,123.1534,0,55.6389,-55.6389,155.1667,36.94438,0.2019833,147.2426,0,81,123.1534
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,141.6443,141.6443,81,0,22.761,141.6443,0,0,0,10.66993,0,63.83609,60.64428,0,0,279.1597,67.51451,0,63.83609,-63.83609,87.87756,20.92319,0.2019833,155.8087,0,81,67.51451
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,21.64178,21.64178,81,0,22.761,21.64178,0,0,0,0,0,0,0,59.35822,56.39031,350.0887,3.678423,56.39031,0,56.39031,141.3741,33.66043,0.2020396,23.80596,0,81,3.678423
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,53.6372,53.6372,81,0,22.761,53.6372,27.46818,0,0,0,14.73316,0,0,27.3628,25.99467,293.6984,54.4297,40.72783,0,40.72783,180.0119,42.85989,0.2020757,59.00092,11.78653,81,69.16286
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,68.90452,68.90452,81,0,22.761,68.90452,38.52234,1.776357E-15,0,0,26.54363,0,0,12.09548,11.49071,252.9705,91.08475,38.03434,0,38.03434,216.0945,51.45096,0.2021054,75.79497,21.23491,81,117.6284
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,214.9362,125.3157,114.3245,0,114.3245,324.5522,77.27417,0.2020156,0,36.49957,81,170.9401
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,54.99379,54.99379,75.40025,0,21.34426,54.99379,143.8912,0,0,0,79.13124,0,0,20.40646,19.38614,100.6117,228.2077,98.51738,0,98.51738,418.014,99.52694,0.201969,60.49317,63.30499,81,307.3389
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,5.638038,5.638038,0,0,0,5.638038,1777.594,92.19232,0,0,100.2214,5.934777,5.638038,0,0,2.094347,316.8733,2.094347,0,2.094347,420.0009,100,0.2019645,6.201842,80.17715,0,417.0948
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.799506,2.799506,0,0,0,2.799506,2854.699,76.97063,0,0,79.91749,2.946849,2.799506,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,3.079457,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.055337,3.055337,0,0,0,3.055337,3990.137,118.696,0,0,121.9122,3.216145,3.055337,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,3.360871,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,91.10841,91.10841,22.40841,0,7.937327,91.10841,111.6379,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,100.2192,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,98.35595,98.35595,29.65595,0,9.770954,98.35595,78.61098,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,108.1915,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,23.74417,23.74417,0,0,0,23.74417,207.3664,24.24357,0,0,49.23743,24.99386,23.74417,0,0,0,318.7582,0,0,0,420.0009,100,0.2019645,26.11859,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,93.2401,93.2401,81,0,22.761,93.2401,11.89341,5.329071E-15,0,0,11.08943,12.88432,12.2401,0,0,0,318.7582,0,1.794886,-1.794886,418.1089,99.54953,0.2019645,102.5641,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,62.7709,62.7709,64.87018,0,18.68015,62.7709,0,0,0,0,0,0,0,2.099282,1.994318,1.994318,316.9633,1.994318,0,1.994318,420.0009,100,0.2019665,69.04798,0,81,316.9633
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,81.25996,81.25996,81,0,22.761,81.25996,0,0,0,0,0,0.2736417,0.2599596,0,0,0,318.7582,0,0.2736417,-0.2736417,419.7124,99.93132,0.2019665,89.38596,0,81,318.7582
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,57.96216,57.96216,0,0,0,57.96216,0,0,7.105427E-15,0,0,61.0128,57.96216,0,0,0.3040463,318.4846,0,61.0128,-61.0128,355.3993,84.61871,0.2019665,63.75837,0,0,318.4846
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,125.9018,125.9018,81,0,22.761,125.9018,0,0,1.421085E-14,0,0,47.26506,44.90181,0,0,68.09605,257.4718,0,47.26506,-47.26506,305.5775,72.7564,0.2019665,138.492,0,81,257.4718
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,26.48676,26.48676,81,0,22.761,26.48676,0,0,0,0,0,0,0,54.51324,51.78758,120.6128,210.2067,51.78758,0,51.78758,354.7075,84.454,0.202018,29.13544,0,81,210.2067
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.742639,2.742639,0,0,0,2.742639,0,0,0,0,0,2.886988,2.742639,0,0,68.8252,256.8156,0,2.886988,-2.886988,351.6644,83.72945,0.202018,3.016903,0,0,256.8156
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,63.91292,63.91292,81,0,22.761,63.91292,0,3.552714E-15,0,0,0,0,0,17.08708,16.23273,72.03297,253.9286,16.23273,0,16.23273,367.0641,87.39603,0.2020341,70.30421,0,81,253.9286
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.55812,40.55812,0,0,0,40.55812,0,0,7.105427E-15,0,0,42.69276,40.55812,0,0,55.80024,268.538,0,42.69276,-42.69276,322.062,76.68127,0.2020341,44.61394,0,0,268.538
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.11841,44.11841,0,0,0,44.11841,0,0,0,0,0,46.44043,44.11841,0,0,103.2366,225.8452,0,46.44043,-46.44043,273.1094,65.02593,0.2020341,48.53025,0,0,225.8452
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,51.65161,51.65161,0,0,0,51.65161,0,0,7.105427E-15,0,0,54.37012,51.65161,0,0,154.8371,179.4048,0,54.37012,-54.37012,215.7983,51.38045,0.2020341,56.81677,0,0,179.4048
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,71.85519,71.85519,81,0,22.761,71.85519,0,0,0,0,0,0,0,9.144809,8.687569,215.2484,125.0347,8.687569,0,8.687569,224.0401,53.34277,0.2020428,79.04071,0,81,125.0347
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.5608,132.8535,68.7,0,68.7,289.2146,68.86048,0.2020508,0,0,81,132.8535
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,9.279993,9.279993,81,0,22.761,9.279993,174.795,0,0,0,16.22096,0,0,71.72001,68.134,137.8608,194.6835,84.35497,0,84.35497,369.2408,87.91429,0.2020511,10.20799,12.97677,81,210.9045
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,44.41217,44.41217,0,0,0,44.41217,56.07924,0,0,0,24.90601,46.74966,44.41217,0,0,53.50583,270.603,0,21.84365,-21.84365,346.2155,82.43211,0.2020511,48.85339,19.92481,0,295.509
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,81.68171,81.68171,81,0,22.761,81.68171,30.23799,0,0,0,24.69891,0.7175897,0.6817102,0,0,77.77654,248.7593,23.98132,0,23.98132,368.9662,87.84892,0.2020676,89.84988,19.75913,81,273.4583
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,14.79933,14.79933,0,0,0,14.79933,292.0921,0,0,0,43.22768,15.57824,14.79933,0,0,53.79523,270.3425,27.64943,0,27.64943,395.1968,94.09428,0.2020086,16.27926,34.58214,0,313.5702
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.119191,3.119191,0,0,0,3.119191,2319.518,42.92105,0,0,72.3502,3.283359,3.119191,0,0,26.14579,295.227,26.14579,0,26.14579,420.0009,100,0.2019528,3.43111,57.88017,0,367.5772
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,45.53901,45.53901,0,0,0,45.53901,105.7658,0.2288916,0,0,48.16468,47.93579,45.53901,0,0,0,318.7582,0,0,0,420.0009,100,0.2019528,50.0929,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,33.27808,33.27808,0,0,0,33.27808,236.2241,43.5813,0,0,78.61085,35.02955,33.27808,0,0,0,318.7582,0,0,0,420.0009,100,0.2019528,36.60588,62.88868,0,397.3691
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,85.67052,85.67052,20.25,0,7.39125,85.67052,90.1328,8.353536,0,0,77.21724,68.8637,65.42052,0,0,0,318.7582,0,0,0,420.0009,100,0.2019528,94.23757,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,5.958001,5.958001,0,0,0,5.958001,1641.257,91.51452,0,0,97.7861,6.27158,5.958001,0,0,0,318.7582,0,0,0,420.0009,100,0.2019528,6.553801,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,61.53168,61.53168,0,0,0,61.53168,86.56886,0,7.105427E-15,0,53.26728,64.7702,61.53168,0,0,0,318.7582,0,11.50291,-11.50291,407.8757,97.11307,0.2019528,67.68485,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,11.26669,11.26669,0,0,0,11.26669,289.8856,8.01983,0,0,32.66052,11.85968,11.26669,0,0,12.78101,307.2553,12.78101,0,12.78101,420.0009,100,0.2019255,12.39336,26.12842,0,339.9158
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019255,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,112.5128,112.5128,81,0,22.761,112.5128,0,0,0,0,0,33.17138,31.51281,0,0,0,318.7582,0,33.17138,-33.17138,385.0351,91.67485,0.2019255,123.7641,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,103.859,103.859,81,0,22.761,103.859,0,0,0,0,0,24.06213,22.85903,0,0,36.85709,285.5869,0,24.06213,-24.06213,359.6714,85.63588,0.2019255,114.2449,0,81,285.5869
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,89.03199,89.03199,81,0,22.761,89.03199,0,0,0,0,0,8.45473,8.031993,0,0,63.5928,261.5247,0,8.45473,-8.45473,350.7593,83.51396,0.2019255,97.9352,0,81,261.5247
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,10.82442,10.82442,0,0,0,10.82442,0,0,1.776357E-15,0,0,11.39413,10.82442,0,0,72.98694,253.07,0,11.39413,-11.39413,338.7489,80.65434,0.2019255,11.90686,0,0,253.07
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,29.46312,29.46312,0,0,0,29.46312,0,0,3.552714E-15,0,0,31.01381,29.46312,0,0,85.64708,241.6759,0,31.01381,-31.01381,306.0575,72.87068,0.2019255,32.40943,0,0,241.6759
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.1069,210.662,0,0,0,306.0575,72.87068,0.2019255,0,0,0,210.662
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.98226,26.98226,0,0,0,26.98226,0,0,3.552714E-15,0,0,28.40238,26.98226,0,0,120.1069,210.662,0,28.40238,-28.40238,276.1187,65.74242,0.2019255,29.68049,0,0,210.662
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,47.96582,47.96582,0,0,0,47.96582,0,0,7.105427E-15,0,0,50.49034,47.96582,0,0,151.6651,182.2597,0,50.49034,-50.49034,222.8972,53.07066,0.2019255,52.7624,0,0,182.2597
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7654,131.7693,0,0,0,222.8972,53.07066,0.2019255,0,0,0,131.7693
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7654,131.7693,0,0,0,222.8972,53.07066,0.2019255,0,0,0,131.7693
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.01727,25.01727,0,0,0,25.01727,0,0,0,0,0,26.33397,25.01727,0,0,207.7654,131.7693,0,26.33397,-26.33397,195.1388,46.46152,0.2019255,27.519,0,0,131.7693
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,95.54598,95.54598,81,0,22.761,95.54598,0,0,0,0,0,15.31156,14.54598,0,0,237.0254,105.4354,0,15.31156,-15.31156,178.999,42.61872,0.2019255,105.1006,0,81,105.4354
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,59.33279,59.33279,81,0,22.761,59.33279,23.14758,0,0,0,13.73411,0,0,21.66722,20.58385,254.0383,90.12379,34.31796,0,34.31796,211.5559,50.37034,0.2019554,65.26607,10.98728,81,103.8579
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,51.77552,51.77552,81,0,22.761,51.77552,41.11677,0,0,0,21.28842,0,0,29.22448,27.76326,219.7203,121.01,49.05168,0,49.05168,258.0904,61.44997,0.2019975,56.95307,17.03074,81,142.2984
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,69.71645,69.71645,81,0,22.761,69.71645,54.6995,0,0,0,38.13455,0,0,11.28356,10.71938,170.6686,165.1565,48.85393,0,48.85393,304.4373,72.48492,0.2020343,76.68809,30.50764,81,203.291
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,59.11547,59.11547,81,0,22.761,59.11547,84.50439,0,0,0,49.95517,0,0,21.88453,20.7903,121.8147,209.125,70.74547,0,70.74547,371.5523,88.46466,0.2020637,65.02702,39.96413,81,259.0802
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,140.9812,140.9812,81,0,22.761,140.9812,68.87044,0,0,5.379285,97.09435,63.13807,59.98117,0,0,51.06923,272.7959,33.95627,0,33.95627,403.7661,96.13458,0.2020172,155.0793,77.67548,81,369.8903
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,114.1257,114.1257,45.4257,0,13.7607,114.1257,98.56095,23.05463,0,0,112.4834,72.31579,68.7,0,0,17.11295,303.3566,17.11295,0,17.11295,420.0009,100,0.2019808,125.5383,89.98669,81,415.8399
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,110.2503,110.2503,41.55034,0,12.78024,110.2503,111.1797,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,121.2754,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,46.8313,46.8313,0,0,0,46.8313,253.0658,69.21789,0,0,118.514,49.2961,46.8313,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,51.51443,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,10.20135,10.20135,0,0,0,10.20135,662.0226,56.79699,0,0,67.53526,10.73827,10.20135,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,11.22149,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,92.64482,92.64482,33.23565,0,10.67662,92.64482,67.50078,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,101.9093,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,35.32554,35.32554,0,0,0,35.32554,124.7617,6.887965,0,0,44.07275,37.18478,35.32554,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,38.85809,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,75.0661,75.0661,60.5394,0,17.58447,75.0661,20.3704,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.2019808,82.57272,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,113.1986,113.1986,81,0,22.761,113.1986,0,0,1.421085E-14,0,0,33.89322,32.19856,0,0,0,318.7582,0,33.89322,-33.89322,384.2742,91.49368,0.2019808,124.5184,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,24.8703,24.8703,0,0,0,24.8703,0,0,3.552714E-15,0,0,26.17926,24.8703,0,0,37.65914,284.865,0,26.17926,-26.17926,356.6789,84.92337,0.2019808,27.35733,0,0,284.865
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,76.64638,76.64638,81,0,22.761,76.64638,0,0,0,0,0,0,0,4.353625,4.135943,66.74721,258.6857,4.135943,0,4.135943,360.6026,85.85759,0.2019849,84.31101,0,81,258.6857
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.64094,36.64094,0,0,0,36.64094,0,0,7.105427E-15,0,0,38.56941,36.64094,0,0,62.61126,262.4081,0,38.56941,-38.56941,319.9468,76.17767,0.2019849,40.30503,0,0,262.4081
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,65.65828,65.65828,81,0,22.761,65.65828,0,0,0,0,0,0,0,15.34172,14.57463,105.4662,223.8387,14.57463,0,14.57463,333.7736,79.46973,0.2019993,72.22411,0,81,223.8387
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,23.11195,23.11195,81,0,22.761,23.11195,0,0,0,0,0,0,0,57.88805,54.99364,90.89153,236.9559,54.99364,0,54.99364,385.9451,91.89151,0.2020537,25.42315,0,81,236.9559
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,45.44461,45.44461,0,0,0,45.44461,0,0,0,0,0,47.83643,45.44461,0,0,35.89788,286.4501,0,47.83643,-47.83643,335.5211,79.88581,0.2020537,49.98907,0,0,286.4501
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.55141,33.55141,0,0,0,33.55141,0,0,0,0,0,35.31727,33.55141,0,0,89.04948,238.6137,0,35.31727,-35.31727,298.2934,71.0221,0.2020537,36.90655,0,0,238.6137
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.2909,203.2964,0,0,0,298.2934,71.0221,0.2020537,0,0,0,203.2964
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.92643,31.92643,0,0,0,31.92643,0,0,0,0,0,33.60677,31.92643,0,0,128.2909,203.2964,0,33.60677,-33.60677,262.8688,62.58768,0.2020537,35.11907,0,0,203.2964
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.6317,169.6897,0,0,0,262.8688,62.58768,0.2020537,0,0,0,169.6897
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.04852,25.04852,0,0,0,25.04852,0,0,3.552714E-15,0,0,26.36687,25.04852,0,0,165.6317,169.6897,0,26.36687,-26.36687,235.0757,55.97028,0.2020537,27.55337,0,0,169.6897
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,30.1265,30.1265,0,0,0,30.1265,7.414953,0,3.552714E-15,0,2.233865,31.7121,30.1265,0,0,194.9283,143.3228,0,29.47824,-29.47824,204.0029,48.57201,0.2020537,33.13914,1.787092,0,145.5567
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,23.53007,23.53007,0,0,0,23.53007,62.61515,0,0,0,14.73339,24.76849,23.53007,0,0,227.6819,113.8446,0,10.0351,-10.0351,193.4249,46.05346,0.2020537,25.88307,11.78671,0,128.5779
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,75.90231,75.90231,81,0,22.761,75.90231,37.15636,0,0,0,28.20253,0,0,5.097693,4.842809,238.832,103.8094,33.04534,0,33.04534,224.7745,53.51763,0.2020777,83.49254,22.56203,81,132.012
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,45.60363,45.60363,81,0,22.761,45.60363,120.1623,0,0,0,54.79837,0,0,35.39637,33.62655,205.7866,133.5503,88.42492,0,88.42492,308.6617,73.49075,0.2020694,50.164,43.8387,81,188.3486
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,45.60587,45.60587,64.62754,0,18.61877,45.60587,213.435,0,0,0,97.3389,0,0,19.02167,18.07058,117.3617,213.1327,115.4095,0,115.4095,418.1488,99.55904,0.2019555,50.16646,77.87112,81,310.4716
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,20.49345,20.49345,0,0,0,20.49345,584.5447,96.26913,0,0,119.7934,21.57206,20.49345,0,0,1.952224,317.0012,1.952224,0,1.952224,420.0009,100,0.2019514,22.5428,95.83472,0,436.7946
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,14.76745,14.76745,0,0,0,14.76745,550.8108,65.79604,0,0,81.34073,15.54469,14.76745,0,0,0,318.7582,0,0,0,420.0009,100,0.2019514,16.2442,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,40.89805,40.89805,0,0,0,40.89805,148.7585,17.78873,0,0,60.83931,43.05058,40.89805,0,0,0,318.7582,0,0,0,420.0009,100,0.2019514,44.98785,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019514,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,80.34642,80.34642,23.53107,0,8.22136,80.34642,74.43472,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2019514,88.38106,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,96.12649,96.12649,63.60202,0,18.35931,96.12649,35.61586,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.2019514,105.7391,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,22.88885,22.88885,0,0,0,22.88885,38.48217,0,0,0,8.808125,24.09352,22.88885,0,0,0,318.7582,0,15.2854,-15.2854,403.8886,96.16376,0.2019514,25.17773,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.54914,52.54914,0,0,0,52.54914,0,0,0,0,0,55.31489,52.54914,0,0,16.98378,303.4728,0,55.31489,-55.31489,345.5816,82.28117,0.2019514,57.80406,0,0,303.4728
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,63.36104,63.36104,81,0,22.761,63.36104,0,0,0,0,0,0,0,17.63896,16.75702,78.44476,248.1579,16.75702,0,16.75702,361.4787,86.06618,0.2019679,69.69714,0,81,248.1579
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,130.0839,130.0839,81,0,22.761,130.0839,0,0,0,0,0,51.6673,49.08393,0,0,61.68774,263.2393,0,51.6673,-51.6673,307.0166,73.09904,0.2019679,143.0923,0,81,263.2393
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,72.5265,72.5265,81,0,22.761,72.5265,0,0,0,0,0,0,0,8.473502,8.049828,119.0959,211.572,8.049828,0,8.049828,314.6533,74.91731,0.2019759,79.77914,0,81,211.572
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,70.27834,70.27834,81,0,22.761,70.27834,0,0,0,0,0,0,0,10.72166,10.18558,111.046,218.8168,10.18558,0,10.18558,324.3162,77.21799,0.2019859,77.30618,0,81,218.8168
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,17.85765,17.85765,81,0,22.761,17.85765,0,0,0,0,0,0,0,63.14235,59.98523,100.8605,227.9838,59.98523,0,59.98523,381.2232,90.76725,0.2020379,19.64342,0,81,227.9838
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.87522,281.9705,0,0,0,381.2232,90.76725,0.2020379,0,0,0,281.9705
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.87522,281.9705,0,0,0,381.2232,90.76725,0.2020379,0,0,0,281.9705
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.74955,29.74955,0,0,0,29.74955,0,0,0,0,0,31.31531,29.74955,0,0,40.87522,281.9705,0,31.31531,-31.31531,348.214,82.90792,0.2020379,32.7245,0,0,281.9705
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.65095,28.65095,0,0,0,28.65095,0,0,0,0,0,30.15889,28.65095,0,0,75.67001,250.6552,0,30.15889,-30.15889,316.4237,75.33883,0.2020379,31.51604,0,0,250.6552
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.49151,29.49151,0,0,0,29.49151,0,0,3.552714E-15,0,0,31.0437,29.49151,0,0,109.1799,220.4963,0,31.0437,-31.0437,283.7008,67.54767,0.2020379,32.44067,0,0,220.4963
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,46.4504,46.4504,0,0,0,46.4504,0,0,7.105427E-15,0,0,48.89516,46.4504,0,0,143.6729,189.4526,0,48.89516,-48.89516,232.1608,55.27626,0.2020379,51.09544,0,0,189.4526
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,198.0008,140.5575,3.059448,0,3.059448,235.0632,55.96732,0.2020315,0,2.447559,0,143.6169
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,23.75221,23.75221,0,0,0,23.75221,56.6921,0,3.552714E-15,0,13.46563,25.00233,23.75221,0,0,194.9414,143.311,0,11.5367,-11.5367,222.9025,53.07191,0.2020315,26.12744,10.7725,0,156.7766
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,20.81601,20.81601,0,0,0,20.81601,168.4307,0,0,0,35.06055,21.91159,20.81601,0,0,207.7599,131.7743,13.14896,0,13.14896,235.3766,56.04195,0.2020036,22.89761,28.04844,0,166.8348
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,52.12118,52.12118,0,0,0,52.12118,39.82486,0,0,0,20.75718,54.8644,52.12118,0,0,194.611,143.6083,0,34.10722,-34.10722,199.4245,47.48193,0.2020036,57.3333,16.60575,0,164.3655
