Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,17.55162,17.55162,0,0,0,17.55162,88.99281,0,0,0,15.61968,18.47539,17.55162,0,0,232.5079,109.5011,0,2.85571,-2.85571,196.4143,46.76522,0.2020036,19.30678,12.49574,0,125.1208
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,132.2393,132.2393,81,0,22.761,132.2393,10.54006,0,0,0,13.93811,53.93615,51.23935,0,0,235.6809,106.6454,0,39.99805,-39.99805,154.2527,36.72675,0.2020036,145.4633,11.15049,81,120.5835
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,24.48175,24.48175,81,0,22.761,24.48175,105.116,0,0,0,25.73424,0,0,56.51825,53.69234,280.1232,66.64737,79.42657,0,79.42657,229.6033,54.66735,0.2020144,26.92993,20.58739,81,92.38161
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,59.50378,59.50378,81,0,22.761,59.50378,84.08782,0,0,0,50.03543,0,0,21.49622,20.42141,200.6966,138.1313,70.45684,0,70.45684,296.4445,70.58189,0.2020442,65.45415,40.02834,81,188.1667
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,12.86642,12.86642,81,0,22.761,12.86642,149.6359,0,0,0,19.25278,0,0,68.13358,64.7269,130.2398,201.5424,83.97968,0,83.97968,376.1147,89.55093,0.2020454,14.15306,15.40223,81,220.7952
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,9.944612,9.944612,0,0,0,9.944612,31.1375,0,1.776357E-15,0,3.096504,10.46801,9.944612,0,0,46.26007,277.1242,0,7.371509,-7.371509,368.3444,87.70088,0.2020454,10.93907,2.477203,0,280.2207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,79.17122,79.17122,81,0,22.761,79.17122,1.583593,0,0,0,1.25375,0,0,1.82878,1.737341,54.45064,269.7527,2.991091,0,2.991091,371.182,88.3765,0.2020479,87.08834,1.003,81,271.0064
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,51.45955,272.4446,4.135036,0,4.135036,375.1049,89.3105,0.2020392,0,3.308028,0,276.5797
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,209.7479,149.7,81,0,22.761,149.7,0,0,60.04789,81.02267,0,72.31579,68.7,0,0,47.32451,276.1662,0,72.31579,-72.31579,298.8773,71.16113,0.2020392,230.7227,0,81,276.1662
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,7.945613,7.945613,80.26141,0,22.57413,7.945613,0,0,0,0,0,0,0,72.31579,68.7,127.6754,203.8504,68.7,0,68.7,364.0519,86.67885,0.2020704,8.740174,0,81,203.8504
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.562459,1.562459,0,0,0,1.562459,0,0,2.220446E-16,0,0,1.644693,1.562459,0,0,58.97539,265.6804,0,1.644693,-1.644693,362.3182,86.26607,0.2020704,1.718704,0,0,265.6804
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,37.34215,37.34215,0,0,0,37.34215,0,0,7.105427E-15,0,0,39.30753,37.34215,0,0,60.80282,264.0357,0,39.30753,-39.30753,320.8844,76.4009,0.2020704,41.07637,0,0,264.0357
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,90.02682,90.02682,81,0,22.761,90.02682,0,0,0,0,0,9.501917,9.026821,0,0,104.4779,224.7281,0,9.501917,-9.501917,310.8685,74.01617,0.2020704,99.0295,0,81,224.7281
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,119.0165,119.0165,81,0,22.761,119.0165,0,0,0,0,0,40.01741,38.01654,0,0,115.0355,215.2262,0,40.01741,-40.01741,268.6865,63.97285,0.2020704,130.9182,0,81,215.2262
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.4993,175.2088,68.7,0,68.7,333.861,79.49056,0.2020783,0,0,81,175.2088
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,50.19078,50.19078,81,0,22.761,50.19078,0,0,0,0,0,0,0,30.80922,29.26876,90.79933,237.0388,29.26876,0,29.26876,361.6278,86.10168,0.202107,55.20986,0,81,237.0388
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,21.16298,21.16298,0,0,0,21.16298,0,0,0,0,0,22.27682,21.16298,0,0,61.53057,263.3807,0,22.27682,-22.27682,338.146,80.51079,0.202107,23.27928,0,0,263.3807
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5234355,0.5234355,0,0,0,0.5234355,0,0,1.110223E-16,0,0,0.5509848,0.5234355,0,0,86.28261,241.1039,0,0.5509848,-0.5509848,337.5652,80.37251,0.202107,0.5757791,0,0,241.1039
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.7794,37.7794,0,0,0,37.7794,0,0,0,0,0,39.76779,37.7794,0,0,86.89481,240.5529,0,39.76779,-39.76779,295.6463,70.39182,0.202107,41.55734,0,0,240.5529
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.92892,22.92892,0,0,0,22.92892,0,0,3.552714E-15,0,0,24.1357,22.92892,0,0,131.0812,200.7851,0,24.1357,-24.1357,270.205,64.3344,0.202107,25.22181,0,0,200.7851
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,71.47007,71.47007,81,0,22.761,71.47007,7.675231,0,0,0,5.485493,0,0,9.529932,9.053435,157.8987,176.6494,14.53893,0,14.53893,283.9978,67.61839,0.2021196,78.61707,4.388394,81,182.1349
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,59.79351,59.79351,81,0,22.761,59.79351,30.15864,0,0,0,18.03291,0,0,21.20649,20.14616,143.3598,189.7344,38.17907,0,38.17907,320.2177,76.24215,0.2021515,65.77287,14.42633,81,207.7673
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,63.99205,0,18.45799,0,0,0,0,0,44.38823,0,0,63.99205,60.79245,105.1807,224.0956,105.1807,0,105.1807,420.0009,100,0.202058,0,35.51059,81,268.4839
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,89.10009,89.10009,44.7821,0,13.59787,89.10009,52.35743,0,0,0,46.65051,46.65051,44.31799,0,0,0,318.7582,0,0,0,420.0009,100,0.202058,98.0101,37.32041,81,365.4088
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,19.0614,19.0614,0,0,0,19.0614,347.0796,46.09361,0,0,66.15824,20.06463,19.0614,0,0,0,318.7582,0,0,0,420.0009,100,0.202058,20.96754,52.92659,0,384.9165
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,118.6656,118.6656,49.9656,0,14.9093,118.6656,65.51083,5.423026,0,0,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.202058,130.5322,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,90.64523,90.64523,31.30669,0,10.18859,90.64523,68.90778,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.202058,99.70975,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,26.59369,26.59369,0,0,0,26.59369,182.9075,20.6485,0,0,48.64186,27.99336,26.59369,0,0,0,318.7582,0,0,0,420.0009,100,0.202058,29.25306,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,44.79432,44.79432,0,0,0,44.79432,50.96918,0,0,0,22.8313,47.15192,44.79432,0,0,0,318.7582,0,24.32062,-24.32062,394.3647,93.89616,0.202058,49.27375,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,111.9968,111.9968,81,0,22.761,111.9968,18.15952,7.105427E-15,0,0,20.33809,32.62824,30.99682,0,0,27.02291,294.4376,0,12.29015,-12.29015,381.4097,90.81165,0.202058,123.1965,16.27047,81,314.7757
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,31.98839,31.98839,0,0,0,31.98839,73.07247,0,0,0,23.37471,33.67199,31.98839,0,0,40.67863,282.1475,0,10.29728,-10.29728,370.5554,88.2273,0.202058,35.18723,18.69977,0,305.5222
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,86.31767,86.31767,81,0,22.761,86.31767,11.73718,0,0,0,10.13126,5.597548,5.31767,0,0,52.12006,271.8502,4.533711,0,4.533711,374.8565,89.25136,0.2020611,94.94944,8.105007,81,281.9814
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,37.49958,37.49958,0,0,0,37.49958,0,0,7.105427E-15,0,0,39.47325,37.49958,0,0,47.58635,275.9305,0,39.47325,-39.47325,333.248,79.3446,0.2020611,41.24954,0,0,275.9305
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,83.33307,83.33307,81,0,22.761,83.33307,0,0,0,0,0,2.45586,2.333067,0,0,91.44551,236.4573,0,2.45586,-2.45586,330.6593,78.72825,0.2020611,91.66637,0,81,236.4573
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.17425,234.0014,68.7,0,68.7,395.8339,94.24596,0.202069,0,0,81,234.0014
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47425,295.8314,0,0,0,395.8339,94.24596,0.202069,0,0,0,295.8314
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.765008,3.765008,0,0,0,3.765008,0,0,4.440892E-16,0,0,3.963166,3.765008,0,0,25.47425,295.8314,0,3.963166,-3.963166,391.6563,93.25131,0.202069,4.141509,0,0,295.8314
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.99714,44.99714,0,0,0,44.99714,0,0,0,0,0,47.36541,44.99714,0,0,29.87776,291.8682,0,47.36541,-47.36541,341.7288,81.36383,0.202069,49.49686,0,0,291.8682
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.21954,26.21954,0,0,0,26.21954,0,0,0,0,0,27.59952,26.21954,0,0,82.506,244.5028,0,27.59952,-27.59952,312.6363,74.43707,0.202069,28.8415,0,0,244.5028
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.1721,216.9033,0,0,0,312.6363,74.43707,0.202069,0,0,0,216.9033
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.1721,216.9033,0,0,0,312.6363,74.43707,0.202069,0,0,0,216.9033
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,59.37503,59.37503,0,0,0,59.37503,0,0,7.105427E-15,0,0,62.50003,59.37503,0,0,113.1721,216.9033,0,62.50003,-62.50003,246.7555,58.75119,0.202069,65.31253,0,0,216.9033
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.6166,154.4033,0,0,0,246.7555,58.75119,0.202069,0,0,0,154.4033
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,10.79683,10.79683,0,0,0,10.79683,0,0,1.776357E-15,0,0,11.36509,10.79683,0,0,182.6166,154.4033,0,11.36509,-11.36509,234.7757,55.89885,0.202069,11.87652,0,0,154.4033
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,60.01604,60.01604,0,0,0,60.01604,17.95661,0,7.105427E-15,0,10.77685,63.17479,60.01604,0,0,195.2445,143.0382,0,52.39794,-52.39794,179.5434,42.74834,0.202069,66.01765,8.621478,0,153.815
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,50.88836,50.88836,0,0,0,50.88836,54.0388,0,7.105427E-15,0,27.49946,53.56669,50.88836,0,0,253.4644,90.64025,0,26.06723,-26.06723,152.0661,36.20614,0.202069,55.9772,21.99957,0,118.1397
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,14.83044,14.83044,0,0,0,14.83044,384.5553,0,0,0,57.03125,15.61099,14.83044,0,0,282.428,64.57302,41.42025,0,41.42025,191.3608,45.56201,0.2019818,16.31349,45.625,0,121.6043
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,77.59273,77.59273,81,0,22.761,77.59273,100.6631,0,0,0,78.10725,0,0,3.407269,3.236906,241.0078,101.8512,81.34415,0,81.34415,268.5306,63.93574,0.2019885,85.35201,62.4858,81,179.9585
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,18.74689,18.74689,77.97455,0,21.99556,18.74689,551.544,0,0,0,103.3973,0,0,59.22766,56.26628,159.6636,175.061,159.6636,0,159.6636,420.0009,100,0.2018221,20.62157,82.71786,81,278.4583
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,45.52926,45.52926,0,0,0,45.52926,284.2843,81.50699,0,0,129.4325,47.92553,45.52926,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,50.08218,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,75.76651,75.76651,20.25,0,7.39125,75.76651,176.0626,74.95804,0,0,133.3965,58.43843,55.51651,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,83.34315,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,71.10784,71.10784,20.25,0,7.39125,71.10784,165.3071,64.01173,0,0,117.5463,53.53457,50.85784,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,78.21863,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,54.1128,54.1128,0,0,0,54.1128,150.373,24.4102,0,0,81.37105,56.96085,54.1128,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,59.52408,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,93.76762,93.76762,49.03743,0,14.67447,93.76762,50.21393,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2018221,103.1444,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,61.21027,61.21027,0,0,0,61.21027,37.33436,0,0,0,22.85246,64.43187,61.21027,0,0,0,318.7582,0,41.5794,-41.5794,376.1723,89.56465,0.2018221,67.3313,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,222.1569,149.7,81,0,22.761,149.7,0,0,72.4569,94.67259,0,72.31579,68.7,0,0,46.19934,277.1788,0,72.31579,-72.31579,299.9448,71.41528,0.2018221,244.3726,0,81,277.1788
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,70.59448,70.59448,81,0,22.761,70.59448,0,0,0,0,0,0,0,10.40552,9.885244,126.5502,204.863,9.885244,0,9.885244,309.3227,73.64812,0.2018318,77.65393,0,81,204.863
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,164.8201,149.7,81,0,22.761,149.7,0,0,15.12007,31.60207,0,72.31579,68.7,0,0,116.665,213.7598,0,72.31579,-72.31579,233.0952,55.49874,0.2018318,181.3021,0,81,213.7598
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,22.21799,22.21799,81,0,22.761,22.21799,0,0,0,0,0,0,0,58.78201,55.84291,197.0159,141.444,55.84291,0,55.84291,286.0724,68.11235,0.2018863,24.43979,0,81,141.444
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,53.12039,53.12039,81,0,22.761,53.12039,0,0,0,0,0,0,0,27.87961,26.48563,141.1729,191.7026,26.48563,0,26.48563,311.1989,74.09483,0.2019121,58.43243,0,81,191.7026
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,21.7686,21.7686,81,0,22.761,21.7686,0,0,0,0,0,0,0,59.2314,56.26983,114.6873,215.5397,56.26983,0,56.26983,364.5811,86.80486,0.201967,23.94546,0,81,215.5397
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,74.14962,74.14962,81,0,22.761,74.14962,0,0,0,0,0,0,0,6.85038,6.507861,58.41747,266.1825,6.507861,0,6.507861,370.7551,88.27483,0.2019733,81.56458,0,81,266.1825
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.19062,43.19062,0,0,0,43.19062,0,0,7.105427E-15,0,0,45.46381,43.19062,0,0,51.90961,272.0396,0,45.46381,-45.46381,322.832,76.86461,0.2019733,47.50968,0,0,272.0396
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.07708,30.07708,0,0,0,30.07708,0,0,3.552714E-15,0,0,31.66008,30.07708,0,0,102.425,226.5758,0,31.66008,-31.66008,289.4594,68.91875,0.2019733,33.08479,0,0,226.5758
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,10.56827,10.56827,0,0,0,10.56827,0,0,0,0,0,11.12449,10.56827,0,0,137.6028,194.9157,0,11.12449,-11.12449,277.7331,66.12679,0.2019733,11.6251,0,0,194.9157
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,68.8602,68.8602,81,0,22.761,68.8602,0,1.776357E-15,0,0,0,0,0,12.1398,11.53281,149.9634,183.7912,11.53281,0,11.53281,288.6741,68.73179,0.2019846,75.74622,0,81,183.7912
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,16.4277,16.4277,81,0,22.761,16.4277,0,0,0,0,0,0,0,64.5723,61.34369,138.4306,194.1707,61.34369,0,61.34369,346.8698,82.58788,0.2020331,18.07047,0,81,194.1707
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,59.43431,59.43431,0,0,0,59.43431,0,0,7.105427E-15,0,0,62.56243,59.43431,0,0,77.08688,249.38,0,62.56243,-62.56243,280.9232,66.88634,0.2020331,65.37774,0,0,249.38
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,146.6007,186.8176,32.91536,0,32.91536,312.1495,74.32115,0.2019643,0,26.33229,0,219.733
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,81.31289,81.31289,81,0,22.761,81.31289,83.13206,0,0,0,67.59709,0.3293602,0.3128922,0,0,113.6853,216.4414,67.26773,0,67.26773,375.9652,89.51536,0.2020004,89.44418,54.07767,81,284.0385
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,89.02777,89.02777,54.37896,0,16.02588,89.02777,93.10582,0,0,0,82.89003,36.47243,34.64881,0,0,46.4176,276.9824,46.4176,0,46.4176,420.0009,100,0.2020024,97.93054,66.31203,81,359.8724
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,77.07388,77.07388,20.25,0,7.39125,77.07388,129.0804,39.67266,0,0,99.48727,59.8146,56.82388,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,84.78126,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,14.41177,14.41177,0,0,0,14.41177,846.0944,106.7669,0,0,121.9372,15.17029,14.41177,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,15.85295,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,54.72842,54.72842,0,0,0,54.72842,189.0639,45.86282,0,0,103.4717,57.60886,54.72842,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,60.20126,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,29.65574,29.65574,0,0,0,29.65574,310.8025,60.95421,0,0,92.17078,31.21657,29.65574,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,32.62132,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,44.23669,44.23669,0,0,0,44.23669,178.6987,32.48547,0,0,79.05042,46.56494,44.23669,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,48.66037,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,65.66573,65.66573,24.45305,0,8.454621,65.66573,66.06455,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2020024,72.2323,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,59.35198,59.35198,0,0,0,59.35198,28.92223,0,0,0,17.16592,62.47577,59.35198,0,0,0,318.7582,0,45.30985,-45.30985,372.2401,88.62841,0.2020024,65.28718,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,24.79577,24.79577,0,0,0,24.79577,0,0,3.552714E-15,0,0,26.10081,24.79577,0,0,50.34428,273.4484,0,26.10081,-26.10081,344.7274,82.07778,0.2020024,27.27535,0,0,273.4484
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,6.555929,6.555929,0,0,0,6.555929,0,0,8.881784E-16,0,0,6.900978,6.555929,0,0,79.34519,247.3475,0,6.900978,-6.900978,337.4531,80.34582,0.2020024,7.211522,0,0,247.3475
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,75.74091,75.74091,81,0,22.761,75.74091,0,0,0,0,0,0,0,5.259098,4.996143,87.01294,240.4466,4.996143,0,4.996143,342.1929,81.47433,0.2020073,83.31499,0,81,240.4466
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,86.45286,86.45286,81,0,22.761,86.45286,0,0,0,0,0,5.739848,5.452856,0,0,82.0168,244.9431,0,5.739848,-5.739848,336.1425,80.03378,0.2020073,95.09814,0,81,244.9431
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,47.34116,47.34116,0,0,0,47.34116,0,0,0,0,0,49.83279,47.34116,0,0,88.39441,239.2033,0,49.83279,-49.83279,283.6142,67.52705,0.2020073,52.07527,0,0,239.2033
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,33.14177,33.14177,0,0,0,33.14177,0,0,0,0,0,34.88607,33.14177,0,0,143.7642,189.3705,0,34.88607,-34.88607,246.841,58.77155,0.2020073,36.45594,0,0,189.3705
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.60992,36.60992,0,0,0,36.60992,0,0,7.105427E-15,0,0,38.53675,36.60992,0,0,182.5265,154.4844,0,38.53675,-38.53675,206.2197,49.09983,0.2020073,40.27091,0,0,154.4844
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.02802,43.02802,0,0,0,43.02802,0,0,7.105427E-15,0,0,45.29266,43.02802,0,0,225.3451,115.9476,0,45.29266,-45.29266,158.4771,37.73256,0.2020073,47.33083,0,0,115.9476
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,18.96379,18.96379,0,0,0,18.96379,0,0,3.552714E-15,0,0,19.96189,18.96379,0,0,275.6703,70.65498,0,19.96189,-19.96189,137.4354,32.72264,0.2020073,20.86017,0,0,70.65498
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.8502,50.6931,0,0,0,137.4354,32.72264,0.2020073,0,0,0,50.6931
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.8502,50.6931,0,0,0,137.4354,32.72264,0.2020073,0,0,0,50.6931
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,32.14778,32.14778,0,0,0,32.14778,0,0,0,0,0,33.83977,32.14778,0,0,297.8502,50.6931,0,33.83977,-33.83977,101.7651,24.22975,0.2020073,35.36256,0,0,50.6931
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.8219,23.8219,81,0,22.761,23.8219,0,0,0,0,0,0,0,57.1781,54.31919,335.4499,16.85333,54.31919,0,54.31919,153.2968,36.49918,0.20206,26.20409,0,81,16.85333
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,281.1307,65.7406,84.10422,0,84.10422,233.0851,55.49635,0.2020357,0,12.32338,81,81.14482
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,23.20975,23.20975,81,0,22.761,23.20975,144.6077,0,0,0,33.56308,0,0,57.79025,54.90073,197.0265,141.4344,88.46381,0,88.46381,317.0092,75.47824,0.2020275,25.53073,26.85047,81,174.9975
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,110.9797,110.9797,81,0,22.761,110.9797,24.50124,0,0,0,27.19141,31.55761,29.97973,0,0,108.5627,221.0518,0,4.366196,-4.366196,312.4069,74.38245,0.2020275,122.0777,21.75313,81,248.2432
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,124.7921,124.7921,81,0,22.761,124.7921,25.84243,0,0,0,32.24932,46.09698,43.79213,0,0,113.414,216.6856,0,13.84766,-13.84766,297.8102,70.90704,0.2020275,137.2713,25.79946,81,248.935
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.197913,1.197913,67.41491,0,19.32397,1.197913,5500.743,0,0,0,65.89413,0,0,66.217,62.90615,128.8003,202.838,128.8003,0,128.8003,420.0009,100,0.2018959,1.317704,52.7153,81,268.7321
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,156.475,149.7,81,0,22.761,149.7,68.63486,30.4306,6.775015,22.42252,102.7464,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,172.1225,82.19711,81,421.5046
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,58.42716,58.42716,0,0,0,58.42716,175.4485,41.00729,0,0,102.5096,61.50227,58.42716,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,64.26987,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,40.33873,40.33873,0,0,0,40.33873,183.9715,31.74994,0,0,74.21175,42.46182,40.33873,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,44.3726,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,31.55551,31.55551,0,0,0,31.55551,184.2293,24.91818,0,0,58.1345,33.21632,31.55551,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,34.71106,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,90.36123,90.36123,44.8626,0,13.61824,90.36123,53.00204,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,99.39735,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018959,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,18.21671,18.21671,0,0,0,18.21671,0,0,0,0,0,19.17549,18.21671,0,0,0,318.7582,0,19.17549,-19.17549,399.7881,95.18745,0.2018959,20.03838,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,42.45012,42.45012,0,0,0,42.45012,0,0,7.105427E-15,0,0,44.68433,42.45012,0,0,21.3061,299.5827,0,44.68433,-44.68433,352.6867,83.97285,0.2018959,46.69513,0,0,299.5827
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.55128,36.55128,0,0,0,36.55128,0,0,7.105427E-15,0,0,38.47503,36.55128,0,0,70.95535,254.8984,0,38.47503,-38.47503,312.1304,74.31662,0.2018959,40.20641,0,0,254.8984
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,77.58783,77.58783,81,0,22.761,77.58783,0,0,0,0,0,0,0,3.412174,3.241565,113.7054,216.4234,3.241565,0,3.241565,315.2057,75.04881,0.201899,85.34661,0,81,216.4234
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,36.30334,36.30334,81,0,22.761,36.30334,0,0,0,0,0,0,0,44.69666,42.46182,110.4638,219.3408,42.46182,0,42.46182,355.4885,84.63995,0.2019402,39.93368,0,81,219.3408
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,24.06887,24.06887,0,0,0,24.06887,0,0,0,0,0,25.33566,24.06887,0,0,68.002,257.5564,0,25.33566,-25.33566,328.7823,78.28136,0.2019402,26.47576,0,0,257.5564
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.7548934,0.7548934,0,0,0,0.7548934,0,0,1.110223E-16,0,0,0.7946246,0.7548934,0,0,96.15273,232.2208,0,0.7946246,-0.7946246,327.9447,78.08192,0.2019402,0.8303828,0,0,232.2208
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,45.57036,45.57036,0,0,0,45.57036,0,0,7.105427E-15,0,0,47.9688,45.57036,0,0,97.03564,231.4261,0,47.9688,-47.9688,277.3812,66.04301,0.2019402,50.1274,0,0,231.4261
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,25.55541,25.55541,0,0,0,25.55541,0,0,3.552714E-15,0,0,26.90043,25.55541,0,0,150.3343,183.4574,0,26.90043,-26.90043,249.0257,59.2917,0.2019402,28.11095,0,0,183.4574
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2237,156.5569,0,0,0,249.0257,59.2917,0.2019402,0,0,0,156.5569
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.2237,156.5569,0,0,0,249.0257,59.2917,0.2019402,0,0,0,156.5569
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,9.984199,9.984199,0,0,0,9.984199,0,0,0,0,0,10.50968,9.984199,0,0,180.2237,156.5569,0,10.50968,-10.50968,237.9475,56.65405,0.2019402,10.98262,0,0,156.5569
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,41.3347,41.3347,0,0,0,41.3347,0,0,7.105427E-15,0,0,43.51021,41.3347,0,0,191.9011,146.0472,0,43.51021,-43.51021,192.0837,45.73412,0.2019402,45.46817,0,0,146.0472
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,30.71432,30.71432,0,0,0,30.71432,107.5274,0,0,0,33.02632,32.33086,30.71432,0,0,240.2458,102.537,0.6954593,0,0.6954593,192.7435,45.8912,0.2019387,33.78575,26.42105,0,135.5633
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,80.05305,80.05305,81,0,22.761,80.05305,78.17484,0,0,0,62.58133,0,0,0.946955,0.8996072,239.5503,103.1629,63.48094,0,63.48094,252.9668,60.23006,0.2019815,88.05835,50.06507,81,165.7443
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,176.0694,160.2958,150.3405,0,150.3405,395.5923,94.18845,0.2018199,0,65.31239,81,241.9363
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,80.93175,0,0,106.6606,0,0,0,0,25.72889,295.6022,25.72889,0,25.72889,420.0009,100,0.2017665,0,85.32851,0,402.2628
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,68.73331,68.73331,20.25,0,7.39125,68.73331,183.8537,75.33367,0,0,126.3687,51.03507,48.48331,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,75.60664,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,60.33511,60.33511,0,0,0,60.33511,210.0484,63.22232,0,0,126.733,63.51065,60.33511,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,66.36862,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,91.5817,91.5817,22.88171,0,8.057072,91.5817,118.7042,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,100.7399,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,90.69514,90.69514,40.86296,0,12.60633,90.69514,57.83653,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,99.76466,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,11.39918,11.39918,0,0,0,11.39918,159.0689,6.133409,0,0,18.13254,11.99913,11.39918,0,0,0,318.7582,0,0,0,420.0009,100,0.2017665,12.53909,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,98.55624,98.55624,81,0,22.761,98.55624,0,0,0,0,0,18.48025,17.55624,0,0,0,318.7582,0,18.48025,-18.48025,400.5209,95.36194,0.2017665,108.4119,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,120.1111,120.1111,81,0,22.761,120.1111,0,0,0,0,0,41.16957,39.1111,0,0,20.53361,300.278,0,41.16957,-41.16957,357.1244,85.02945,0.2017665,132.1222,0,81,300.278
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,92.38427,92.38427,81,0,22.761,92.38427,0,0,0,0,0,11.98345,11.38427,0,0,66.27758,259.1084,0,11.98345,-11.98345,344.4927,82.02192,0.2017665,101.6227,0,81,259.1084
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.59252,247.125,0,0,0,344.4927,82.02192,0.2017665,0,0,0,247.125
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,65.29887,65.29887,81,0,22.761,65.29887,0,0,0,0,0,0,0,15.70113,14.91607,79.59252,247.125,14.91607,0,14.91607,358.6434,85.39111,0.2017809,71.82877,0,81,247.125
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,17.33022,17.33022,0,0,0,17.33022,0,0,0,0,0,18.24234,17.33022,0,0,64.67645,260.5494,0,18.24234,-18.24234,339.4142,80.81276,0.2017809,19.06325,0,0,260.5494
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.94572,242.3071,0,0,0,339.4142,80.81276,0.2017809,0,0,0,242.3071
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.43868,41.43868,0,0,0,41.43868,0,0,0,0,0,43.61967,41.43868,0,0,84.94572,242.3071,0,43.61967,-43.61967,293.4351,69.86536,0.2017809,45.58255,0,0,242.3071
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,19.62203,19.62203,0,0,0,19.62203,0,0,3.552714E-15,0,0,20.65477,19.62203,0,0,133.412,198.6874,0,20.65477,-20.65477,271.6631,64.68155,0.2017809,21.58423,0,0,198.6874
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,20.2077,20.2077,0,0,0,20.2077,0,0,3.552714E-15,0,0,21.27127,20.2077,0,0,156.3618,178.0327,0,21.27127,-21.27127,249.2412,59.34302,0.2017809,22.22847,0,0,178.0327
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,17.45214,17.45214,0,0,0,17.45214,0,0,3.552714E-15,0,0,18.37067,17.45214,0,0,179.9965,156.7614,0,18.37067,-18.37067,229.8768,54.73246,0.2017809,19.19735,0,0,156.7614
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.4084,138.3907,0,0,0,229.8768,54.73246,0.2017809,0,0,0,138.3907
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,66.92831,66.92831,81,0,22.761,66.92831,0,0,0,0,0,0,0,14.07169,13.3681,200.4084,138.3907,13.3681,0,13.3681,242.5589,57.752,0.2017938,73.62114,0,81,138.3907
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,187.0403,150.422,100.9132,0,100.9132,338.2935,80.54592,0.201735,0,25.77055,81,182.6352
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,90.11083,90.11083,81,0,22.761,90.11083,71.70407,0,0,0,64.61313,9.590347,9.110829,0,0,86.12706,241.2439,55.02278,0,55.02278,390.4927,92.97427,0.2017719,99.12191,51.6905,81,305.857
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,67.2679,67.2679,20.25,0,7.39125,67.2679,136.2104,11.02909,0,0,91.62589,49.49252,47.0179,0,0,31.10427,290.7644,31.10427,0,31.10427,420.0009,100,0.2017076,73.99469,73.30071,81,382.3903
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,9.566632,9.566632,0,0,0,9.566632,997.3235,85.34013,0,0,95.41027,10.07014,9.566632,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,10.5233,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,62.44555,62.44555,0,0,0,62.44555,206.057,62.94125,0,0,128.6734,65.73215,62.44555,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,68.69009,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,55.26913,55.26913,0,0,0,55.26913,240.2931,74.62988,0,0,132.8079,58.17803,55.26913,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,60.79604,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,93.91393,93.91393,25.21392,0,8.647122,93.91393,134.7214,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,103.3053,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,18.99602,18.99602,0,0,0,18.99602,580.2021,90.21948,0,0,110.2153,19.99581,18.99602,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,20.89562,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,51.21985,51.21985,0,0,0,51.21985,155.7549,25.86182,0,0,79.77745,53.91563,51.21985,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,56.34184,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,64.48373,64.48373,20.25,0,7.39125,64.48373,79.07397,4.428024,0,0,50.98985,46.56182,44.23373,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,70.93211,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,16.30965,16.30965,0,0,0,16.30965,120.1041,2.42051,0,0,19.58856,17.16805,16.30965,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,17.94061,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017076,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.75687,55.75687,0,0,0,55.75687,0,0,0,0,0,58.69144,55.75687,0,0,0,318.7582,0,58.69144,-58.69144,358.1346,85.26998,0.2017076,61.33255,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,43.01337,43.01337,0,0,0,43.01337,0,0,7.105427E-15,0,0,45.27723,43.01337,0,0,65.21271,260.0668,0,45.27723,-45.27723,310.4082,73.90658,0.2017076,47.3147,0,0,260.0668
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.5207,214.7896,0,0,0,310.4082,73.90658,0.2017076,0,0,0,214.7896
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,52.73745,52.73745,0,0,0,52.73745,0,0,7.105427E-15,0,0,55.51311,52.73745,0,0,115.5207,214.7896,0,55.51311,-55.51311,251.8923,59.97424,0.2017076,58.0112,0,0,214.7896
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,10.56287,10.56287,0,0,0,10.56287,0,0,0,0,0,11.11881,10.56287,0,0,177.202,159.2765,0,11.11881,-11.11881,240.172,57.1837,0.2017076,11.61915,0,0,159.2765
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,30.21749,30.21749,0,0,0,30.21749,0,0,3.552714E-15,0,0,31.80789,30.21749,0,0,189.5562,148.1576,0,31.80789,-31.80789,206.6436,49.20075,0.2017076,33.23925,0,0,148.1576
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.8983,116.3498,0,0,0,206.6436,49.20075,0.2017076,0,0,0,116.3498
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,133.6147,133.6147,81,0,22.761,133.6147,0,0,0,0,0,55.38392,52.61472,0,0,224.8983,116.3498,0,55.38392,-55.38392,148.2638,35.30083,0.2017076,146.9762,0,81,116.3498
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,69.64163,69.64163,81,0,22.761,69.64163,0,0,0,0,0,0,0,11.35837,10.79045,286.436,60.96584,10.79045,0,10.79045,158.5005,37.73814,0.201718,76.60579,0,81,60.96584
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,30.08517,30.08517,81,0,22.761,30.08517,0,7.105427E-15,0,0,0,0,0,50.91483,48.36909,275.6455,70.67725,48.36909,0,48.36909,204.3875,48.66359,0.2017647,33.09369,0,81,70.67725
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,54.08952,54.08952,81,0,22.761,54.08952,0,0,0,0,0,0,0,26.91048,25.56496,227.2764,114.2094,25.56496,0,25.56496,228.6405,54.43811,0.2017893,59.49847,0,81,114.2094
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.195383,2.195383,74.51117,0,21.11933,2.195383,0,0,0,0,0,0,0,72.31579,68.7,201.7115,137.2179,68.7,0,68.7,293.8151,69.95583,0.2018036,2.414921,0,81,137.2179
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,128.5047,128.5047,81,0,22.761,128.5047,26.70526,0,0,0,34.3175,50.00489,47.50465,0,0,133.0115,199.0479,0,15.68739,-15.68739,277.2791,66.0187,0.2018036,141.3551,27.454,81,233.3654
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,91.58446,91.58446,81,0,22.761,91.58446,72.23073,0,0,0,66.15212,11.14154,10.58446,0,0,150.4419,183.3605,55.01059,0,55.01059,329.4667,78.4443,0.2018403,100.7429,52.9217,81,249.5126
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,27.3997,27.3997,39.62814,0,12.29392,27.3997,301.3146,1.776357E-15,0,0,82.5593,0,0,12.22845,11.61702,95.43134,232.87,94.17632,0,94.17632,418.8102,99.71652,0.2017017,30.13967,66.04743,81,315.4293
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,43.66931,43.66931,0,0,0,43.66931,230.1028,53.2616,0,0,100.4843,45.96769,43.66931,0,0,1.255025,317.6287,1.255025,0,1.255025,420.0009,100,0.2016991,48.03624,80.38746,0,418.113
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,5.730377,5.730377,0,0,0,5.730377,1893.447,102.4697,0,0,108.5017,6.031976,5.730377,0,0,0,318.7582,0,0,0,420.0009,100,0.2016991,6.303415,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,31.00871,31.00871,0,0,0,31.00871,364.6855,80.44349,0,0,113.0842,32.64074,31.00871,0,0,0,318.7582,0,0,0,420.0009,100,0.2016991,34.10958,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016991,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,23.34312,23.34312,0,0,0,23.34312,399.779,68.74918,0,0,93.32088,24.5717,23.34312,0,0,0,318.7582,0,0,0,420.0009,100,0.2016991,25.67743,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016991,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,53.18941,53.18941,0,0,0,53.18941,97.00439,0,0,0,51.59607,55.98885,53.18941,0,0,0,318.7582,0,4.39279,-4.39279,415.3704,98.89752,0.2016991,58.50835,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,109.7162,109.7162,81,0,22.761,109.7162,20.78348,7.105427E-15,0,0,22.80285,30.22758,28.71621,0,0,4.880877,314.3654,0,7.424736,-7.424736,407.5441,97.03411,0.2016991,120.6878,18.24228,81,337.1683
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,98.34491,98.34491,81,0,22.761,98.34491,0,0,0,0,0,18.2578,17.34491,0,0,13.13058,306.9407,0,18.2578,-18.2578,388.2987,92.45188,0.2016991,108.1794,0,81,306.9407
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,65.31002,65.31002,81,0,22.761,65.31002,0,0,0,0,0,0,0,15.68998,14.90548,33.41703,288.6829,14.90548,0,14.90548,402.4392,95.81867,0.2017134,71.84103,0,81,288.6829
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,23.10516,23.10516,0,0,0,23.10516,0,0,3.552714E-15,0,0,24.32122,23.10516,0,0,18.51155,302.0978,0,24.32122,-24.32122,376.8024,89.71468,0.2017134,25.41567,0,0,302.0978
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,55.83431,55.83431,0,0,0,55.83431,0,0,7.105427E-15,0,0,58.77296,55.83431,0,0,45.53512,277.7766,0,58.77296,-58.77296,314.8503,74.9642,0.2017134,61.41774,0,0,277.7766
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.01873,33.01873,0,0,0,33.01873,0,0,7.105427E-15,0,0,34.75656,33.01873,0,0,110.8384,219.0037,0,34.75656,-34.75656,278.2137,66.24122,0.2017134,36.3206,0,0,219.0037
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4568,184.2471,0,0,0,278.2137,66.24122,0.2017134,0,0,0,184.2471
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4568,184.2471,0,0,0,278.2137,66.24122,0.2017134,0,0,0,184.2471
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.4019,30.4019,0,0,0,30.4019,0,0,0,0,0,32.002,30.4019,0,0,149.4568,184.2471,0,32.002,-32.002,244.4806,58.20955,0.2017134,33.44209,0,0,184.2471
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,69.31991,69.31991,81,0,22.761,69.31991,0,0,0,0,0,0,0,11.68009,11.09609,185.0146,152.2451,11.09609,0,11.09609,255.0073,60.71589,0.2017241,76.2519,0,81,152.2451
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,49.81874,49.81874,81,0,22.761,49.81874,0,0,0,0,0,0,0,31.18126,29.6222,173.9185,162.2316,29.6222,0,29.6222,283.1093,67.40685,0.2017526,54.80062,0,81,162.2316
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,50.30845,50.30845,81,0,22.761,50.30845,0,0,0,0,0,0,0,30.69155,29.15697,144.2963,188.8916,29.15697,0,29.15697,310.7701,73.99273,0.2017807,55.33929,0,81,188.8916
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,70.2374,70.2374,81,0,22.761,70.2374,0,0,0,0,0,0,0,10.76261,10.22448,115.1393,215.1328,10.22448,0,10.22448,320.4699,76.3022,0.2017905,77.26113,0,81,215.1328
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.9149,224.3349,68.7,0,68.7,385.6444,91.81992,0.2017984,0,0,81,224.3349
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,108.8072,108.8072,81,0,22.761,108.8072,25.75064,3.552714E-15,0,0,28.01855,29.27073,27.8072,0,0,36.21486,286.1649,0,1.252189,-1.252189,384.3245,91.50565,0.2017984,119.6879,22.41484,81,314.1834
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,63.39913,63.39913,54.77356,0,16.12571,63.39913,73.63779,0,0,0,46.68573,9.079549,8.625571,0,0,37.60618,284.9127,37.60618,0,37.60618,420.0009,100,0.20182,69.73904,37.34858,81,331.5984
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,27.72717,27.72717,0,0,0,27.72717,207.0453,28.22131,0,0,57.40781,29.1865,27.72717,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,30.49989,45.92624,0,376.166
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,71.97926,0,0,71.97926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,0,57.5834,0,390.7375
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,97.49913,97.49913,28.79913,0,9.55418,97.49913,110.3248,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,107.249,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,40.79158,40.79158,0,0,0,40.79158,268.4705,66.57487,0,0,109.5134,42.9385,40.79158,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,44.87074,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,49.90755,49.90755,0,0,0,49.90755,176.5415,35.57326,0,0,88.10752,52.53426,49.90755,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,54.8983,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.280818,6.280818,0,0,0,6.280818,1196.724,68.55264,0,0,75.16402,6.611387,6.280818,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,6.908899,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,107.4532,107.4532,44.7323,0,13.58527,107.4532,61.44256,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,118.1985,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.20182,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,47.37893,47.37893,0,0,0,47.37893,37.86459,0,7.105427E-15,0,17.93984,49.87255,47.37893,0,0,0,318.7582,0,31.93272,-31.93272,386.3408,91.98572,0.20182,52.11682,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,15.28963,15.28963,0,0,0,15.28963,0,0,0,0,0,16.09435,15.28963,0,0,35.4808,286.8255,0,16.09435,-16.09435,369.3759,87.94646,0.20182,16.8186,0,0,286.8255
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,41.35651,41.35651,0,0,0,41.35651,0,0,7.105427E-15,0,0,43.53316,41.35651,0,0,53.36341,270.7312,0,43.53316,-43.53316,323.4879,77.02077,0.20182,45.49216,0,0,270.7312
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.7336,227.198,0,0,0,323.4879,77.02077,0.20182,0,0,0,227.198
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.7336,227.198,0,0,0,323.4879,77.02077,0.20182,0,0,0,227.198
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.04382,45.04382,0,0,0,45.04382,0,0,0,0,0,47.41455,45.04382,0,0,101.7336,227.198,0,47.41455,-47.41455,273.5085,65.12096,0.20182,49.5482,0,0,227.198
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.4164,179.7834,0,0,0,273.5085,65.12096,0.20182,0,0,0,179.7834
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,13.42886,13.42886,0,0,0,13.42886,0,0,1.776357E-15,0,0,14.13564,13.42886,0,0,154.4164,179.7834,0,14.13564,-14.13564,258.6083,61.57328,0.20182,14.77174,0,0,179.7834
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,70.28505,70.28505,81,0,22.761,70.28505,0,0,0,0,0,0,0,10.71495,10.1792,170.1227,165.6478,10.1792,0,10.1792,268.2651,63.87252,0.2018297,77.31356,0,81,165.6478
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,67.17532,67.17532,81,0,22.761,67.17532,0,0,0,0,0,0,0,13.82468,13.13345,159.9435,174.8091,13.13345,0,13.13345,280.7246,66.83906,0.2018423,73.89285,0,81,174.8091
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,45.67885,45.67885,81,0,22.761,45.67885,0,0,0,0,0,0,0,35.32115,33.5551,146.81,186.6292,33.5551,0,33.5551,312.5578,74.41837,0.2018745,50.24673,0,81,186.6292
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,46.83754,46.83754,81,0,22.761,46.83754,0,0,0,0,0,0,0,34.16246,32.45434,113.255,216.8288,32.45434,0,32.45434,343.3466,81.74904,0.2019056,51.52129,0,81,216.8288
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.80061,246.0377,0,0,0,343.3466,81.74904,0.2019056,0,0,0,246.0377
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.96715,21.96715,0,0,0,21.96715,0,0,3.552714E-15,0,0,23.12332,21.96715,0,0,80.80061,246.0377,0,23.12332,-23.12332,318.9725,75.94569,0.2019056,24.16387,0,0,246.0377
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,120.8683,120.8683,81,0,22.761,120.8683,22.96778,0,0,0,27.76077,41.96664,39.86831,0,0,106.4932,222.9144,0,14.20587,-14.20587,303.9982,72.38039,0.2019056,132.9551,22.20862,81,250.6751
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,35.55121,35.55121,81,0,22.761,35.55121,131.2692,0,0,0,46.66779,0,0,45.44879,43.17635,122.2775,208.7085,89.84414,0,89.84414,389.2319,92.67407,0.2018948,39.10633,37.33423,81,255.3763
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,72.13861,72.13861,25.01044,0,8.59564,72.13861,113.7282,0,0,0,82.04195,49.6086,47.12817,0,0,32.43335,289.5682,32.43335,0,32.43335,420.0009,100,0.2018418,79.35247,65.63356,81,371.6102
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,25.59508,25.59508,0,0,0,25.59508,399.8734,75.40571,0,0,102.3479,26.94219,25.59508,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,28.15458,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,35.03996,35.03996,0,0,0,35.03996,305.117,70.02873,0,0,106.9129,36.88417,35.03996,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,38.54396,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,120.5941,120.5941,51.89409,0,15.3972,120.5941,85.28767,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,132.6535,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,69.27685,69.27685,20.25,0,7.39125,69.27685,111.248,25.46191,0,0,77.06911,51.6072,49.02684,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,76.20453,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,9.085655,9.085655,0,0,0,9.085655,717.8795,55.66021,0,0,65.22405,9.563848,9.085655,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,9.994221,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,22.85465,22.85465,0,0,0,22.85465,172.8042,15.43627,0,0,39.4938,24.05753,22.85465,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,25.14012,31.59504,0,358.252
