Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,12.2535,12.2535,0,0,0,12.2535,111.0434,0.7082776,0,0,13.6067,12.89842,12.2535,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,13.47885,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,63.28085,63.28085,63.28085,0,18.27806,63.28085,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018418,69.60894,0,81,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,85.2917,85.2917,81,0,22.761,85.2917,0,0,0,0,0,4.517578,4.291699,0,0,0,318.7582,0,4.517578,-4.517578,415.2389,98.8662,0.2018418,93.82087,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,6.969431,6.969431,0,0,0,6.969431,0,0,8.881784E-16,0,0,7.336244,6.969431,0,0,5.019531,314.2407,0,7.336244,-7.336244,407.5058,97.025,0.2018418,7.666374,0,0,314.2407
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,9.043624,9.043624,0,0,0,9.043624,0,0,1.776357E-15,0,0,9.519605,9.043624,0,0,13.17091,306.9044,0,9.519605,-9.519605,397.4713,94.63583,0.2018418,9.947987,0,0,306.9044
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,54.7592,54.7592,0,0,0,54.7592,0,0,7.105427E-15,0,0,57.64127,54.7592,0,0,23.74825,297.3848,0,57.64127,-57.64127,336.712,80.16937,0.2018418,60.23512,0,0,297.3848
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.79411,239.7435,0,0,0,336.712,80.16937,0.2018418,0,0,0,239.7435
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.79411,239.7435,0,0,0,336.712,80.16937,0.2018418,0,0,0,239.7435
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.84915,36.84915,0,0,0,36.84915,0,0,0,0,0,38.78858,36.84915,0,0,87.79411,239.7435,0,38.78858,-38.78858,295.8253,70.43446,0.2018418,40.53407,0,0,239.7435
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,9.340298,9.340298,0,0,0,9.340298,0,0,1.776357E-15,0,0,9.831892,9.340298,0,0,130.8925,200.955,0,9.831892,-9.831892,285.4616,67.9669,0.2018418,10.27433,0,0,200.955
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.16071,24.16071,0,0,0,24.16071,0,0,3.552714E-15,0,0,25.43233,24.16071,0,0,141.8168,191.1231,0,25.43233,-25.43233,258.6535,61.58405,0.2018418,26.57678,0,0,191.1231
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.98408,30.98408,0,0,0,30.98408,0,0,0,0,0,32.61482,30.98408,0,0,170.075,165.6907,0,32.61482,-32.61482,224.2745,53.39859,0.2018418,34.08249,0,0,165.6907
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.3137,133.0759,0,0,0,224.2745,53.39859,0.2018418,0,0,0,133.0759
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,15.76338,15.76338,0,0,0,15.76338,0,0,1.776357E-15,0,0,16.59303,15.76338,0,0,206.3137,133.0759,0,16.59303,-16.59303,206.7839,49.23417,0.2018418,17.33972,0,0,133.0759
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,224.7504,116.4829,21.16184,0,21.16184,226.8598,54.01413,0.2017983,0,16.92947,0,137.6447
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,13.4307,13.4307,0,0,0,13.4307,123.6188,0,0,0,16.60287,14.13758,13.4307,0,0,203.5885,135.5285,2.465292,0,2.465292,229.1986,54.57098,0.2017932,14.77377,13.2823,0,152.1314
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,63.05259,63.05259,81,0,22.761,63.05259,66.97282,0,0,0,42.2281,0,0,17.94741,17.05004,201.1232,137.7473,59.27814,0,59.27814,285.4348,67.96052,0.2018376,69.35785,33.78248,81,179.9754
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,88.69071,88.69071,81,0,22.761,88.69071,54.10689,0,0,0,47.98779,8.095486,7.690711,0,0,141.8451,191.0976,39.8923,0,39.8923,323.2799,76.97125,0.201864,97.55978,38.39023,81,239.0854
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,115.4499,115.4499,81,0,22.761,115.4499,11.35001,0,0,0,13.10358,36.2631,34.44995,0,0,101.9528,227.0007,0,23.15953,-23.15953,298.8676,71.15881,0.201864,126.9949,10.48286,81,240.1043
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,138.7533,138.7533,81,0,22.761,138.7533,50.96686,0,0,2.928675,70.71822,60.79299,57.75334,0,0,127.6856,203.8412,9.925232,0,9.925232,308.2835,73.4007,0.2018706,152.6287,56.57458,81,274.5594
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,70.37064,70.37064,81,0,22.761,70.37064,55.48719,0,0,0,39.04668,0,0,10.62937,10.0979,117.7604,212.7739,49.14458,0,49.14458,354.9062,84.5013,0.2019061,77.40769,31.23735,81,251.8206
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,70.09993,70.09993,81,0,22.761,70.09993,49.33815,0,0,0,34.58601,0,0,10.90007,10.35507,68.6158,257.004,44.94107,0,44.94107,397.541,94.65244,0.2019389,77.10992,27.66881,81,291.59
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,111.8236,111.8236,81,0,22.761,111.8236,8.931952,0,1.421085E-14,0,9.988031,32.44592,30.82362,0,0,23.67472,297.451,0,22.45789,-22.45789,373.8683,89.01609,0.2019389,123.006,7.990425,81,307.439
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,48.62793,274.9931,9.899462,0,9.899462,383.2598,91.25215,0.2019186,0,7.919569,0,284.8925
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,20.31033,20.31033,0,0,0,20.31033,10.56793,0,3.552714E-15,0,2.146381,21.3793,20.31033,0,0,38.72847,283.9026,0,19.23292,-19.23292,362.9865,86.42519,0.2019186,22.34137,1.717105,0,286.049
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,42.78345,42.78345,0,0,0,42.78345,0,0,7.105427E-15,0,0,45.03521,42.78345,0,0,60.09838,264.6697,0,45.03521,-45.03521,315.5152,75.12252,0.2019186,47.0618,0,0,264.6697
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.85622,33.85622,0,0,0,33.85622,0,0,0,0,0,35.63813,33.85622,0,0,110.1375,219.6345,0,35.63813,-35.63813,277.9493,66.17828,0.2019186,37.24184,0,0,219.6345
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.7354,183.9963,0,0,0,277.9493,66.17828,0.2019186,0,0,0,183.9963
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,138.173,138.173,81,0,22.761,138.173,0,0,0,2.290357,0,60.18216,57.17305,0,0,149.7354,183.9963,0,60.18216,-60.18216,214.5118,51.07413,0.2019186,151.9904,0,81,183.9963
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,216.6045,123.8142,68.7,0,68.7,279.6863,66.59185,0.2019264,0,0,81,123.8142
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.61967,33.61967,81,0,22.761,33.61967,0,0,0,0,0,0,0,47.38033,45.01131,147.9045,185.6442,45.01131,0,45.01131,322.3878,76.75885,0.2019693,36.98164,0,81,185.6442
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,97.70251,97.70251,81,0,22.761,97.70251,0,0,0,0,0,17.5816,16.70252,0,0,102.8932,226.1544,0,17.5816,-17.5816,303.8552,72.34633,0.2019693,107.4728,0,81,226.1544
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,17.42627,17.42627,81,0,22.761,17.42627,0,0,0,0,0,0,0,63.57373,60.39504,122.4283,208.5728,60.39504,0,60.39504,361.1509,85.98814,0.2020187,19.1689,0,81,208.5728
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.03324,262.9283,0,0,0,361.1509,85.98814,0.2020187,0,0,0,262.9283
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.224245,5.224245,0,0,0,5.224245,0,0,0,0,0,5.499205,5.224245,0,0,62.03324,262.9283,0,5.499205,-5.499205,355.3543,84.60799,0.2020187,5.746669,0,0,262.9283
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.14347,257.4291,0,0,0,355.3543,84.60799,0.2020187,0,0,0,257.4291
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,106.0567,106.0567,81,0,22.761,106.0567,0,0,0,0,0,26.37552,25.05674,0,0,68.14347,257.4291,0,26.37552,-26.37552,327.552,77.98843,0.2020187,116.6624,0,81,257.4291
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,37.72453,37.72453,81,0,22.761,37.72453,0,0,0,0,0,0,0,43.27547,41.1117,97.4496,231.0536,41.1117,0,41.1117,366.554,87.27459,0.2020578,41.49698,0,81,231.0536
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,98.1258,98.1258,81,0,22.761,98.1258,16.0173,0,1.421085E-14,0,15.7171,18.02716,17.1258,0,0,56.3379,268.0541,0,2.310056,-2.310056,364.119,86.69482,0.2020578,107.9384,12.57368,81,283.7712
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,0,0,0,28.96501,0,0,0,0,58.90463,265.744,28.96501,0,28.96501,391.5976,93.23734,0.2019985,0,23.17201,0,294.7091
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,58.86101,58.86101,0,0,0,58.86101,87.78091,0,0,0,51.66873,61.95895,58.86101,0,0,29.93962,291.8126,0,10.29022,-10.29022,380.7508,90.65476,0.2019985,64.74711,41.33498,0,343.4813
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,35.64577,0,0,77.01897,0,0,0,0,41.3732,281.5223,41.3732,0,41.3732,420.0009,100,0.2019139,0,61.61517,0,358.5413
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019139,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019139,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,10.94505,10.94505,0,0,0,10.94505,799.7037,76.00689,0,0,87.528,11.52111,10.94505,0,0,0,318.7582,0,0,0,420.0009,100,0.2019139,12.03956,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,95.80476,95.80476,27.10476,0,9.125504,95.80476,94.53909,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019139,105.3852,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,42.51066,42.51066,0,0,0,42.51066,164.3852,25.13318,0,0,69.88124,44.74807,42.51066,0,0,0,318.7582,0,0,0,420.0009,100,0.2019139,46.76173,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,52.99439,52.99439,0,0,0,52.99439,59.12304,0,7.105427E-15,0,31.33189,55.78357,52.99439,0,0,0,318.7582,0,24.45168,-24.45168,394.2265,93.86327,0.2019139,58.29383,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,110.4013,110.4013,81,0,22.761,110.4013,13.09466,0,1.421085E-14,0,14.45668,30.94878,29.40134,0,0,27.16853,294.3065,0,16.49209,-16.49209,376.8423,89.72418,0.2019139,121.4415,11.56534,81,308.7632
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,129.1492,129.1492,81,0,22.761,129.1492,0,0,0,0,0,50.68333,48.14916,0,0,45.49308,277.8145,0,50.68333,-50.68333,323.4174,77.00399,0.2019139,142.0641,0,81,277.8145
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,31.20608,31.20608,81,0,22.761,31.20608,0,0,0,0,0,0,0,49.79391,47.30422,101.8079,227.1311,47.30422,0,47.30422,368.2941,87.6889,0.2019589,34.32669,0,81,227.1311
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,38.18843,38.18843,0,0,0,38.18843,0,0,0,0,0,40.19835,38.18843,0,0,54.50367,269.7049,0,40.19835,-40.19835,325.9213,77.60017,0.2019589,42.00728,0,0,269.7049
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.75764,32.75764,0,0,0,32.75764,0,0,7.105427E-15,0,0,34.48172,32.75764,0,0,99.1685,229.5066,0,34.48172,-34.48172,289.5744,68.94615,0.2019589,36.0334,0,0,229.5066
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,24.41047,24.41047,0,0,0,24.41047,0,0,0,0,0,25.69523,24.41047,0,0,137.4815,195.0248,0,25.69523,-25.69523,262.4893,62.49732,0.2019589,26.85151,0,0,195.0248
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,55.61839,55.61839,0,0,0,55.61839,0,0,7.105427E-15,0,0,58.54567,55.61839,0,0,166.0318,169.3296,0,58.54567,-58.54567,200.7767,47.80388,0.2019589,61.18023,0,0,169.3296
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,95.39899,95.39899,81,0,22.761,95.39899,0,0,0,0,0,15.15683,14.39899,0,0,231.0825,110.7839,0,15.15683,-15.15683,184.8,43.99991,0.2019589,104.9389,0,81,110.7839
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,46.13682,46.13682,81,0,22.761,46.13682,0,0,0,0,0,0,0,34.86318,33.12002,247.9234,95.62712,33.12002,0,33.12002,216.2204,51.48095,0.2019904,50.7505,0,81,95.62712
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.12888,40.12888,81,0,22.761,40.12888,0,0,0,0,0,0,0,40.87112,38.82756,214.8034,125.4351,38.82756,0,38.82756,253.0555,60.25118,0.2020273,44.14177,0,81,125.4351
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.58058,24.58058,81,0,22.761,24.58058,0,0,0,0,0,0,0,56.41942,53.59845,175.9759,160.3799,53.59845,0,53.59845,303.9034,72.35781,0.2020781,27.03864,0,81,160.3799
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.3774,208.6185,68.7,0,68.7,369.078,87.87553,0.2020858,0,0,81,208.6185
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,11.85151,11.85151,0,0,0,11.85151,0,0,1.776357E-15,0,0,12.47527,11.85151,0,0,53.67743,270.4485,0,12.47527,-12.47527,355.9279,84.74456,0.2020858,13.03666,0,0,270.4485
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,13.10582,13.10582,0,0,0,13.10582,0,0,1.776357E-15,0,0,13.7956,13.10582,0,0,67.53883,257.9733,0,13.7956,-13.7956,341.386,81.28223,0.2020858,14.4164,0,0,257.9733
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,82.86728,244.1777,13.66081,0,13.66081,354.3458,84.36788,0.2020579,0,10.92865,0,257.8385
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,61.8585,61.8585,0,0,0,61.8585,33.50261,0,1.421085E-14,0,20.72421,65.11421,61.8585,0,0,69.20647,256.4724,0,44.39,-44.39,307.5547,73.22715,0.2020579,68.04435,16.57937,0,277.1966
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,60.67298,60.67298,0,0,0,60.67298,46.06416,0,0,0,27.9485,63.86629,60.67298,0,0,118.5287,212.0824,0,35.9178,-35.9178,269.694,64.21272,0.2020579,66.74028,22.3588,0,240.0309
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,43.77852,43.77852,0,0,0,43.77852,31.32156,0,0,0,13.71212,46.08266,43.77852,0,0,158.4373,176.1646,0,32.37054,-32.37054,235.5724,56.08856,0.2020579,48.15638,10.96969,0,189.8767
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,194.4046,143.7941,59.78931,0,59.78931,292.2935,69.59356,0.2019359,0,47.83144,0,203.5834
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,68.14359,68.14359,81,0,22.761,68.14359,58.5993,0,0,0,39.93167,0,0,12.85641,12.21359,134.6153,197.6044,52.14526,0,52.14526,341.7629,81.37196,0.2019738,74.95795,31.94533,81,237.5361
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,92.22602,92.22602,81,0,22.761,92.22602,33.20269,0,0,0,30.62152,11.81687,11.22602,0,0,82.47005,244.5352,18.80465,0,18.80465,359.6025,85.61948,0.2019861,101.4486,24.49722,81,275.1567
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,63.66539,261.4594,57.9353,0,57.9353,414.5648,98.7057,0.2018681,0,46.34824,0,319.3947
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,122.5277,122.5277,81,0,22.761,122.5277,37.62484,0,0,0,46.10086,43.71339,41.52772,0,0,5.730101,313.6011,2.387474,0,2.387474,416.8297,99.24498,0.2018697,134.7805,36.88069,81,359.702
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,100.7012,100.7012,81,0,22.761,100.7012,22.52597,0,0,0,22.68392,20.73809,19.70119,0,0,3.342627,315.7498,1.945824,0,1.945824,418.6757,99.68449,0.201871,110.7713,18.14713,81,338.4338
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,56.06032,56.06032,0,0,0,56.06032,9.492919,0,7.105427E-15,0,5.321761,59.01086,56.06032,0,0,1.396803,317.5011,0,53.68911,-53.68911,362.0824,86.20993,0.201871,61.66636,4.257409,0,322.8229
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,76.68937,76.68937,81,0,22.761,76.68937,0,0,0,0,0,0,0,4.310634,4.095102,61.05136,263.812,4.095102,0,4.095102,365.9674,87.13492,0.2018749,84.3583,0,81,263.812
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.95626,267.4976,0,0,0,365.9674,87.13492,0.2018749,0,0,0,267.4976
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,40.39128,40.39128,0,0,0,40.39128,0,0,0,0,0,42.51714,40.39128,0,0,56.95626,267.4976,0,42.51714,-42.51714,321.1504,76.46423,0.2018749,44.43042,0,0,267.4976
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,56.22085,56.22085,0,0,0,56.22085,0,0,7.105427E-15,0,0,59.17984,56.22085,0,0,104.1975,224.9805,0,59.17984,-59.17984,258.7693,61.61163,0.2018749,61.84294,0,0,224.9805
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,17.87685,17.87685,0,0,0,17.87685,0,0,3.552714E-15,0,0,18.81774,17.87685,0,0,169.9529,165.8006,0,18.81774,-18.81774,238.9337,56.88887,0.2018749,19.66453,0,0,165.8006
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,60.95835,60.95835,0,0,0,60.95835,0,0,0,0,0,64.16668,60.95835,0,0,190.8615,146.9829,0,64.16668,-64.16668,171.2961,40.7847,0.2018749,67.05418,0,0,146.9829
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.1578,82.81618,0,0,0,171.2961,40.7847,0.2018749,0,0,0,82.81618
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.37907,35.37907,0,0,0,35.37907,0,0,7.105427E-15,0,0,37.24112,35.37907,0,0,262.1578,82.81618,0,37.24112,-37.24112,132.0405,31.43815,0.2018749,38.91697,0,0,82.81618
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,10.08429,10.08429,0,0,0,10.08429,0,0,1.776357E-15,0,0,10.61504,10.08429,0,0,303.5368,45.57507,0,10.61504,-10.61504,120.8513,28.77406,0.2018749,11.09271,0,0,45.57507
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,44.1915,44.1915,81,0,22.761,44.1915,0,0,0,0,0,0,0,36.8085,34.96807,315.3313,34.96003,34.96807,0,34.96807,154.0249,36.67252,0.201908,48.61065,0,81,34.96003
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,42.9339,42.9339,81,0,22.761,42.9339,0,0,0,0,0,0,0,38.0661,36.1628,280.3633,66.43129,36.1628,0,36.1628,188.3319,44.84085,0.2019422,47.22729,0,81,66.43129
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,12.37564,12.37564,81,0,22.761,12.37564,0,0,0,0,0,0,0,68.62436,65.19315,244.2005,98.97781,65.19315,0,65.19315,250.1796,59.56645,0.2019816,13.6132,0,81,98.97781
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,58.37861,58.37861,81,0,22.761,58.37861,0,0,0,0,0,0,0,22.62139,21.49032,179.0073,157.6516,21.49032,0,21.49032,270.5671,64.42061,0.2020019,64.21647,0,81,157.6516
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.9709843,0.9709843,73.28677,0,20.80955,0.9709843,1366.522,0,0,0,13.26871,0,0,72.31579,68.7,157.517,176.9929,81.96871,0,81.96871,348.3294,82.93542,0.2019853,1.068083,10.61497,81,190.2616
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,32.89226,32.89226,0,0,0,32.89226,85.77055,0,0,0,28.21187,34.62344,32.89226,0,0,75.54828,250.7648,0,6.411561,-6.411561,341.5711,81.32628,0.2019853,36.18149,22.5695,0,278.9767
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,54.47362,54.47362,0,0,0,54.47362,44.90654,0,0,0,24.46222,57.34066,54.47362,0,0,82.67224,244.3532,0,32.87843,-32.87843,306.9142,73.07465,0.2019853,59.92098,19.56978,0,268.8154
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.068686,4.068686,0,0,0,4.068686,1086.433,0,0,0,44.20355,4.282827,4.068686,0,0,119.2038,211.4748,39.92072,0,39.92072,344.7863,82.0918,0.2019043,4.475554,35.36284,0,255.6783
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,40.17717,40.17717,0,0,0,40.17717,167.8916,0,0,0,67.45408,42.29176,40.17717,0,0,79.28311,247.4034,25.16232,0,25.16232,368.6573,87.77538,0.2018532,44.19488,53.96326,0,314.8575
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,84.04852,84.04852,50.76591,0,15.11178,84.04852,106.0758,0,0,0,89.15511,35.03432,33.2826,0,0,54.12079,270.0495,54.12079,0,54.12079,420.0009,100,0.2018297,92.45336,71.32409,81,359.2046
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,81.08776,81.08776,20.25,0,7.39125,81.08776,92.22773,10.74565,0,0,74.7854,64.03975,60.83776,0,0,0,318.7582,0,0,0,420.0009,100,0.2018297,89.19653,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,60.86218,60.86218,0,0,0,60.86218,89.02468,0,7.105427E-15,0,54.18236,64.06545,60.86218,0,0,0,318.7582,0,9.883093,-9.883093,409.5832,97.5196,0.2018297,66.94839,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,35.1751,35.1751,0,0,0,35.1751,161.4053,8.766849,0,0,56.77448,37.02642,35.1751,0,0,10.98121,308.8751,10.98121,0,10.98121,420.0009,100,0.2018074,38.69261,45.41959,0,365.6496
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018074,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018074,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,83.41722,83.41722,81,0,22.761,83.41722,0,0,0,0,0,2.544443,2.417221,0,0,0,318.7582,0,2.544443,-2.544443,417.3188,99.36141,0.2018074,91.75894,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.95298,43.95298,0,0,0,43.95298,0,0,7.105427E-15,0,0,46.2663,43.95298,0,0,2.827158,316.2138,0,46.2663,-46.2663,368.5498,87.74978,0.2018074,48.34829,0,0,316.2138
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,71.64431,71.64431,81,0,22.761,71.64431,0,0,0,0,0,0,0,9.355693,8.887908,54.23416,269.9475,8.887908,0,8.887908,376.9816,89.75735,0.2018158,78.80874,0,81,269.9475
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.54682,43.54682,0,0,0,43.54682,0,0,7.105427E-15,0,0,45.83876,43.54682,0,0,45.34625,277.9466,0,45.83876,-45.83876,328.6633,78.25301,0.2018158,47.9015,0,0,277.9466
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,38.79832,38.79832,0,0,0,38.79832,0,0,7.105427E-15,0,0,40.84034,38.79832,0,0,96.27821,232.1078,0,40.84034,-40.84034,285.6138,68.00315,0.2018158,42.67815,0,0,232.1078
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,14.89719,14.89719,0,0,0,14.89719,0,0,1.776357E-15,0,0,15.68125,14.89719,0,0,141.6564,191.2675,0,15.68125,-15.68125,269.0843,64.06757,0.2018158,16.38691,0,0,191.2675
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,96.76572,96.76572,81,0,22.761,96.76572,0,0,0,0,0,16.59549,15.76572,0,0,159.08,175.5862,0,16.59549,-16.59549,251.5911,59.90253,0.2018158,106.4423,0,81,175.5862
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,42.71991,42.71991,81,0,22.761,42.71991,0,0,0,0,0,0,0,38.28009,36.36608,177.5194,158.9908,36.36608,0,36.36608,286.091,68.11678,0.2018502,46.99191,0,81,158.9908
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,42.19672,42.19672,81,0,22.761,42.19672,0,0,0,0,0,0,0,38.80328,36.86312,141.1533,191.7202,36.86312,0,36.86312,321.0625,76.44329,0.201885,46.41639,0,81,191.7202
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,57.23718,57.23718,81,0,22.761,57.23718,0,0,0,0,0,0,0,23.76282,22.57467,104.2902,224.897,22.57467,0,22.57467,342.4787,81.54238,0.2019062,62.9609,0,81,224.897
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,101.7054,101.7054,81,0,22.761,101.7054,0,0,0,0,0,21.79515,20.70539,0,0,81.71554,245.2142,0,21.79515,-21.79515,319.5046,76.07236,0.2019062,111.8759,0,81,245.2142
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,58.96728,58.96728,81,0,22.761,58.96728,0,0,0,0,0,0,0,22.03272,20.93108,105.9324,223.4191,20.93108,0,20.93108,339.3615,80.80021,0.201926,64.86401,0,81,223.4191
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.00128,242.2571,0,0,0,339.3615,80.80021,0.201926,0,0,0,242.2571
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,101.3833,101.3833,81,0,22.761,101.3833,32.40194,0,0,0,32.85016,21.45614,20.38333,0,0,85.00128,242.2571,11.39402,0,11.39402,350.1709,83.37385,0.2019334,111.5217,26.28013,81,275.1072
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,125.0927,125.0927,81,0,22.761,125.0927,51.22787,0,0,0,64.08233,46.41337,44.0927,0,0,73.60725,252.5117,17.66896,0,17.66896,366.9331,87.36485,0.201945,137.602,51.26587,81,316.594
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,82.40541,82.40541,51.4368,0,15.28151,82.40541,107.4406,0,0,0,88.53683,32.59854,30.96861,0,0,55.93829,268.4138,55.93829,0,55.93829,420.0009,100,0.2019196,90.64595,70.82947,81,356.9506
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,53.70874,53.70874,0,0,0,53.70874,179.9289,40.10204,0,0,96.63755,56.53551,53.70874,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,59.07961,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,78.04713,78.04713,20.25,0,7.39125,78.04713,105.9411,21.84488,0,0,82.68396,60.83908,57.79713,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,85.85184,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,103.1473,103.1473,34.44729,0,10.98316,103.1473,81.8278,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,113.462,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,21.83401,21.83401,0,0,0,21.83401,412.9971,67.19066,0,0,90.17383,22.98317,21.83401,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,24.01741,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,81.35391,81.35391,20.25,0,7.39125,81.35391,80.14728,0.8830416,0,0,65.20295,64.31991,61.10391,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,89.4893,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,30.37478,30.37478,0,0,0,30.37478,116.2448,3.335637,0,0,35.30909,31.97346,30.37478,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,33.41226,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,76.57155,76.57155,57.29296,0,16.76312,76.57155,26.50234,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,84.2287,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,67.17958,67.17958,67.17958,0,19.26443,67.17958,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,73.89754,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,68.78347,68.78347,68.78347,0,19.67022,68.78347,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2019196,75.66182,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.88746,44.88746,0,0,0,44.88746,0,0,7.105427E-15,0,0,47.24996,44.88746,0,0,0,318.7582,0,47.24996,-47.24996,370.195,88.14149,0.2019196,49.37621,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,68.51617,68.51617,81,0,22.761,68.51617,0,0,0,0,0,0,0,12.48383,11.85963,52.49995,271.5083,11.85963,0,11.85963,381.446,90.8203,0.2019308,75.36779,0,81,271.5083
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,84.30367,84.30367,81,0,22.761,84.30367,0,0,0,0,0,3.477544,3.303666,0,0,40.64032,282.1819,0,3.477544,-3.477544,377.7804,89.94753,0.2019308,92.73403,0,81,282.1819
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,63.00439,63.00439,81,0,22.761,63.00439,0,0,0,0,0,0,0,17.99561,17.09583,44.50426,278.7044,17.09583,0,17.09583,393.9989,93.80908,0.2019469,69.30482,0,81,278.7044
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.40843,294.0906,0,0,0,393.9989,93.80908,0.2019469,0,0,0,294.0906
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,106.4936,106.4936,81,0,22.761,106.4936,0,0,0,0,0,26.83533,25.49357,0,0,27.40843,294.0906,0,26.83533,-26.83533,365.712,87.07411,0.2019469,117.1429,0,81,294.0906
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.22546,267.2553,0,0,0,365.712,87.07411,0.2019469,0,0,0,267.2553
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,52.12437,52.12437,0,0,0,52.12437,0,0,7.105427E-15,0,0,54.86776,52.12437,0,0,57.22546,267.2553,0,54.86776,-54.86776,307.8763,73.30373,0.2019469,57.33681,0,0,267.2553
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,70.4903,70.4903,81,0,22.761,70.4903,0,0,0,0,0,0,0,10.50971,9.984222,118.1896,212.3875,9.984222,0,9.984222,317.3482,75.55894,0.2019563,77.53932,0,81,212.3875
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.31016,31.31016,81,0,22.761,31.31016,0,0,0,0,0,0,0,49.68984,47.20535,108.2054,221.3734,47.20535,0,47.20535,362.1311,86.22152,0.2020007,34.44117,0,81,221.3734
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.00007,263.8582,0,0,0,362.1311,86.22152,0.2020007,0,0,0,263.8582
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,96.57806,96.57806,81,0,22.761,96.57806,30.62068,0,0,0,29.57286,16.39796,15.57806,0,0,61.00007,263.8582,13.1749,0,13.1749,374.6299,89.19742,0.2020093,106.2359,23.65829,81,293.431
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,173.216,149.7,81,0,22.761,149.7,44.92335,0,23.51604,40.83765,67.25026,72.31579,68.7,0,0,47.82517,275.7156,0,5.065532,-5.065532,369.2903,87.9261,0.2020093,190.5376,53.80021,81,342.9658
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,37.93178,37.93178,0,0,0,37.93178,233.3701,0,0,0,88.52142,39.92819,37.93178,0,0,53.45354,270.65,48.59323,0,48.59323,415.39,98.90217,0.201911,41.72496,70.81714,0,359.1714
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,45.92439,45.92439,0,0,0,45.92439,210.0388,43.25729,0,0,96.45907,48.34146,45.92439,0,0,4.860308,314.3839,4.860308,0,4.860308,420.0009,100,0.2019012,50.51683,77.16725,0,410.843
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,24.24163,24.24163,0,0,0,24.24163,474.4121,89.48773,0,0,115.0052,25.51751,24.24163,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,26.6658,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,116.7978,116.7978,48.09776,0,14.43673,116.7978,107.5786,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,128.4775,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,30.89939,30.89939,0,0,0,30.89939,394.9813,89.52115,0,0,122.0468,32.52567,30.89939,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,33.98933,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,31.33912,31.33912,0,0,0,31.33912,331.796,70.9934,0,0,103.9819,32.98855,31.33912,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,34.47303,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,58.39026,58.39026,0,0,0,58.39026,138.6106,19.47164,0,0,80.93508,61.46344,58.39026,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,64.22929,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,34.94199,34.94199,0,0,0,34.94199,142.6085,13.04919,0,0,49.83023,36.78104,34.94199,0,0,0,318.7582,0,0,0,420.0009,100,0.2019012,38.43618,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,55.85248,55.85248,0,0,0,55.85248,34.38941,0,7.105427E-15,0,19.20734,58.79208,55.85248,0,0,0,318.7582,0,39.58474,-39.58474,378.2749,90.06526,0.2019012,61.43773,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,13.044,13.044,0,0,0,13.044,0,0,1.776357E-15,0,0,13.73053,13.044,0,0,43.98305,279.1735,0,13.73053,-13.73053,363.8016,86.61926,0.2019012,14.3484,0,0,279.1735
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.6849,53.6849,0,0,0,53.6849,0,0,7.105427E-15,0,0,56.51043,53.6849,0,0,59.23919,265.443,0,56.51043,-56.51043,304.2344,72.43661,0.2019012,59.05339,0,0,265.443
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.41932,30.41932,0,0,0,30.41932,0,0,3.552714E-15,0,0,32.02033,30.41932,0,0,122.0285,208.9325,0,32.02033,-32.02033,270.482,64.40034,0.2019012,33.46125,0,0,208.9325
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,100.6392,100.6392,81,0,22.761,100.6392,0,0,0,0,0,20.6728,19.63916,0,0,157.6067,176.9122,0,20.6728,-20.6728,248.6909,59.21201,0.2019012,110.7031,0,81,176.9122
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,82.00169,82.00169,81,0,22.761,82.00169,0,0,0,0,0,1.054413,1.001692,0,0,180.5765,156.2394,0,1.054413,-1.054413,247.5795,58.94738,0.2019012,90.20186,0,81,156.2394
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.47483,44.47483,81,0,22.761,44.47483,0,0,0,0,0,0,0,36.52517,34.69891,181.748,155.185,34.69891,0,34.69891,280.4978,66.78505,0.2019338,48.92231,0,81,155.185
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,77.37541,77.37541,81,0,22.761,77.37541,0,0,0,0,0,0,0,3.624589,3.44336,147.0491,186.414,3.44336,0,3.44336,283.7644,67.56283,0.2019371,85.11295,0,81,186.414
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,85.54402,85.54402,81,0,22.761,85.54402,0,0,0,0,0,4.783181,4.544022,0,0,143.6058,189.513,0,4.783181,-4.783181,278.7225,66.36237,0.2019371,94.09843,0,81,189.513
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.9204,184.7298,68.7,0,68.7,343.8971,81.88009,0.2019447,0,0,81,184.7298
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,87.9169,87.9169,81,0,22.761,87.9169,0,0,0,0,0,7.280952,6.916904,0,0,80.22042,246.5598,0,7.280952,-7.280952,336.2223,80.05276,0.2019447,96.7086,0,81,246.5598
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.31036,239.2789,0,0,0,336.2223,80.05276,0.2019447,0,0,0,239.2789
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.24639,29.24639,0,0,0,29.24639,0,0,0,0,0,30.78568,29.24639,0,0,88.31036,239.2789,0,30.78568,-30.78568,303.7713,72.32636,0.2019447,32.17103,0,0,239.2789
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.03417,29.03417,0,0,0,29.03417,0,0,3.552714E-15,0,0,30.56228,29.03417,0,0,122.5167,208.4932,0,30.56228,-30.56228,271.5558,64.65602,0.2019447,31.93759,0,0,208.4932
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.266253,4.266253,0,0,0,4.266253,876.2414,0,0,0,37.38267,4.490792,4.266253,0,0,156.4748,177.9309,32.89188,0,32.89188,302.7598,72.08553,0.2018783,4.692878,29.90614,0,215.3136
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,95.70637,95.70637,81,0,22.761,95.70637,73.31374,0,0,0,70.16591,15.48039,14.70637,0,0,123.5829,207.5336,54.68552,0,54.68552,354.6391,84.43771,0.2019139,105.277,56.13273,81,277.6995
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,80.55062,80.55062,56.18308,0,16.48232,80.55062,117.3764,0,0,0,94.54741,25.65005,24.36754,0,0,68.89736,256.7506,68.89736,0,68.89736,420.0009,100,0.2018759,88.60568,75.63793,81,351.298
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,62.70444,62.70444,20.25,0,7.39125,62.70444,184.6573,71.09946,0,0,115.7883,44.68888,42.45444,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,68.97488,92.63068,81,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,15.54882,15.54882,0,0,0,15.54882,795.2474,107.2844,0,0,123.6516,16.36718,15.54882,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,17.1037,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,69.58732,69.58732,20.25,0,7.39125,69.58732,169.2016,65.8088,0,0,117.7428,51.93402,49.33732,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,76.54605,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,100.8645,100.8645,32.16452,0,10.40563,100.8645,106.9152,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,110.951,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,81.82805,81.82805,20.25,0,7.39125,81.82805,84.86282,4.622597,0,0,69.4416,64.819,61.57805,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,90.01085,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,69.69364,69.69364,35.69838,0,11.29969,69.69364,51.34541,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,76.663,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,83.04887,83.04887,67.9059,0,19.44819,83.04887,19.19348,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.2018759,91.35375,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,215.4414,149.7,81,0,22.761,149.7,0,0,65.74141,87.28555,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2018759,236.9855,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,18.47548,18.47548,0,0,0,18.47548,0,0,3.552714E-15,0,0,19.44788,18.47548,0,0,80.35088,246.4424,0,19.44788,-19.44788,323.2734,76.96971,0.2018759,20.32303,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,49.6658,49.6658,0,0,0,49.6658,0,0,7.105427E-15,0,0,52.27979,49.6658,0,0,101.9596,226.9946,0,52.27979,-52.27979,268.1657,63.84885,0.2018759,54.63238,0,0,226.9946
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,35.88102,35.88102,0,0,0,35.88102,0,0,7.105427E-15,0,0,37.76949,35.88102,0,0,160.0483,174.7148,0,37.76949,-37.76949,228.3532,54.36969,0.2018759,39.46912,0,0,174.7148
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,42.11686,42.11686,0,0,0,42.11686,0,0,0,0,0,44.33354,42.11686,0,0,202.0144,136.9453,0,44.33354,-44.33354,181.6215,43.24313,0.2018759,46.32855,0,0,136.9453
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.8929,32.8929,0,0,0,32.8929,0,0,0,0,0,34.62411,32.8929,0,0,251.2739,92.61174,0,34.62411,-34.62411,145.1245,34.55338,0.2018759,36.18219,0,0,92.61174
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.91262,35.91262,0,0,0,35.91262,0,0,7.105427E-15,0,0,37.80276,35.91262,0,0,289.7451,57.98763,0,37.80276,-37.80276,105.2769,25.06588,0.2018759,39.50388,0,0,57.98763
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,76.57001,76.57001,81,0,22.761,76.57001,0,0,0,0,0,0,0,4.429985,4.208486,331.7482,20.18487,4.208486,0,4.208486,109.2694,26.01647,0.2018799,84.22702,0,81,20.18487
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.64052,35.64052,81,0,22.761,35.64052,0,0,0,0,0,0,0,45.35948,43.0915,327.5397,23.97251,43.0915,0,43.0915,150.1496,35.74983,0.2019203,39.20457,0,81,23.97251
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.24163,21.24163,81,0,22.761,21.24163,0,0,0,0,0,0,0,59.75837,56.77045,284.4482,62.75486,56.77045,0,56.77045,204.0068,48.57294,0.2019735,23.3658,0,81,62.75486
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.6777,113.8483,68.7,0,68.7,269.1813,64.09066,0.201981,0,0,81,113.8483
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,51.12245,51.12245,81,0,22.761,51.12245,0,0,0,0,0,0,0,29.87755,28.38367,158.9777,175.6783,28.38367,0,28.38367,296.1084,70.50187,0.2020076,56.2347,0,81,175.6783
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,55.03314,55.03314,81,0,22.761,55.03314,0,0,0,0,0,0,0,25.96686,24.66852,130.5941,201.2236,24.66852,0,24.66852,319.511,76.07391,0.2020307,60.53645,0,81,201.2236
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,37.88463,37.88463,81,0,22.761,37.88463,74.55965,0,0,0,28.24665,0,0,43.11537,40.9596,105.9255,223.4252,69.20625,0,69.20625,385.1659,91.70597,0.2020615,41.67309,22.59732,81,251.6719
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,77.41819,77.41819,68.1047,0,19.49849,77.41819,60.09308,7.105427E-15,0,0,46.52297,9.803675,9.313492,0,0,36.7193,285.7108,36.7193,0,36.7193,420.0009,100,0.2020852,85.16,37.21838,81,332.2338
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,19.62924,19.62924,0,0,0,19.62924,353.5524,48.73728,0,0,69.39964,20.66236,19.62924,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,21.59216,55.51971,0,388.1579
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,76.89466,76.89466,20.25,0,7.39125,76.89466,131.4134,41.42395,0,0,101.0499,59.62596,56.64466,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,84.58413,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,18.04457,18.04457,0,0,0,18.04457,584.6221,86.49827,0,0,105.4926,18.99428,18.04457,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,19.84903,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,81.3221,81.3221,20.25,0,7.39125,81.3221,122.3553,35.21545,0,0,99.50187,64.28642,61.0721,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,89.45431,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,20.84711,20.84711,0,0,0,20.84711,485.3311,79.23318,0,0,101.1775,21.94433,20.84711,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,22.93182,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,57.00839,57.00839,0,0,0,57.00839,134.6783,16.76907,0,0,76.7779,60.00883,57.00839,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,62.70923,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2020852,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,29.04402,29.04402,0,0,0,29.04402,70.58079,0,0,0,20.49949,30.57265,29.04402,0,0,0,318.7582,0,10.07315,-10.07315,409.3828,97.4719,0.2020852,31.94842,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,86.26422,86.26422,81,0,22.761,86.26422,0,0,0,0,0,5.541286,5.264222,0,0,11.19239,308.6851,0,5.541286,-5.541286,403.5418,96.08118,0.2020852,94.89064,0,81,308.6851
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,122.76,122.76,81,0,22.761,122.76,0,0,1.421085E-14,0,0,43.95786,41.75997,0,0,17.34938,303.1438,0,43.95786,-43.95786,357.2061,85.0489,0.2020852,135.036,0,81,303.1438
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.5644,27.5644,0,0,0,27.5644,0,0,3.552714E-15,0,0,29.01515,27.5644,0,0,66.19144,259.1859,0,29.01515,-29.01515,326.6215,77.76686,0.2020852,30.32084,0,0,259.1859
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.4305,230.1708,0,0,0,326.6215,77.76686,0.2020852,0,0,0,230.1708
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,49.51349,49.51349,0,0,0,49.51349,0,0,7.105427E-15,0,0,52.11946,49.51349,0,0,98.4305,230.1708,0,52.11946,-52.11946,271.6827,64.68623,0.2020852,54.46484,0,0,230.1708
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,60.65606,60.65606,0,0,0,60.65606,0,0,7.105427E-15,0,0,63.84848,60.65606,0,0,156.341,178.0513,0,63.84848,-63.84848,204.3805,48.66193,0.2020852,66.72166,0,0,178.0513
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,53.21852,53.21852,0,0,0,53.21852,0,0,7.105427E-15,0,0,56.0195,53.21852,0,0,227.2838,114.2028,0,56.0195,-56.0195,145.3308,34.6025,0.2020852,58.54037,0,0,114.2028
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,89.26125,89.26125,81,0,22.761,89.26125,0,0,0,0,0,8.696052,8.261249,0,0,289.5276,58.18333,0,8.696052,-8.696052,136.1643,32.42002,0.2020852,98.18737,0,81,58.18333
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.1899,49.48728,68.7,0,68.7,201.3389,47.93773,0.2020927,0,0,81,49.48728
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,53.14124,53.14124,81,0,22.761,53.14124,0,0,0,0,0,0,0,27.85876,26.46582,230.4899,111.3173,26.46582,0,26.46582,226.4466,53.91574,0.2021174,58.45536,0,81,111.3173
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,15.15119,15.15119,81,0,22.761,15.15119,0,0,0,0,0,0,0,65.84882,62.55637,204.0241,135.1365,62.55637,0,62.55637,285.7928,68.04576,0.2021614,16.66631,0,81,135.1365
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,12.48882,12.48882,81,0,22.761,12.48882,0,0,0,0,0,0,0,68.51118,65.08562,141.4677,191.4373,65.08562,0,65.08562,347.5384,82.74707,0.2022003,13.7377,0,81,191.4373
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,59.99224,59.99224,0,0,0,59.99224,0,0,7.105427E-15,0,0,63.14973,59.99224,0,0,76.38213,250.0143,0,63.14973,-63.14973,280.9727,66.89814,0.2022003,65.99146,0,0,250.0143
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,79.47359,79.47359,81,0,22.761,79.47359,30.38138,0,0,0,24.14518,0,0,1.526403,1.450083,146.5485,186.8646,25.59526,0,25.59526,305.2545,72.6795,0.2022172,87.42096,19.31614,81,211.0098
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,41.0938,41.0938,81,0,22.761,41.0938,107.2871,0,0,0,44.08835,0,0,39.9062,37.91089,120.9532,209.9003,81.99924,0,81.99924,383.0458,91.20121,0.2022221,45.20318,35.27068,81,253.9887
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,36.23768,36.23768,0,0,0,36.23768,222.9518,3.693659,0,0,80.79258,38.14493,36.23768,0,0,38.95399,283.6996,38.95399,0,38.95399,420.0009,100,0.202144,39.86145,64.63406,0,364.4922
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,47.16924,47.16924,0,0,0,47.16924,137.1041,15.01911,0,0,64.67094,49.65184,47.16924,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,51.88617,51.73676,0,383.4292
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,11.26624,11.26624,0,0,0,11.26624,860.1414,85.0464,0,0,96.9056,11.8592,11.26624,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,12.39287,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,78.27802,78.27802,20.25,0,7.39125,78.27802,120.0675,32.90435,0,0,93.98648,61.08213,58.02802,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,86.10583,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,50.34722,50.34722,0,0,0,50.34722,212.7195,54.10127,0,0,107.0983,52.99707,50.34722,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,55.38194,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,40.62438,40.62438,0,0,0,40.62438,230.248,50.77433,0,0,93.53683,42.76251,40.62438,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,44.68682,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,71.88109,71.88109,20.25,0,7.39125,71.88109,113.0457,26.90999,0,0,81.25851,54.34851,51.63108,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,79.06919,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,40.39814,40.39814,0,0,0,40.39814,136.2198,12.50592,0,0,55.03028,42.52436,40.39814,0,0,0,318.7582,0,0,0,420.0009,100,0.202144,44.43796,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,25.15452,25.15452,0,0,0,25.15452,66.90992,0,0,0,16.83087,26.47845,25.15452,0,0,0,318.7582,0,9.647574,-9.647574,409.8314,97.57871,0.202144,27.66998,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,35.91521,35.91521,0,0,0,35.91521,0,0,7.105427E-15,0,0,37.80548,35.91521,0,0,10.71953,309.1107,0,37.80548,-37.80548,369.9809,88.09052,0.202144,39.50673,0,0,309.1107
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,133.3759,133.3759,81,0,22.761,133.3759,0,0,0,0,0,55.13248,52.37586,0,0,52.72562,271.3052,0,55.13248,-55.13248,311.8662,74.25371,0.202144,146.7134,0,81,271.3052
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,102.7193,102.7193,81,0,22.761,102.7193,0,0,0,0,0,22.86241,21.71929,0,0,113.9839,216.1727,0,22.86241,-22.86241,287.7671,68.51584,0.202144,112.9912,0,81,216.1727
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.5515,25.5515,81,0,22.761,25.5515,0,0,0,0,0,0,0,55.4485,52.67607,139.3866,193.3103,52.67607,0,52.67607,337.74,80.41412,0.2021929,28.10665,0,81,193.3103
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.18373,39.18373,0,0,0,39.18373,0,0,0,0,0,41.24604,39.18373,0,0,86.71054,240.7187,0,41.24604,-41.24604,294.2628,70.06245,0.2021929,43.10211,0,0,240.7187
